time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714544653892517,-1762.3143310546875,304.1551208496094,0.7080645561218262,0.1232263892889022,0.1122287139296531,293.7001953125,297.1499938964844,293.1499938964844,0.0034095277078449,-271.7228088378906,295.82183837890625,0.5108222961425781,0.050000000745058,0.0486199147999286,293.1777038574219,297.1499938964844,293.1499938964844,0.1692589819431305,-2715.349853515625,304.1531982421875,0.8849239945411682,0.2461360543966293,0.172945886850357,293.2421569824219,297.1499938964844,293.1499938964844,0.2121369391679763,-4398.962890625,304.1575622558594,0.9451403617858888,0.294504702091217,0.2800834774971008,293.2803649902344,297.1499938964844,293.1499938964844,0.0098954336717724,-3053.844482421875,302.12823486328125,0.5108222961425781,0.050000000745058,0.2306319326162338,291.1729736328125,291.1499938964844,274.01190185546875,270.83349609375,285.6080627441406,293.509521484375,291.1727600097656,1.0,0.2285352796316146,0.798485279083252,0.798485279083252,1.0,1.0,-1.0135036706924438,0.4107281863689422,0.602775514125824,0.2251053750514984,0.0,0.0,0.2990607619285583,39.27549362182617,49.0,-0.5005168914794922,-5680.7265625,126.79601287841795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498291015625,303.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.310546875,18000.0,0.0,0.0,0.1266105026006698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213867038488388,0.2138714790344238,-4.430632088769926e-06,0.0,0.0001284935715375,0.0,0.0,8.944490432739258,0.0,0.0,0.0,0.2896691262722015,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714544653892517,-1762.3143310546875,304.1551208496094,0.7080645561218262,0.1232263892889022,0.1122287139296531,293.7001953125,297.1499938964844,293.1499938964844,0.0034095277078449,-271.7228088378906,295.82183837890625,0.5108222961425781,0.050000000745058,0.0486199147999286,293.1777038574219,297.1499938964844,293.1499938964844,0.1692589819431305,-2715.349853515625,304.1531982421875,0.8849239945411682,0.2461360543966293,0.172945886850357,293.2421569824219,297.1499938964844,293.1499938964844,0.2121369391679763,-4398.962890625,304.1575622558594,0.9451403617858888,0.294504702091217,0.2800834774971008,293.2803649902344,297.1499938964844,293.1499938964844,0.0098954336717724,-3053.844482421875,302.12823486328125,0.5108222961425781,0.050000000745058,0.2306319326162338,291.1729736328125,291.1499938964844,274.01190185546875,270.83349609375,285.6080627441406,293.509521484375,291.1727600097656,1.0,0.2285352796316146,0.798485279083252,0.798485279083252,1.0,1.0,-1.0135036706924438,0.4107281863689422,0.602775514125824,0.2251053750514984,0.0,0.0,0.2990607619285583,39.27549362182617,49.0,-0.5005168914794922,-5680.7265625,126.79601287841795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498291015625,303.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.310546875,18000.0,0.0,0.0,0.1266105026006698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213867038488388,0.2138714790344238,-4.430632088769926e-06,0.0,0.0001284935715375,0.0,0.0,8.944490432739258,0.0,0.0,0.0,0.2896691262722015,4.0,0.0,1.0
738780,293.1982116699219,297.1499938964844,293.1499938964844,0.0706858411431312,-1748.57275390625,304.1546936035156,0.6960325837135315,0.1221566423773765,0.1113387420773506,293.69219970703125,297.1499938964844,293.1499938964844,0.0032916592899709,-262.53302001953125,295.6522216796875,0.5035985112190247,0.050000000745058,0.048720646649599,293.1766662597656,297.1499938964844,293.1499938964844,0.1688937842845916,-2710.77685546875,304.1527404785156,0.8722888231277466,0.2456423342227935,0.1726321429014206,293.24078369140625,297.1499938964844,293.1499938964844,0.2104448825120926,-4371.02099609375,304.1578674316406,0.9281683564186096,0.2924502491950989,0.2782520055770874,293.2822570800781,297.1499938964844,293.1499938964844,0.0098460586741566,-3046.6572265625,302.0775451660156,0.5035985112190247,0.050000000745058,0.2311097830533981,291.1709289550781,291.1499938964844,274.05975341796875,270.8638000488281,285.6302795410156,293.4891662597656,291.1706237792969,1.0,0.232042908668518,0.7984139323234558,0.7984139323234558,1.0,1.0,-1.010555386543274,0.4087572395801544,0.6017981171607971,0.2261543124914169,0.0,0.0,0.2964055240154266,41.82745361328125,52.0,-2.4513726234436035,-5637.498046875,130.47210693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44451904296875,303.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.125474214553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116101384162902,0.2116145640611648,-4.424978669703705e-06,0.0,0.0001273403759114,0.0,0.0,8.831876754760742,0.0,0.0,0.0,0.2892113327980041,4.0,0.0,1.0
738840,293.1982116699219,297.1499938964844,293.1499938964844,0.0706858411431312,-1748.57275390625,304.1546936035156,0.6960325837135315,0.1221566423773765,0.1113387420773506,293.69219970703125,297.1499938964844,293.1499938964844,0.0032916592899709,-262.53302001953125,295.6522216796875,0.5035985112190247,0.050000000745058,0.048720646649599,293.1766662597656,297.1499938964844,293.1499938964844,0.1688937842845916,-2710.77685546875,304.1527404785156,0.8722888231277466,0.2456423342227935,0.1726321429014206,293.24078369140625,297.1499938964844,293.1499938964844,0.2104448825120926,-4371.02099609375,304.1578674316406,0.9281683564186096,0.2924502491950989,0.2782520055770874,293.2822570800781,297.1499938964844,293.1499938964844,0.0098460586741566,-3046.6572265625,302.0775451660156,0.5035985112190247,0.050000000745058,0.2311097830533981,291.1709289550781,291.1499938964844,274.05975341796875,270.8638000488281,285.6302795410156,293.4891662597656,291.1706237792969,1.0,0.232042908668518,0.7984139323234558,0.7984139323234558,1.0,1.0,-1.010555386543274,0.4087572395801544,0.6017981171607971,0.2261543124914169,0.0,0.0,0.2964055240154266,41.82745361328125,52.0,-2.4513726234436035,-5637.498046875,130.47210693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44451904296875,303.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.125474214553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116101384162902,0.2116145640611648,-4.424978669703705e-06,0.0,0.0001273403759114,0.0,0.0,8.831876754760742,0.0,0.0,0.0,0.2892113327980041,4.0,0.0,1.0
738900,293.1976318359375,297.1499938964844,293.1499938964844,0.0703340992331504,-1742.2999267578125,304.15447998046875,0.6902377605438232,0.1216596364974975,0.1109311804175376,293.6869812011719,297.1499938964844,293.1499938964844,0.0032358937896788,-258.1716003417969,295.57159423828125,0.5001965761184692,0.050000000745058,0.0487729497253894,293.1758728027344,297.1499938964844,293.1499938964844,0.1687821149826049,-2709.408447265625,304.1524353027344,0.8663462996482849,0.2454624474048614,0.1725333929061889,293.2401733398437,297.1499938964844,293.1499938964844,0.2095988541841507,-4357.04443359375,304.157958984375,0.9198638796806335,0.2914242446422577,0.2773351371288299,293.2829284667969,297.1499938964844,293.1499938964844,0.0098226871341466,-3043.294677734375,302.0526123046875,0.5001965761184692,0.050000000745058,0.2313578724861145,291.1697692871094,291.1499938964844,274.0839233398437,270.8788146972656,285.6413269042969,293.478759765625,291.16949462890625,1.0,0.2338591814041137,0.7983782887458801,0.7983782887458801,1.0,1.0,-1.009207844734192,0.4078232049942016,0.601384699344635,0.226719856262207,0.0,0.0,0.2952068448066711,43.15428924560547,52.0,-2.7910776138305664,-5617.48828125,132.4202423095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440673828125,303.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96875,18000.0,0.0,0.0,0.1249280422925949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210603654384613,0.2106080800294876,-4.422460278874496e-06,0.0,0.0001267860789084,0.0,0.0,8.781811714172363,0.0,0.0,0.0,0.2890075743198395,4.0,0.0,1.0
738960,293.1969909667969,297.1499938964844,293.1499938964844,0.0699995681643486,-1736.3411865234375,304.1542663574219,0.6846181154251099,0.1211836114525795,0.1105443090200424,293.6812744140625,297.1499938964844,293.1499938964844,0.003181904554367,-253.94015502929688,295.4933166503906,0.4969255328178406,0.050000000745058,0.0488263331353664,293.1750183105469,297.1499938964844,293.1499938964844,0.1686936467885971,-2708.334228515625,304.15216064453125,0.8606433868408203,0.2453033924102783,0.1724543124437332,293.2395324707031,297.1499938964844,293.1499938964844,0.2087582200765609,-4343.15087890625,304.1580505371094,0.9119260907173156,0.2904082536697387,0.2764261066913605,293.28350830078125,297.1499938964844,293.1499938964844,0.0097999721765518,-3040.03125,302.02789306640625,0.4969255328178406,0.050000000745058,0.2316111028194427,291.168701171875,291.1499938964844,274.10821533203125,270.8937072753906,285.6524658203125,293.4683837890625,291.16845703125,1.0,0.2357053607702255,0.7983421087265015,0.7983421087265015,1.0,1.0,-1.0079257488250732,0.4069156050682068,0.6010101437568665,0.2273065894842147,0.0,0.0,0.2940688133239746,44.50958633422852,55.0,-2.840290069580078,-5598.19482421875,134.4279327392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359741210937,303.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.306640625,18000.0,0.0,0.0,0.1243984997272491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096568346023559,0.2096612602472305,-4.420112418301869e-06,0.0,0.0001262486621271,0.0,0.0,8.734838485717773,0.0,0.0,0.0,0.2888165712356567,4.0,0.0,1.0
739020,293.1955261230469,297.1499938964844,293.1499938964844,0.0693769603967666,-1725.2666015625,304.1539001464844,0.6739590167999268,0.120288960635662,0.109827347099781,293.6686096191406,297.1499938964844,293.1499938964844,0.0030784448608756,-245.807357788086,295.3432006835937,0.4907043278217315,0.050000000745058,0.0489359758794307,293.1732482910156,297.1499938964844,293.1499938964844,0.1685582399368286,-2706.70068359375,304.15167236328125,0.8499307036399841,0.2450267374515533,0.1723330020904541,293.2381591796875,297.1499938964844,293.1499938964844,0.2071035206317901,-4315.783203125,304.1581115722656,0.8977598547935486,0.2884154617786407,0.2746449410915375,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560575231909,-3033.7060546875,301.9791259765625,0.4907043278217315,0.050000000745058,0.2321311980485916,291.1669311523437,291.1499938964844,274.1570129394531,270.9230651855469,285.675048828125,293.4481506347656,291.166748046875,1.0,0.2394670695066452,0.7982698678970337,0.7982698678970337,1.0,1.0,-1.0055378675460815,0.4051733016967773,0.6003645658493042,0.228532999753952,0.0,0.0,0.2919324934482574,47.29545974731445,43.0,-2.41670298576355,-5561.20068359375,138.60060119628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42413330078125,303.03173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.302734375,18000.0,0.0,0.0,0.1233961880207061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207903116941452,0.2079075276851654,-4.415834155224729e-06,0.0,0.0001252314395969,0.0,0.0,8.648181915283203,0.0,0.0,0.0,0.2884648442268371,4.0,0.0,1.0
739080,293.1955261230469,297.1499938964844,293.1499938964844,0.0693769603967666,-1725.2666015625,304.1539001464844,0.6739590167999268,0.120288960635662,0.109827347099781,293.6686096191406,297.1499938964844,293.1499938964844,0.0030784448608756,-245.807357788086,295.3432006835937,0.4907043278217315,0.050000000745058,0.0489359758794307,293.1732482910156,297.1499938964844,293.1499938964844,0.1685582399368286,-2706.70068359375,304.15167236328125,0.8499307036399841,0.2450267374515533,0.1723330020904541,293.2381591796875,297.1499938964844,293.1499938964844,0.2071035206317901,-4315.783203125,304.1581115722656,0.8977598547935486,0.2884154617786407,0.2746449410915375,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560575231909,-3033.7060546875,301.9791259765625,0.4907043278217315,0.050000000745058,0.2321311980485916,291.1669311523437,291.1499938964844,274.1570129394531,270.9230651855469,285.675048828125,293.4481506347656,291.166748046875,1.0,0.2394670695066452,0.7982698678970337,0.7982698678970337,1.0,1.0,-1.0055378675460815,0.4051733016967773,0.6003645658493042,0.228532999753952,0.0,0.0,0.2919324934482574,47.29545974731445,43.0,-2.41670298576355,-5561.20068359375,138.60060119628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42413330078125,303.03173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.302734375,18000.0,0.0,0.0,0.1233961880207061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207903116941452,0.2079075276851654,-4.415834155224729e-06,0.0,0.0001252314395969,0.0,0.0,8.648181915283203,0.0,0.0,0.0,0.2884648442268371,4.0,0.0,1.0
739140,293.1937561035156,297.1499938964844,293.1499938964844,0.0686999782919883,-1713.203369140625,304.1537170410156,0.6745589375495911,0.1194938570261001,0.1090588048100471,293.65447998046875,297.1499938964844,293.1499938964844,0.0029726885259151,-237.45176696777344,295.2024841308594,0.4922697842121124,0.050000000745058,0.0489074476063251,293.1712646484375,297.1499938964844,293.1499938964844,0.1683435589075088,-2703.97900390625,304.1514892578125,0.8522762060165405,0.2448376268148422,0.1721592098474502,293.2366027832031,297.1499938964844,293.1499938964844,0.2053561508655548,-4286.7626953125,304.1583251953125,0.8986124992370605,0.2865000963211059,0.2727890014648437,293.28466796875,297.1499938964844,293.1499938964844,0.0096739502623677,-3018.7412109375,301.931640625,0.4922697842121124,0.050000000745058,0.2319958806037902,291.1666259765625,291.1499938964844,274.2059020996094,270.9518737792969,285.699462890625,293.4284362792969,291.1667785644531,1.0,0.2375675439834594,0.7981975674629211,0.7981975674629211,1.0,1.0,-1.0019835233688354,0.4028768241405487,0.5991067290306091,0.2295781522989273,0.0,0.0,0.2897743880748749,46.56988525390625,31.0,0.1552742421627044,-5522.01123046875,136.4678497314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,303.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.076171875,18000.0,0.0,0.0,0.1224710494279861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206229567527771,0.2062339782714843,-4.411942882143194e-06,0.0,0.0001242925500264,0.0,0.0,8.566102027893066,0.0,0.0,0.0,0.2881327271461487,4.0,0.0,1.0
739200,293.1937561035156,297.1499938964844,293.1499938964844,0.0686999782919883,-1713.203369140625,304.1537170410156,0.6745589375495911,0.1194938570261001,0.1090588048100471,293.65447998046875,297.1499938964844,293.1499938964844,0.0029726885259151,-237.45176696777344,295.2024841308594,0.4922697842121124,0.050000000745058,0.0489074476063251,293.1712646484375,297.1499938964844,293.1499938964844,0.1683435589075088,-2703.97900390625,304.1514892578125,0.8522762060165405,0.2448376268148422,0.1721592098474502,293.2366027832031,297.1499938964844,293.1499938964844,0.2053561508655548,-4286.7626953125,304.1583251953125,0.8986124992370605,0.2865000963211059,0.2727890014648437,293.28466796875,297.1499938964844,293.1499938964844,0.0096739502623677,-3018.7412109375,301.931640625,0.4922697842121124,0.050000000745058,0.2319958806037902,291.1666259765625,291.1499938964844,274.2059020996094,270.9518737792969,285.699462890625,293.4284362792969,291.1667785644531,1.0,0.2375675439834594,0.7981975674629211,0.7981975674629211,1.0,1.0,-1.0019835233688354,0.4028768241405487,0.5991067290306091,0.2295781522989273,0.0,0.0,0.2897743880748749,46.56988525390625,31.0,0.1552742421627044,-5522.01123046875,136.4678497314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,303.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.076171875,18000.0,0.0,0.0,0.1224710494279861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206229567527771,0.2062339782714843,-4.411942882143194e-06,0.0,0.0001242925500264,0.0,0.0,8.566102027893066,0.0,0.0,0.0,0.2881327271461487,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680149123072624,-1700.9910888671875,304.15362548828125,0.6850345730781555,0.1188332065939903,0.1082999110221862,293.6388244628906,297.1499938964844,293.1499938964844,0.0028671128675341,-229.0685272216797,295.07257080078125,0.5006678700447083,0.050000000745058,0.0487655065953731,293.1688232421875,297.1499938964844,293.1499938964844,0.1681115627288818,-2700.99267578125,304.1513671875,0.8662499189376831,0.2447954565286636,0.1719985455274582,293.23468017578125,297.1499938964844,293.1499938964844,0.2035539299249649,-4256.734375,304.1585693359375,0.912641704082489,0.2846931219100952,0.270917683839798,293.28448486328125,297.1499938964844,293.1499938964844,0.009561882354319,-2996.67724609375,301.8859558105469,0.5006678700447083,0.050000000745058,0.2313225716352462,291.1687316894531,291.1499938964844,274.25469970703125,270.98004150390625,285.7249450683594,293.40887451171875,291.16900634765625,1.0,0.2316423505544662,0.798133909702301,0.798133909702301,1.0,1.0,-0.997655987739563,0.4002211391925812,0.5974348783493042,0.230482667684555,0.0,0.0,0.2871458530426025,42.96358871459961,25.0,2.509839057922364,-5477.1318359375,129.2675018310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958435058594,302.9878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4140625,18000.0,0.0,0.0,0.12160025537014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042595595121383,0.2042639553546905,-4.407758297020337e-06,0.0,0.0001234087976627,0.0,0.0,8.470526695251465,0.0,0.0,0.0,0.2877510190010071,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680149123072624,-1700.9910888671875,304.15362548828125,0.6850345730781555,0.1188332065939903,0.1082999110221862,293.6388244628906,297.1499938964844,293.1499938964844,0.0028671128675341,-229.0685272216797,295.07257080078125,0.5006678700447083,0.050000000745058,0.0487655065953731,293.1688232421875,297.1499938964844,293.1499938964844,0.1681115627288818,-2700.99267578125,304.1513671875,0.8662499189376831,0.2447954565286636,0.1719985455274582,293.23468017578125,297.1499938964844,293.1499938964844,0.2035539299249649,-4256.734375,304.1585693359375,0.912641704082489,0.2846931219100952,0.270917683839798,293.28448486328125,297.1499938964844,293.1499938964844,0.009561882354319,-2996.67724609375,301.8859558105469,0.5006678700447083,0.050000000745058,0.2313225716352462,291.1687316894531,291.1499938964844,274.25469970703125,270.98004150390625,285.7249450683594,293.40887451171875,291.16900634765625,1.0,0.2316423505544662,0.798133909702301,0.798133909702301,1.0,1.0,-0.997655987739563,0.4002211391925812,0.5974348783493042,0.230482667684555,0.0,0.0,0.2871458530426025,42.96358871459961,25.0,2.509839057922364,-5477.1318359375,129.2675018310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958435058594,302.9878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4140625,18000.0,0.0,0.0,0.12160025537014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042595595121383,0.2042639553546905,-4.407758297020337e-06,0.0,0.0001234087976627,0.0,0.0,8.470526695251465,0.0,0.0,0.0,0.2877510190010071,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674052461981773,-1690.157470703125,304.1534423828125,0.6997483372688293,0.1182875260710716,0.1076289787888526,293.6221923828125,297.1499938964844,293.1499938964844,0.0027667160611599,-221.0811462402344,294.9509582519531,0.5123595595359802,0.050000000745058,0.0486001521348953,293.16607666015625,297.1499938964844,293.1499938964844,0.1679699718952179,-2699.185546875,304.1511535644531,0.8856409192085266,0.2448766827583313,0.1719138771295547,293.2325134277344,297.1499938964844,293.1499938964844,0.2018203139305114,-4227.84423828125,304.1585998535156,0.9337888956069946,0.2829863131046295,0.2691212892532348,293.2838134765625,297.1499938964844,293.1499938964844,0.0094471061602234,-2973.630859375,301.8416442871094,0.5123595595359802,0.050000000745058,0.2305381894111633,291.1708984375,291.1499938964844,274.3031311035156,271.0074768066406,285.75054931640625,293.39013671875,291.17108154296875,1.0,0.2249219715595245,0.7980703115463257,0.7980703115463257,1.0,1.0,-0.9934532046318054,0.3976342678070068,0.5958189368247986,0.2313771694898605,0.0,0.0,0.2842063307762146,38.76512908935547,25.0,2.599433660507202,-5429.49267578125,121.15522003173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,302.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.49609375,18000.0,0.0,0.0,0.1207485124468803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020193189382553,0.2020237147808075,-4.402942522574449e-06,0.0,0.0001225443847943,0.0,0.0,8.362128257751465,0.0,0.0,0.0,0.2873187363147735,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674052461981773,-1690.157470703125,304.1534423828125,0.6997483372688293,0.1182875260710716,0.1076289787888526,293.6221923828125,297.1499938964844,293.1499938964844,0.0027667160611599,-221.0811462402344,294.9509582519531,0.5123595595359802,0.050000000745058,0.0486001521348953,293.16607666015625,297.1499938964844,293.1499938964844,0.1679699718952179,-2699.185546875,304.1511535644531,0.8856409192085266,0.2448766827583313,0.1719138771295547,293.2325134277344,297.1499938964844,293.1499938964844,0.2018203139305114,-4227.84423828125,304.1585998535156,0.9337888956069946,0.2829863131046295,0.2691212892532348,293.2838134765625,297.1499938964844,293.1499938964844,0.0094471061602234,-2973.630859375,301.8416442871094,0.5123595595359802,0.050000000745058,0.2305381894111633,291.1708984375,291.1499938964844,274.3031311035156,271.0074768066406,285.75054931640625,293.39013671875,291.17108154296875,1.0,0.2249219715595245,0.7980703115463257,0.7980703115463257,1.0,1.0,-0.9934532046318054,0.3976342678070068,0.5958189368247986,0.2313771694898605,0.0,0.0,0.2842063307762146,38.76512908935547,25.0,2.599433660507202,-5429.49267578125,121.15522003173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,302.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.49609375,18000.0,0.0,0.0,0.1207485124468803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020193189382553,0.2020237147808075,-4.402942522574449e-06,0.0,0.0001225443847943,0.0,0.0,8.362128257751465,0.0,0.0,0.0,0.2873187363147735,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671425238251686,-1685.5067138671875,304.1532897949219,0.7064626216888428,0.1180453523993492,0.1073389500379562,293.6137390136719,297.1499938964844,293.1499938964844,0.0027194691356271,-217.3212432861328,294.89239501953125,0.5179726481437683,0.050000000745058,0.0485323965549469,293.1646728515625,297.1499938964844,293.1499938964844,0.1679473221302032,-2698.91455078125,304.1509704589844,0.8947064876556396,0.2449462562799453,0.1719066947698593,293.2313842773437,297.1499938964844,293.1499938964844,0.2010027468204498,-4214.2314453125,304.15850830078125,0.9433579444885254,0.2821626663208008,0.2682686150074005,293.2833557128906,297.1499938964844,293.1499938964844,0.0093953013420104,-2963.25927734375,301.8198547363281,0.5179726481437683,0.050000000745058,0.2302168011665344,291.1715393066406,291.1499938964844,274.3271484375,271.0209045410156,285.76318359375,293.3812561035156,291.171630859375,1.0,0.222202867269516,0.7980384826660156,0.7980384826660156,1.0,1.0,-0.9916059374809264,0.3964656889438629,0.5951402187347412,0.2318507581949234,0.0,0.0,0.2827034890651703,37.046329498291016,25.0,1.9912813901901243,-5406.00927734375,117.8239974975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810119628906,302.94989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6953125,18000.0,0.0,0.0,0.120322085916996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008613348007202,0.2008657455444336,-4.4003891161992215e-06,0.0,0.0001221116253873,0.0,0.0,8.306144714355469,0.0,0.0,0.0,0.2870948910713196,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669034719467163,-1681.28564453125,304.15313720703125,0.7123546004295349,0.1178163513541221,0.1070729717612266,293.60528564453125,297.1499938964844,293.1499938964844,0.0026740434113889,-213.7069702148437,294.8349609375,0.5231667160987854,0.050000000745058,0.0484752096235752,293.163330078125,297.1499938964844,293.1499938964844,0.1679509282112121,-2698.987548828125,304.1507873535156,0.9029263854026794,0.2450252920389175,0.1719161868095398,293.2302551269531,297.1499938964844,293.1499938964844,0.2002167254686355,-4201.15087890625,304.15838623046875,0.9516414403915404,0.2813539505004883,0.2674421072006225,293.2828674316406,297.1499938964844,293.1499938964844,0.0093472832813858,-2953.697998046875,301.7981872558594,0.5231667160987854,0.050000000745058,0.2299455255270004,291.1717834472656,291.1499938964844,274.3510131835937,271.0341491699219,285.7756652832031,293.3728332519531,291.1717834472656,1.0,0.2198000103235244,0.7980230450630188,0.7980230450630188,1.0,1.0,-0.9899119138717652,0.395374983549118,0.5945369005203247,0.2323382943868637,0.0,0.0,0.2812238037586212,35.5965576171875,25.0,1.11015522480011,-5383.150390625,114.99256896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37799072265625,302.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.1198936402797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997120380401611,0.1997164338827133,-4.397816155687906e-06,0.0,0.0001216767996083,0.0,0.0,8.250619888305664,0.0,0.0,0.0,0.2868725061416626,4.0,0.0,1.0
739620,293.1840209960937,297.1499938964844,293.1499938964844,0.0664758384227752,-1673.757568359375,304.1528015136719,0.7220218181610107,0.1173900514841079,0.1065924987196922,293.5887145996094,297.1499938964844,293.1499938964844,0.0025873188860714,-206.8069610595703,294.7230529785156,0.5326211452484131,0.050000000745058,0.0483823418617248,293.1607971191406,297.1499938964844,293.1499938964844,0.1680098921060562,-2699.806396484375,304.1504211425781,0.9186095595359802,0.2452032566070556,0.1719671040773391,293.22802734375,297.1499938964844,293.1499938964844,0.1987161338329315,-4176.1767578125,304.1580810546875,0.9652707576751708,0.2797752022743225,0.2658491432666778,293.2817687988281,297.1499938964844,293.1499938964844,0.0092590814456343,-2936.224609375,301.755126953125,0.5326211452484131,0.050000000745058,0.2295050024986267,291.17144775390625,291.1499938964844,274.3980407714844,271.0599670410156,285.80029296875,293.3572692871094,291.1713256835937,1.0,0.2158019244670868,0.7979921698570251,0.7979921698570251,1.0,1.0,-0.9868443608283995,0.3933641910552978,0.5934801697731018,0.2333120256662368,0.0,0.0,0.2783843576908111,33.24396133422852,25.0,-0.3199915289878845,-5339.85693359375,110.34686279296876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,302.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.125,18000.0,0.0,0.0,0.1190310940146446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975107491016388,0.1975151449441909,-4.392808932607295e-06,0.0,0.0001208014291478,0.0,0.0,8.144442558288574,0.0,0.0,0.0,0.2864460349082947,4.0,0.0,1.0
739680,293.1840209960937,297.1499938964844,293.1499938964844,0.0664758384227752,-1673.757568359375,304.1528015136719,0.7220218181610107,0.1173900514841079,0.1065924987196922,293.5887145996094,297.1499938964844,293.1499938964844,0.0025873188860714,-206.8069610595703,294.7230529785156,0.5326211452484131,0.050000000745058,0.0483823418617248,293.1607971191406,297.1499938964844,293.1499938964844,0.1680098921060562,-2699.806396484375,304.1504211425781,0.9186095595359802,0.2452032566070556,0.1719671040773391,293.22802734375,297.1499938964844,293.1499938964844,0.1987161338329315,-4176.1767578125,304.1580810546875,0.9652707576751708,0.2797752022743225,0.2658491432666778,293.2817687988281,297.1499938964844,293.1499938964844,0.0092590814456343,-2936.224609375,301.755126953125,0.5326211452484131,0.050000000745058,0.2295050024986267,291.17144775390625,291.1499938964844,274.3980407714844,271.0599670410156,285.80029296875,293.3572692871094,291.1713256835937,1.0,0.2158019244670868,0.7979921698570251,0.7979921698570251,1.0,1.0,-0.9868443608283995,0.3933641910552978,0.5934801697731018,0.2333120256662368,0.0,0.0,0.2783843576908111,33.24396133422852,25.0,-0.3199915289878845,-5339.85693359375,110.34686279296876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,302.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.125,18000.0,0.0,0.0,0.1190310940146446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975107491016388,0.1975151449441909,-4.392808932607295e-06,0.0,0.0001208014291478,0.0,0.0,8.144442558288574,0.0,0.0,0.0,0.2864460349082947,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660988762974739,-1667.1390380859375,304.1524963378906,0.7297350168228149,0.1169977188110351,0.1061659976840019,293.5727233886719,297.1499938964844,293.1499938964844,0.0025051434058696,-200.2657623291016,294.6148681640625,0.5407516956329346,0.050000000745058,0.0483118519186973,293.1584777832031,297.1499938964844,293.1499938964844,0.1681146621704101,-2701.210205078125,304.1501159667969,0.9325661063194276,0.2453987151384353,0.1720486283302307,293.225830078125,297.1499938964844,293.1499938964844,0.1972884237766266,-4152.39306640625,304.15777587890625,0.9755052924156188,0.2782419323921203,0.2643230259418487,293.2806701660156,297.1499938964844,293.1499938964844,0.0091787725687026,-2920.36767578125,301.7124328613281,0.5407516956329346,0.050000000745058,0.2291706204414367,291.17059326171875,291.1499938964844,274.4440612792969,271.0848693847656,285.8243713378906,293.34332275390625,291.1704406738281,1.0,0.2126698195934295,0.7979612946510315,0.7979612946510315,1.0,1.0,-0.9841129183769226,0.391545683145523,0.5925672650337219,0.2342485189437866,0.0,0.0,0.2756941616535187,31.459692001342773,25.0,-1.0964913368225098,-5299.50341796875,106.75343322753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,302.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1181655973196029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954461187124252,0.1954505145549774,-4.388115939946147e-06,0.0,0.0001199230609927,0.0,0.0,8.045234680175781,0.0,0.0,0.0,0.2860472798347473,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660988762974739,-1667.1390380859375,304.1524963378906,0.7297350168228149,0.1169977188110351,0.1061659976840019,293.5727233886719,297.1499938964844,293.1499938964844,0.0025051434058696,-200.2657623291016,294.6148681640625,0.5407516956329346,0.050000000745058,0.0483118519186973,293.1584777832031,297.1499938964844,293.1499938964844,0.1681146621704101,-2701.210205078125,304.1501159667969,0.9325661063194276,0.2453987151384353,0.1720486283302307,293.225830078125,297.1499938964844,293.1499938964844,0.1972884237766266,-4152.39306640625,304.15777587890625,0.9755052924156188,0.2782419323921203,0.2643230259418487,293.2806701660156,297.1499938964844,293.1499938964844,0.0091787725687026,-2920.36767578125,301.7124328613281,0.5407516956329346,0.050000000745058,0.2291706204414367,291.17059326171875,291.1499938964844,274.4440612792969,271.0848693847656,285.8243713378906,293.34332275390625,291.1704406738281,1.0,0.2126698195934295,0.7979612946510315,0.7979612946510315,1.0,1.0,-0.9841129183769226,0.391545683145523,0.5925672650337219,0.2342485189437866,0.0,0.0,0.2756941616535187,31.459692001342773,25.0,-1.0964913368225098,-5299.50341796875,106.75343322753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,302.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1181655973196029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954461187124252,0.1954505145549774,-4.388115939946147e-06,0.0,0.0001199230609927,0.0,0.0,8.045234680175781,0.0,0.0,0.0,0.2860472798347473,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657597407698631,-1661.19580078125,304.1522216796875,0.736011266708374,0.1166316792368888,0.1057805195450782,293.5575256347656,297.1499938964844,293.1499938964844,0.0024264850653707,-194.0009002685547,294.5098571777344,0.5475841164588928,0.050000000745058,0.0482579991221427,293.1564025878906,297.1499938964844,293.1499938964844,0.168248251080513,-2702.9765625,304.1498413085937,0.9440836906433104,0.2456022053956985,0.1721496880054474,293.2237243652344,297.1499938964844,293.1499938964844,0.1959193348884582,-4129.55322265625,304.157470703125,0.9830747246742249,0.2767491936683655,0.2628527283668518,293.2795715332031,297.1499938964844,293.1499938964844,0.0091042332351207,-2905.666015625,301.6699523925781,0.5475841164588928,0.050000000745058,0.2289151698350906,291.1695251464844,291.1499938964844,274.48876953125,271.1088562011719,285.8476867675781,293.3308410644531,291.1693725585937,1.0,0.210200086236,0.7979296445846558,0.7979296445846558,1.0,1.0,-0.981635808944702,0.3898895680904388,0.5917462110519409,0.2351121753454208,0.0,0.0,0.2731627523899078,30.09700393676757,25.0,-1.4654107093811035,-5261.7392578125,103.93768310546876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,302.87225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.1173048242926597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935182809829712,0.1935226619243621,-4.3837549128511455e-06,0.0,0.0001190494804177,0.0,0.0,7.952957630157471,0.0,0.0,0.0,0.2856766283512115,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657597407698631,-1661.19580078125,304.1522216796875,0.736011266708374,0.1166316792368888,0.1057805195450782,293.5575256347656,297.1499938964844,293.1499938964844,0.0024264850653707,-194.0009002685547,294.5098571777344,0.5475841164588928,0.050000000745058,0.0482579991221427,293.1564025878906,297.1499938964844,293.1499938964844,0.168248251080513,-2702.9765625,304.1498413085937,0.9440836906433104,0.2456022053956985,0.1721496880054474,293.2237243652344,297.1499938964844,293.1499938964844,0.1959193348884582,-4129.55322265625,304.157470703125,0.9830747246742249,0.2767491936683655,0.2628527283668518,293.2795715332031,297.1499938964844,293.1499938964844,0.0091042332351207,-2905.666015625,301.6699523925781,0.5475841164588928,0.050000000745058,0.2289151698350906,291.1695251464844,291.1499938964844,274.48876953125,271.1088562011719,285.8476867675781,293.3308410644531,291.1693725585937,1.0,0.210200086236,0.7979296445846558,0.7979296445846558,1.0,1.0,-0.981635808944702,0.3898895680904388,0.5917462110519409,0.2351121753454208,0.0,0.0,0.2731627523899078,30.09700393676757,25.0,-1.4654107093811035,-5261.7392578125,103.93768310546876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,302.87225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.1173048242926597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935182809829712,0.1935226619243621,-4.3837549128511455e-06,0.0,0.0001190494804177,0.0,0.0,7.952957630157471,0.0,0.0,0.0,0.2856766283512115,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.065448984503746,-1655.7569580078125,304.1520080566406,0.7411131262779236,0.116285927593708,0.1054263263940811,293.5433349609375,297.1499938964844,293.1499938964844,0.0023504069540649,-187.9379730224609,294.4072570800781,0.5532354712486267,0.050000000745058,0.0482165813446044,293.1546325683594,297.1499938964844,293.1499938964844,0.1683966368436813,-2704.9228515625,304.149658203125,0.953294575214386,0.2458038181066513,0.17226043343544,293.2216796875,297.1499938964844,293.1499938964844,0.1945991963148117,-4107.49462890625,304.1571655273437,0.9886268973350524,0.2752935290336609,0.2614304423332214,293.2785949707031,297.1499938964844,293.1499938964844,0.0090339537709951,-2891.791748046875,301.62762451171875,0.5532354712486267,0.050000000745058,0.2287186980247497,291.1683654785156,291.1499938964844,274.531982421875,271.1318054199219,285.8699951171875,293.3197937011719,291.168212890625,1.0,0.2082356512546539,0.79789799451828,0.79789799451828,1.0,1.0,-0.9793512225151062,0.3883740305900574,0.5909771919250488,0.2358750253915786,0.0,0.0,0.2707894444465637,29.0483341217041,28.0,-1.6008244752883911,-5226.2998046875,101.69953155517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667907714844,302.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12890625,18000.0,0.0,0.0,0.1164578348398208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917260885238647,0.1917304694652557,-4.379722668090835e-06,0.0,0.0001181898987852,0.0,0.0,7.867488861083984,0.0,0.0,0.0,0.2853335440158844,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.065448984503746,-1655.7569580078125,304.1520080566406,0.7411131262779236,0.116285927593708,0.1054263263940811,293.5433349609375,297.1499938964844,293.1499938964844,0.0023504069540649,-187.9379730224609,294.4072570800781,0.5532354712486267,0.050000000745058,0.0482165813446044,293.1546325683594,297.1499938964844,293.1499938964844,0.1683966368436813,-2704.9228515625,304.149658203125,0.953294575214386,0.2458038181066513,0.17226043343544,293.2216796875,297.1499938964844,293.1499938964844,0.1945991963148117,-4107.49462890625,304.1571655273437,0.9886268973350524,0.2752935290336609,0.2614304423332214,293.2785949707031,297.1499938964844,293.1499938964844,0.0090339537709951,-2891.791748046875,301.62762451171875,0.5532354712486267,0.050000000745058,0.2287186980247497,291.1683654785156,291.1499938964844,274.531982421875,271.1318054199219,285.8699951171875,293.3197937011719,291.168212890625,1.0,0.2082356512546539,0.79789799451828,0.79789799451828,1.0,1.0,-0.9793512225151062,0.3883740305900574,0.5909771919250488,0.2358750253915786,0.0,0.0,0.2707894444465637,29.0483341217041,28.0,-1.6008244752883911,-5226.2998046875,101.69953155517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667907714844,302.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12890625,18000.0,0.0,0.0,0.1164578348398208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917260885238647,0.1917304694652557,-4.379722668090835e-06,0.0,0.0001181898987852,0.0,0.0,7.867488861083984,0.0,0.0,0.0,0.2853335440158844,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653094500303268,-1653.3192138671875,304.1518859863281,0.7419254183769226,0.116117849946022,0.1052669212222099,293.5366516113281,297.1499938964844,293.1499938964844,0.0023134977091103,-184.9955291748047,294.35662841796875,0.5543510317802429,0.050000000745058,0.0482087060809135,293.1538391113281,297.1499938964844,293.1499938964844,0.1684803068637848,-2706.016357421875,304.1495666503906,0.95514577627182,0.2458990663290023,0.172322928905487,293.220703125,297.1499938964844,293.1499938964844,0.1939636915922165,-4096.8671875,304.15704345703125,0.9892635941505432,0.2745779752731323,0.2607444822788238,293.27813720703125,297.1499938964844,293.1499938964844,0.0090024014934897,-2885.638671875,301.6064758300781,0.5543510317802429,0.050000000745058,0.2286813408136367,291.16778564453125,291.1499938964844,274.55291748046875,271.1428527832031,285.8806457519531,293.3147888183594,291.1676025390625,1.0,0.2078766077756881,0.7978821992874146,0.7978821992874146,1.0,1.0,-0.9783573150634766,0.3877046704292297,0.5906526446342468,0.2362317144870758,0.0,0.0,0.2696640491485595,28.849510192871094,28.0,-1.716023564338684,-5209.56884765625,101.1573257446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651428222656,302.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1160423383116722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908796727657318,0.1908840537071228,-4.377825007395586e-06,0.0,0.0001177682206616,0.0,0.0,7.82722806930542,0.0,0.0,0.0,0.2851720154285431,4.0,0.0,1.0
740160,293.17578125,297.1499938964844,293.1499938964844,0.0651790276169776,-1651.044189453125,304.1517944335937,0.74146968126297,0.1159499511122703,0.1051168516278266,293.5303039550781,297.1499938964844,293.1499938964844,0.0022772240918129,-182.1039123535156,294.30621337890625,0.5542318224906921,0.050000000745058,0.0482095405459404,293.15313720703125,297.1499938964844,293.1499938964844,0.1685680299997329,-2707.161376953125,304.14947509765625,0.9550896286964417,0.2459855675697326,0.1723869442939758,293.2197570800781,297.1499938964844,293.1499938964844,0.1933449953794479,-4086.517333984375,304.1568908691406,0.9884321093559264,0.2738688290119171,0.2600737810134887,293.2777099609375,297.1499938964844,293.1499938964844,0.0089732548221945,-2880.028564453125,301.5852966308594,0.5542318224906921,0.050000000745058,0.2286853194236755,291.16705322265625,291.1499938964844,274.57342529296875,271.1536865234375,285.8909606933594,293.31011962890625,291.1668701171875,1.0,0.2078513652086258,0.7978674173355103,0.7978674173355103,1.0,1.0,-0.9774548411369324,0.3870907723903656,0.5903640985488892,0.236571118235588,0.0,0.0,0.2685976028442383,28.871585845947266,31.0,-1.949761748313904,-5193.55712890625,101.0027847290039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,302.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.439453125,18000.0,0.0,0.0,0.115634299814701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900732070207595,0.1900775879621505,-4.3760087464761455e-06,0.0,0.00011735411681,0.0,0.0,7.7889084815979,0.0,0.0,0.0,0.2850182652473449,4.0,0.0,1.0
740220,293.1742248535156,297.1499938964844,293.1499938964844,0.0649355202913284,-1646.8023681640625,304.151611328125,0.7377181649208069,0.1156117096543312,0.1048343926668167,293.5186462402344,297.1499938964844,293.1499938964844,0.0022059003822505,-176.41766357421875,294.20562744140625,0.5512148141860962,0.050000000745058,0.048231091350317,293.1520690917969,297.1499938964844,293.1499938964844,0.1687407195568084,-2709.4111328125,304.1493835449219,0.9506307244300842,0.2461263090372085,0.1725088506937027,293.21795654296875,297.1499938964844,293.1499938964844,0.1921472400426864,-4066.462646484375,304.1565856933594,0.983300805091858,0.2724675834178924,0.2587690651416778,293.2769775390625,297.1499938964844,293.1499938964844,0.0089202802628278,-2870.00146484375,301.542724609375,0.5512148141860962,0.050000000745058,0.2287875264883041,291.1654052734375,291.1499938964844,274.6129150390625,271.1744384765625,285.9105224609375,293.3017883300781,291.1651611328125,1.0,0.2086456716060638,0.7978378534317017,0.7978378534317017,1.0,1.0,-0.9758448004722596,0.385993480682373,0.5898513197898865,0.2371799945831298,0.0,0.0,0.2666554152965545,29.41887664794922,34.0,-2.2814278602600098,-5163.865234375,101.57074737548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,302.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.114847183227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886061280965805,0.1886104941368103,-4.372673629404744e-06,0.0,0.0001165552894235,0.0,0.0,7.719283580780029,0.0,0.0,0.0,0.2847384512424469,4.0,0.0,1.0
740280,293.1742248535156,297.1499938964844,293.1499938964844,0.0649355202913284,-1646.8023681640625,304.151611328125,0.7377181649208069,0.1156117096543312,0.1048343926668167,293.5186462402344,297.1499938964844,293.1499938964844,0.0022059003822505,-176.41766357421875,294.20562744140625,0.5512148141860962,0.050000000745058,0.048231091350317,293.1520690917969,297.1499938964844,293.1499938964844,0.1687407195568084,-2709.4111328125,304.1493835449219,0.9506307244300842,0.2461263090372085,0.1725088506937027,293.21795654296875,297.1499938964844,293.1499938964844,0.1921472400426864,-4066.462646484375,304.1565856933594,0.983300805091858,0.2724675834178924,0.2587690651416778,293.2769775390625,297.1499938964844,293.1499938964844,0.0089202802628278,-2870.00146484375,301.542724609375,0.5512148141860962,0.050000000745058,0.2287875264883041,291.1654052734375,291.1499938964844,274.6129150390625,271.1744384765625,285.9105224609375,293.3017883300781,291.1651611328125,1.0,0.2086456716060638,0.7978378534317017,0.7978378534317017,1.0,1.0,-0.9758448004722596,0.385993480682373,0.5898513197898865,0.2371799945831298,0.0,0.0,0.2666554152965545,29.41887664794922,34.0,-2.2814278602600098,-5163.865234375,101.57074737548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,302.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.114847183227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886061280965805,0.1886104941368103,-4.372673629404744e-06,0.0,0.0001165552894235,0.0,0.0,7.719283580780029,0.0,0.0,0.0,0.2847384512424469,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.064706765115261,-1642.8203125,304.1514587402344,0.731156587600708,0.1152671575546264,0.1045679524540901,293.5083923339844,297.1499938964844,293.1499938964844,0.0021355429198592,-170.8063507080078,294.1051025390625,0.5454130172729492,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688942611217498,-2711.40380859375,304.1493225097656,0.9415013790130616,0.2462155967950821,0.1726129502058029,293.2162780761719,297.1499938964844,293.1499938964844,0.1909918040037155,-4047.0859375,304.15631103515625,0.974091410636902,0.2710872292518616,0.2575065195560455,293.27642822265625,297.1499938964844,293.1499938964844,0.0088728573173284,-2861.2060546875,301.4999084472656,0.5454130172729492,0.050000000745058,0.228994071483612,291.1636962890625,291.1499938964844,274.6501770019531,271.19403076171875,285.9286499023437,293.294677734375,291.1634521484375,1.0,0.2103616446256637,0.7978082895278931,0.7978082895278931,1.0,1.0,-0.9744349122047424,0.3850416839122772,0.5893931984901428,0.2376875579357147,0.0,0.0,0.2649464309215545,30.52227210998535,37.0,-2.3659889698028564,-5136.97412109375,103.10099792480467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498840332031,302.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.734375,18000.0,0.0,0.0,0.1141093671321868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187322735786438,0.1873271018266677,-4.369753696664702e-06,0.0,0.0001158064987976,0.0,0.0,7.658518314361572,0.0,0.0,0.0,0.2844941020011902,4.0,0.0,1.0
