time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.064706765115261,-1642.8203125,304.1514587402344,0.731156587600708,0.1152671575546264,0.1045679524540901,293.5083923339844,297.1499938964844,293.1499938964844,0.0021355429198592,-170.8063507080078,294.1051025390625,0.5454130172729492,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688942611217498,-2711.40380859375,304.1493225097656,0.9415013790130616,0.2462155967950821,0.1726129502058029,293.2162780761719,297.1499938964844,293.1499938964844,0.1909918040037155,-4047.0859375,304.15631103515625,0.974091410636902,0.2710872292518616,0.2575065195560455,293.27642822265625,297.1499938964844,293.1499938964844,0.0088728573173284,-2861.2060546875,301.4999084472656,0.5454130172729492,0.050000000745058,0.228994071483612,291.1636962890625,291.1499938964844,274.6501770019531,271.19403076171875,285.9286499023437,293.294677734375,291.1634521484375,1.0,0.2103616446256637,0.7978082895278931,0.7978082895278931,1.0,1.0,-0.9744349122047424,0.3850416839122772,0.5893931984901428,0.2376875579357147,0.0,0.0,0.2649464309215545,30.52227210998535,37.0,-2.3659889698028564,-5136.97412109375,103.10099792480467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3498840332031,302.7964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.734375,18000.0,0.0,0.0,0.1141093671321868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187322735786438,0.1873271018266677,-4.369753696664702e-06,0.0,0.0001158064987976,0.0,0.0,7.658518314361572,0.0,0.0,0.0,0.2844941020011902,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.0644860863685607,-1638.9793701171875,304.1513366699219,0.7227937579154968,0.1149138808250427,0.1043107286095619,293.49957275390625,297.1499938964844,293.1499938964844,0.0020654762629419,-165.21578979492188,294.0041809082031,0.5379093289375305,0.050000000745058,0.0483356341719627,293.15106201171875,297.1499938964844,293.1499938964844,0.1690148115158081,-2712.961181640625,304.1493530273437,0.929108738899231,0.2462439388036728,0.172689139842987,293.2147216796875,297.1499938964844,293.1499938964844,0.1898713558912277,-4028.264404296875,304.15606689453125,0.961455464363098,0.2697264552116394,0.2562800943851471,293.27606201171875,297.1499938964844,293.1499938964844,0.0088295573368668,-2853.3193359375,301.456787109375,0.5379093289375305,0.050000000745058,0.2292834371328354,291.1620178222656,291.1499938964844,274.6849975585937,271.21240234375,285.94537353515625,293.2886657714844,291.16180419921875,1.0,0.2127846181392669,0.7977720499038696,0.7977720499038696,1.0,1.0,-0.9731662273406982,0.3842042982578277,0.5889618992805481,0.2380914241075515,0.0,0.0,0.2634557783603668,32.06645965576172,40.0,-2.301928997039795,-5112.55078125,105.38675689697266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396911621094,302.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.966796875,18000.0,0.0,0.0,0.1134317070245742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862072199583053,0.1862115859985351,-4.367218025436159e-06,0.0,0.0001151187680079,0.0,0.0,7.605814933776855,0.0,0.0,0.0,0.2842822074890136,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.0644860863685607,-1638.9793701171875,304.1513366699219,0.7227937579154968,0.1149138808250427,0.1043107286095619,293.49957275390625,297.1499938964844,293.1499938964844,0.0020654762629419,-165.21578979492188,294.0041809082031,0.5379093289375305,0.050000000745058,0.0483356341719627,293.15106201171875,297.1499938964844,293.1499938964844,0.1690148115158081,-2712.961181640625,304.1493530273437,0.929108738899231,0.2462439388036728,0.172689139842987,293.2147216796875,297.1499938964844,293.1499938964844,0.1898713558912277,-4028.264404296875,304.15606689453125,0.961455464363098,0.2697264552116394,0.2562800943851471,293.27606201171875,297.1499938964844,293.1499938964844,0.0088295573368668,-2853.3193359375,301.456787109375,0.5379093289375305,0.050000000745058,0.2292834371328354,291.1620178222656,291.1499938964844,274.6849975585937,271.21240234375,285.94537353515625,293.2886657714844,291.16180419921875,1.0,0.2127846181392669,0.7977720499038696,0.7977720499038696,1.0,1.0,-0.9731662273406982,0.3842042982578277,0.5889618992805481,0.2380914241075515,0.0,0.0,0.2634557783603668,32.06645965576172,40.0,-2.301928997039795,-5112.55078125,105.38675689697266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396911621094,302.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.966796875,18000.0,0.0,0.0,0.1134317070245742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862072199583053,0.1862115859985351,-4.367218025436159e-06,0.0,0.0001151187680079,0.0,0.0,7.605814933776855,0.0,0.0,0.0,0.2842822074890136,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642687678337097,-1635.1961669921875,304.1512451171875,0.7131230235099792,0.1145505383610725,0.1040579676628112,293.4920959472656,297.1499938964844,293.1499938964844,0.0019952210132032,-159.60765075683594,293.9026184082031,0.5295987725257874,0.050000000745058,0.0484106205403804,293.1511535644531,297.1499938964844,293.1499938964844,0.1690903156995773,-2713.928466796875,304.1494445800781,0.9150395393371582,0.2462023496627807,0.1727285385131836,293.2132568359375,297.1499938964844,293.1499938964844,0.1887806355953216,-4009.910400390625,304.1558837890625,0.9461923241615297,0.2683845460414886,0.2550855278968811,293.2758483886719,297.1499938964844,293.1499938964844,0.0087893158197402,-2846.097412109375,301.413330078125,0.5295987725257874,0.050000000745058,0.2296391427516937,291.1604919433594,291.1499938964844,274.7171325683594,271.2294921875,285.9606018066406,293.2835998535156,291.1603088378906,1.0,0.2157441824674606,0.797735869884491,0.797735869884491,1.0,1.0,-0.9719933867454528,0.3834552764892578,0.5885381102561951,0.2383983135223388,0.0,0.0,0.2621632218360901,33.96329498291016,43.0,-2.1366865634918213,-5090.34716796875,108.27040100097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,302.7599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1128220409154892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185244008898735,0.1852483749389648,-4.365031145425746e-06,0.0,0.0001145000278484,0.0,0.0,7.560395240783691,0.0,0.0,0.0,0.2840995788574219,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642687678337097,-1635.1961669921875,304.1512451171875,0.7131230235099792,0.1145505383610725,0.1040579676628112,293.4920959472656,297.1499938964844,293.1499938964844,0.0019952210132032,-159.60765075683594,293.9026184082031,0.5295987725257874,0.050000000745058,0.0484106205403804,293.1511535644531,297.1499938964844,293.1499938964844,0.1690903156995773,-2713.928466796875,304.1494445800781,0.9150395393371582,0.2462023496627807,0.1727285385131836,293.2132568359375,297.1499938964844,293.1499938964844,0.1887806355953216,-4009.910400390625,304.1558837890625,0.9461923241615297,0.2683845460414886,0.2550855278968811,293.2758483886719,297.1499938964844,293.1499938964844,0.0087893158197402,-2846.097412109375,301.413330078125,0.5295987725257874,0.050000000745058,0.2296391427516937,291.1604919433594,291.1499938964844,274.7171325683594,271.2294921875,285.9606018066406,293.2835998535156,291.1603088378906,1.0,0.2157441824674606,0.797735869884491,0.797735869884491,1.0,1.0,-0.9719933867454528,0.3834552764892578,0.5885381102561951,0.2383983135223388,0.0,0.0,0.2621632218360901,33.96329498291016,43.0,-2.1366865634918213,-5090.34716796875,108.27040100097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,302.7599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1128220409154892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185244008898735,0.1852483749389648,-4.365031145425746e-06,0.0,0.0001145000278484,0.0,0.0,7.560395240783691,0.0,0.0,0.0,0.2840995788574219,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641603469848632,-1633.30810546875,304.1512145996094,0.7077645659446716,0.114364854991436,0.1039322391152381,293.4888916015625,297.1499938964844,293.1499938964844,0.001959910383448,-156.7880096435547,293.8514709472656,0.5253536105155945,0.050000000745058,0.0484525300562381,293.1513061523437,297.1499938964844,293.1499938964844,0.1691074222326278,-2714.14306640625,304.1495056152344,0.9079558253288268,0.2461521178483963,0.1727315634489059,293.2125549316406,297.1499938964844,293.1499938964844,0.1882453560829162,-4000.891357421875,304.1557922363281,0.9379011988639832,0.2677206397056579,0.2544993460178375,293.2758178710937,297.1499938964844,293.1499938964844,0.0087700877338647,-2842.677734375,301.3914794921875,0.5253536105155945,0.050000000745058,0.2298379391431808,291.1597900390625,291.1499938964844,274.7321472167969,271.2375793457031,285.9676818847656,293.2814025878906,291.1596069335937,1.0,0.2173833101987838,0.7977177500724792,0.7977177500724792,1.0,1.0,-0.9714315533638,0.3831064105033874,0.5883251428604126,0.2385191768407821,0.0,0.0,0.2615848183631897,35.0229606628418,43.0,-2.0292415618896484,-5080.0087890625,109.89881896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,302.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1125447079539299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848143935203552,0.184818759560585,-4.364057531347498e-06,0.0,0.00011421857198,0.0,0.0,7.540164470672607,0.0,0.0,0.0,0.2840182483196258,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640516504645347,-1631.4150390625,304.15118408203125,0.7022061944007874,0.1141766756772995,0.1038065031170845,293.4859619140625,297.1499938964844,293.1499938964844,0.0019244344439357,-153.95458984375,293.8001403808594,0.5211449861526489,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691096127033233,-2714.16357421875,304.14959716796875,0.9012042880058287,0.2460816949605941,0.172722652554512,293.2118835449219,297.1499938964844,293.1499938964844,0.187716007232666,-3991.96435546875,304.1557006835937,0.9294142127037048,0.2670612931251526,0.2539198696613312,293.2758178710937,297.1499938964844,293.1499938964844,0.0087513178586959,-2839.353515625,301.3695373535156,0.5211449861526489,0.050000000745058,0.2300483733415603,291.1591186523437,291.1499938964844,274.7463684082031,271.24530029296875,285.9743957519531,293.2793884277344,291.158935546875,1.0,0.2191049605607986,0.7977005243301392,0.7977005243301392,1.0,1.0,-0.9708802103996276,0.3827707171440124,0.5881094932556152,0.2386206686496734,0.0,0.0,0.2610456049442291,36.14436721801758,46.0,-1.9123564958572388,-5070.126953125,111.62962341308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,302.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1122854053974151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844149380922317,0.1844193041324615,-4.363153493613936e-06,0.0,0.000113955407869,0.0,0.0,7.521369934082031,0.0,0.0,0.0,0.283942699432373,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638332515954971,-1627.61083984375,304.1511535644531,0.6910657286643982,0.1137942001223564,0.1035548970103263,293.48095703125,297.1499938964844,293.1499938964844,0.0018528960645198,-148.23919677734375,293.6967163085937,0.5130035877227783,0.050000000745058,0.0485920384526252,293.15240478515625,297.1499938964844,293.1499938964844,0.1690644472837448,-2713.5615234375,304.1498107910156,0.8880184888839722,0.2458758056163787,0.1726651638746261,293.2105712890625,297.1499938964844,293.1499938964844,0.1866744756698608,-3974.378173828125,304.155517578125,0.9126784801483154,0.265756607055664,0.25278040766716,293.27593994140625,297.1499938964844,293.1499938964844,0.0087148901075124,-2832.931396484375,301.3253479003906,0.5130035877227783,0.050000000745058,0.2304996997117996,291.15789794921875,291.1499938964844,274.7724609375,271.2597351074219,285.9869384765625,293.276123046875,291.15777587890625,1.0,0.2227488607168197,0.7976660132408142,0.7976660132408142,1.0,1.0,-0.9697976112365724,0.3821292817592621,0.5876682996749878,0.2387737333774566,0.0,0.0,0.2600738108158111,38.54877471923828,49.0,-1.644065022468567,-5051.61181640625,115.3563461303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,302.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1118212342262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836978048086166,0.1837021708488464,-4.361535957286833e-06,0.0,0.0001134843405452,0.0,0.0,7.487669467926025,0.0,0.0,0.0,0.2838073074817657,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638332515954971,-1627.61083984375,304.1511535644531,0.6910657286643982,0.1137942001223564,0.1035548970103263,293.48095703125,297.1499938964844,293.1499938964844,0.0018528960645198,-148.23919677734375,293.6967163085937,0.5130035877227783,0.050000000745058,0.0485920384526252,293.15240478515625,297.1499938964844,293.1499938964844,0.1690644472837448,-2713.5615234375,304.1498107910156,0.8880184888839722,0.2458758056163787,0.1726651638746261,293.2105712890625,297.1499938964844,293.1499938964844,0.1866744756698608,-3974.378173828125,304.155517578125,0.9126784801483154,0.265756607055664,0.25278040766716,293.27593994140625,297.1499938964844,293.1499938964844,0.0087148901075124,-2832.931396484375,301.3253479003906,0.5130035877227783,0.050000000745058,0.2304996997117996,291.15789794921875,291.1499938964844,274.7724609375,271.2597351074219,285.9869384765625,293.276123046875,291.15777587890625,1.0,0.2227488607168197,0.7976660132408142,0.7976660132408142,1.0,1.0,-0.9697976112365724,0.3821292817592621,0.5876682996749878,0.2387737333774566,0.0,0.0,0.2600738108158111,38.54877471923828,49.0,-1.644065022468567,-5051.61181640625,115.3563461303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,302.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1118212342262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836978048086166,0.1837021708488464,-4.361535957286833e-06,0.0,0.0001134843405452,0.0,0.0,7.487669467926025,0.0,0.0,0.0,0.2838073074817657,4.0,0.0,1.0
740940,293.1688232421875,297.1499938964844,293.1499938964844,0.0636257231235504,-1623.994873046875,304.151123046875,0.6802398562431335,0.1134310811758041,0.1033190861344337,293.4769592285156,297.1499938964844,293.1499938964844,0.0017804033122956,-142.44406127929688,293.59246826171875,0.5053982734680176,0.050000000745058,0.0486942902207374,293.1535339355469,297.1499938964844,293.1499938964844,0.1689498871564865,-2712.057373046875,304.1500549316406,0.8751959800720215,0.2455907315015792,0.1725558489561081,293.2093200683594,297.1499938964844,293.1499938964844,0.1856538653373718,-3957.11181640625,304.1553955078125,0.8977344632148743,0.26447793841362,0.251670092344284,293.27618408203125,297.1499938964844,293.1499938964844,0.0086793918162584,-2826.656982421875,301.2808532714844,0.5053982734680176,0.050000000745058,0.2309847325086593,291.1571655273437,291.1499938964844,274.7951965332031,271.27276611328125,285.9997253417969,293.2761535644531,291.1571044921875,1.0,0.2265930473804474,0.7976315021514893,0.7976315021514893,1.0,1.0,-0.9687556624412536,0.3815277814865112,0.5872278809547424,0.2388795614242553,0.0,0.0,0.259177953004837,41.13233184814453,52.0,-0.9869769811630248,-5034.1083984375,119.37918853759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,302.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1114267259836196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830562502145767,0.1830606162548065,-4.360125785751734e-06,0.0,0.0001130839664256,0.0,0.0,7.457617282867432,0.0,0.0,0.0,0.2836867868900299,4.0,0.0,1.0
741000,293.1688232421875,297.1499938964844,293.1499938964844,0.0636257231235504,-1623.994873046875,304.151123046875,0.6802398562431335,0.1134310811758041,0.1033190861344337,293.4769592285156,297.1499938964844,293.1499938964844,0.0017804033122956,-142.44406127929688,293.59246826171875,0.5053982734680176,0.050000000745058,0.0486942902207374,293.1535339355469,297.1499938964844,293.1499938964844,0.1689498871564865,-2712.057373046875,304.1500549316406,0.8751959800720215,0.2455907315015792,0.1725558489561081,293.2093200683594,297.1499938964844,293.1499938964844,0.1856538653373718,-3957.11181640625,304.1553955078125,0.8977344632148743,0.26447793841362,0.251670092344284,293.27618408203125,297.1499938964844,293.1499938964844,0.0086793918162584,-2826.656982421875,301.2808532714844,0.5053982734680176,0.050000000745058,0.2309847325086593,291.1571655273437,291.1499938964844,274.7951965332031,271.27276611328125,285.9997253417969,293.2761535644531,291.1571044921875,1.0,0.2265930473804474,0.7976315021514893,0.7976315021514893,1.0,1.0,-0.9687556624412536,0.3815277814865112,0.5872278809547424,0.2388795614242553,0.0,0.0,0.259177953004837,41.13233184814453,52.0,-0.9869769811630248,-5034.1083984375,119.37918853759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,302.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1114267259836196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830562502145767,0.1830606162548065,-4.360125785751734e-06,0.0,0.0001130839664256,0.0,0.0,7.457617282867432,0.0,0.0,0.0,0.2836867868900299,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634367167949676,-1620.7037353515625,304.15106201171875,0.6700014472007751,0.1130800396203994,0.103105679154396,293.47393798828125,297.1499938964844,293.1499938964844,0.0017069553723558,-136.5708465576172,293.4871826171875,0.4983810484409332,0.050000000745058,0.0488022193312644,293.1549377441406,297.1499938964844,293.1499938964844,0.1687643229961395,-2709.635498046875,304.1503601074219,0.8630164861679077,0.2452136129140854,0.1723904311656952,293.20806884765625,297.1499938964844,293.1499938964844,0.1846604496240615,-3940.2822265625,304.1552429199219,0.8839401006698608,0.2632257044315338,0.2505915462970733,293.27655029296875,297.1499938964844,293.1499938964844,0.0086446525529026,-2820.51123046875,301.2359924316406,0.4983810484409332,0.050000000745058,0.2314967215061187,291.1566467285156,291.1499938964844,274.8143005371094,271.2843322753906,286.0108337402344,293.2765197753906,291.15655517578125,1.0,0.2305704057216644,0.7975954413414001,0.7975954413414001,1.0,1.0,-0.9677505493164062,0.3809618055820465,0.5867887735366821,0.2389439195394516,0.0,0.0,0.2583252489566803,43.85905838012695,55.0,-0.8389691710472107,-5017.5390625,123.63754272460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,302.6920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1110950484871864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824424862861633,0.1824468523263931,-4.3588097469182685e-06,0.0,0.0001127473515225,0.0,0.0,7.428953170776367,0.0,0.0,0.0,0.2835725247859955,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634367167949676,-1620.7037353515625,304.15106201171875,0.6700014472007751,0.1130800396203994,0.103105679154396,293.47393798828125,297.1499938964844,293.1499938964844,0.0017069553723558,-136.5708465576172,293.4871826171875,0.4983810484409332,0.050000000745058,0.0488022193312644,293.1549377441406,297.1499938964844,293.1499938964844,0.1687643229961395,-2709.635498046875,304.1503601074219,0.8630164861679077,0.2452136129140854,0.1723904311656952,293.20806884765625,297.1499938964844,293.1499938964844,0.1846604496240615,-3940.2822265625,304.1552429199219,0.8839401006698608,0.2632257044315338,0.2505915462970733,293.27655029296875,297.1499938964844,293.1499938964844,0.0086446525529026,-2820.51123046875,301.2359924316406,0.4983810484409332,0.050000000745058,0.2314967215061187,291.1566467285156,291.1499938964844,274.8143005371094,271.2843322753906,286.0108337402344,293.2765197753906,291.15655517578125,1.0,0.2305704057216644,0.7975954413414001,0.7975954413414001,1.0,1.0,-0.9677505493164062,0.3809618055820465,0.5867887735366821,0.2389439195394516,0.0,0.0,0.2583252489566803,43.85905838012695,55.0,-0.8389691710472107,-5017.5390625,123.63754272460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,302.6920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1110950484871864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824424862861633,0.1824468523263931,-4.3588097469182685e-06,0.0,0.0001127473515225,0.0,0.0,7.428953170776367,0.0,0.0,0.0,0.2835725247859955,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632501170039177,-1617.457763671875,304.1510314941406,0.6604514122009277,0.1127231568098068,0.1028937473893165,293.4717712402344,297.1499938964844,293.1499938964844,0.0016322436276823,-130.5968475341797,293.3804016113281,0.49186971783638,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684975624084472,-2706.168212890625,304.1506652832031,0.8515987992286682,0.2447288930416107,0.1721558421850204,293.2068786621094,297.1499938964844,293.1499938964844,0.1836947053670883,-3923.9052734375,304.1551208496094,0.8709898591041565,0.2619951665401459,0.2495387345552444,293.2770080566406,297.1499938964844,293.1499938964844,0.0086105111986398,-2814.48974609375,301.1907043457031,0.49186971783638,0.050000000745058,0.2320303171873092,291.1559753417969,291.1499938964844,274.8295593261719,271.2944030761719,286.0201416015625,293.2769775390625,291.1558837890625,1.0,0.2346231490373611,0.7975594401359558,0.7975594401359558,1.0,1.0,-0.966726541519165,0.3804070651531219,0.5863194465637207,0.2389530390501022,0.0,0.0,0.2575743496417999,46.69978713989258,58.0,-0.9186736345291138,-5002.50146484375,128.06988525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,302.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.1108166128396987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818948984146118,0.1818992644548416,-4.357602847449016e-06,0.0,0.0001124647751566,0.0,0.0,7.403350353240967,0.0,0.0,0.0,0.283470094203949,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632501170039177,-1617.457763671875,304.1510314941406,0.6604514122009277,0.1127231568098068,0.1028937473893165,293.4717712402344,297.1499938964844,293.1499938964844,0.0016322436276823,-130.5968475341797,293.3804016113281,0.49186971783638,0.050000000745058,0.0489147081971168,293.1567077636719,297.1499938964844,293.1499938964844,0.1684975624084472,-2706.168212890625,304.1506652832031,0.8515987992286682,0.2447288930416107,0.1721558421850204,293.2068786621094,297.1499938964844,293.1499938964844,0.1836947053670883,-3923.9052734375,304.1551208496094,0.8709898591041565,0.2619951665401459,0.2495387345552444,293.2770080566406,297.1499938964844,293.1499938964844,0.0086105111986398,-2814.48974609375,301.1907043457031,0.49186971783638,0.050000000745058,0.2320303171873092,291.1559753417969,291.1499938964844,274.8295593261719,271.2944030761719,286.0201416015625,293.2769775390625,291.1558837890625,1.0,0.2346231490373611,0.7975594401359558,0.7975594401359558,1.0,1.0,-0.966726541519165,0.3804070651531219,0.5863194465637207,0.2389530390501022,0.0,0.0,0.2575743496417999,46.69978713989258,58.0,-0.9186736345291138,-5002.50146484375,128.06988525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,302.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.1108166128396987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818948984146118,0.1818992644548416,-4.357602847449016e-06,0.0,0.0001124647751566,0.0,0.0,7.403350353240967,0.0,0.0,0.0,0.283470094203949,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631554946303367,-1615.8118896484375,304.1510009765625,0.6559506058692932,0.1125412210822105,0.1027861759066581,293.4710388183594,297.1499938964844,293.1499938964844,0.0015943488106131,-127.5666046142578,293.3263854980469,0.4887493848800659,0.050000000745058,0.0489723980426788,293.1577453613281,297.1499938964844,293.1499938964844,0.1683273762464523,-2703.95947265625,304.1508483886719,0.8461768627166748,0.2444403916597366,0.1720079332590103,293.2063293457031,297.1499938964844,293.1499938964844,0.1832211017608642,-3915.866455078125,304.155029296875,0.8648653626441956,0.2613880634307861,0.2490215897560119,293.2772827148437,297.1499938964844,293.1499938964844,0.0085935639217495,-2811.497314453125,301.1679077148437,0.4887493848800659,0.050000000745058,0.2323039770126342,291.1556091308594,291.1499938964844,274.835693359375,271.2988586425781,286.0240783691406,293.2772521972656,291.155517578125,1.0,0.2366649806499481,0.7975414395332336,0.7975414395332336,1.0,1.0,-0.9661969542503356,0.3801294565200805,0.5860675573348999,0.2389340698719024,0.0,0.0,0.2572375833988189,48.15608596801758,58.0,-0.9402083158493042,-4995.6240234375,130.33729553222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,302.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1106964126229286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816496700048446,0.1816540211439132,-4.357058060122654e-06,0.0,0.0001123427864513,0.0,0.0,7.391885280609131,0.0,0.0,0.0,0.2834241390228271,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630597248673439,-1614.146240234375,304.1510009765625,0.6516381502151489,0.1123571246862411,0.1026773378252983,293.4704895019531,297.1499938964844,293.1499938964844,0.0015560769243165,-124.5060806274414,293.27197265625,0.4856839478015899,0.050000000745058,0.049030877649784,293.15887451171875,297.1499938964844,293.1499938964844,0.1681329309940338,-2701.4375,304.15106201171875,0.8409432768821716,0.2441221326589584,0.1718400120735168,293.20574951171875,297.1499938964844,293.1499938964844,0.1827528923749923,-3907.9140625,304.15496826171875,0.8589853048324585,0.2607860267162323,0.2485099881887436,293.2775573730469,297.1499938964844,293.1499938964844,0.0085766492411494,-2808.504150390625,301.1449890136719,0.4856839478015899,0.050000000745058,0.2325813770294189,291.1552734375,291.1499938964844,274.8407592773437,271.3029479980469,286.0275573730469,293.27752685546875,291.1551818847656,1.0,0.2387097924947738,0.7975246906280518,0.7975246906280518,1.0,1.0,-0.965653955936432,0.3798508644104004,0.5858030915260315,0.2388993352651596,0.0,0.0,0.2569237947463989,49.63193130493164,46.0,-0.9509671330451964,-4989.14306640625,132.6310272216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,302.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.1105869486927986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814211010932922,0.181425467133522,-4.356549652584363e-06,0.0,0.0001122316898545,0.0,0.0,7.381203174591064,0.0,0.0,0.0,0.2833813428878784,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627549663186073,-1608.814453125,304.15118408203125,0.6525094509124756,0.1120159104466438,0.102337822318077,293.46978759765625,297.1499938964844,293.1499938964844,0.001474370365031,-117.96772003173828,293.16290283203125,0.4868953824043274,0.050000000745058,0.0490076057612896,293.1611328125,297.1499938964844,293.1499938964844,0.1675574779510498,-2693.9482421875,304.15167236328125,0.8421398401260376,0.2434395104646682,0.1713574081659317,293.2045593261719,297.1499938964844,293.1499938964844,0.1817037314176559,-3890.0009765625,304.1550598144531,0.8597546219825745,0.2596185207366943,0.2473717480897903,293.2781066894531,297.1499938964844,293.1499938964844,0.0085101211443543,-2794.3232421875,301.099365234375,0.4868953824043274,0.050000000745058,0.2324709743261337,291.15533447265625,291.1499938964844,274.84765625,271.3098449707031,286.0339660644531,293.278076171875,291.155517578125,1.0,0.2370803356170654,0.797491192817688,0.797491192817688,1.0,1.0,-0.9631412029266356,0.3786906003952026,0.5844506025314331,0.2384199947118759,0.0,0.0,0.2562319636344909,49.012821197509766,34.0,0.7286896705627441,-4974.17041015625,131.0065460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,302.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.1103918254375457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809699833393097,0.1809743493795395,-4.35561469203094e-06,0.0,0.000112033667392,0.0,0.0,7.360243797302246,0.0,0.0,0.0,0.2832974195480346,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627549663186073,-1608.814453125,304.15118408203125,0.6525094509124756,0.1120159104466438,0.102337822318077,293.46978759765625,297.1499938964844,293.1499938964844,0.001474370365031,-117.96772003173828,293.16290283203125,0.4868953824043274,0.050000000745058,0.0490076057612896,293.1611328125,297.1499938964844,293.1499938964844,0.1675574779510498,-2693.9482421875,304.15167236328125,0.8421398401260376,0.2434395104646682,0.1713574081659317,293.2045593261719,297.1499938964844,293.1499938964844,0.1817037314176559,-3890.0009765625,304.1550598144531,0.8597546219825745,0.2596185207366943,0.2473717480897903,293.2781066894531,297.1499938964844,293.1499938964844,0.0085101211443543,-2794.3232421875,301.099365234375,0.4868953824043274,0.050000000745058,0.2324709743261337,291.15533447265625,291.1499938964844,274.84765625,271.3098449707031,286.0339660644531,293.278076171875,291.155517578125,1.0,0.2370803356170654,0.797491192817688,0.797491192817688,1.0,1.0,-0.9631412029266356,0.3786906003952026,0.5844506025314331,0.2384199947118759,0.0,0.0,0.2562319636344909,49.012821197509766,34.0,0.7286896705627441,-4974.17041015625,131.0065460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237243652344,302.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.1103918254375457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809699833393097,0.1809743493795395,-4.35561469203094e-06,0.0,0.000112033667392,0.0,0.0,7.360243797302246,0.0,0.0,0.0,0.2832974195480346,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623905546963214,-1602.427001953125,304.1513977050781,0.6618242263793945,0.1117418855428695,0.1019455343484878,293.4696044921875,297.1499938964844,293.1499938964844,0.0013885964872315,-111.09635925292967,293.05438232421875,0.4943866729736328,0.050000000745058,0.0488699041306972,293.16326904296875,297.1499938964844,293.1499938964844,0.1668176352977752,-2684.31103515625,304.15234375,0.8535797595977783,0.2427206337451934,0.1707617938518524,293.203125,297.1499938964844,293.1499938964844,0.1805834770202636,-3870.80126953125,304.1552429199219,0.8715088963508606,0.2585259079933166,0.2461853772401809,293.2784423828125,297.1499938964844,293.1499938964844,0.008417728357017,-2773.383544921875,301.0545959472656,0.4943866729736328,0.050000000745058,0.2318177968263626,291.1573486328125,291.1499938964844,274.8500061035156,271.31512451171875,286.038818359375,293.2784118652344,291.1576232910156,1.0,0.2313894927501678,0.797457754611969,0.797457754611969,1.0,1.0,-0.9595826268196106,0.377102643251419,0.5824799537658691,0.237604945898056,0.0,0.0,0.2551265358924866,45.48093795776367,25.0,2.478558301925659,-4954.9423828125,124.38433837890624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,302.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1102083995938301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802793592214584,0.180283710360527,-4.354426891950425e-06,0.0,0.0001118475192924,0.0,0.0,7.328584671020508,0.0,0.0,0.0,0.2831741869449615,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623905546963214,-1602.427001953125,304.1513977050781,0.6618242263793945,0.1117418855428695,0.1019455343484878,293.4696044921875,297.1499938964844,293.1499938964844,0.0013885964872315,-111.09635925292967,293.05438232421875,0.4943866729736328,0.050000000745058,0.0488699041306972,293.16326904296875,297.1499938964844,293.1499938964844,0.1668176352977752,-2684.31103515625,304.15234375,0.8535797595977783,0.2427206337451934,0.1707617938518524,293.203125,297.1499938964844,293.1499938964844,0.1805834770202636,-3870.80126953125,304.1552429199219,0.8715088963508606,0.2585259079933166,0.2461853772401809,293.2784423828125,297.1499938964844,293.1499938964844,0.008417728357017,-2773.383544921875,301.0545959472656,0.4943866729736328,0.050000000745058,0.2318177968263626,291.1573486328125,291.1499938964844,274.8500061035156,271.31512451171875,286.038818359375,293.2784118652344,291.1576232910156,1.0,0.2313894927501678,0.797457754611969,0.797457754611969,1.0,1.0,-0.9595826268196106,0.377102643251419,0.5824799537658691,0.237604945898056,0.0,0.0,0.2551265358924866,45.48093795776367,25.0,2.478558301925659,-4954.9423828125,124.38433837890624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,302.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1102083995938301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802793592214584,0.180283710360527,-4.354426891950425e-06,0.0,0.0001118475192924,0.0,0.0,7.328584671020508,0.0,0.0,0.0,0.2831741869449615,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620296187698841,-1596.11669921875,304.1515197753906,0.6772886514663696,0.1115218698978424,0.1015588864684104,293.47003173828125,297.1499938964844,293.1499938964844,0.001300498843193,-104.04000854492188,292.9443359375,0.5062683820724487,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.165979266166687,-2673.408935546875,304.1529541015625,0.8723982572555542,0.2419226616621017,0.1700867265462875,293.2015075683594,297.1499938964844,293.1499938964844,0.1794792264699936,-3851.870849609375,304.15533447265625,0.8910204172134399,0.2575041949748993,0.2450179606676101,293.2785339355469,297.1499938964844,293.1499938964844,0.0083158435299992,-2749.7978515625,301.0103454589844,0.5062683820724487,0.050000000745058,0.2309260666370391,291.1594543457031,291.1499938964844,274.8500061035156,271.31951904296875,286.0422058105469,293.2785339355469,291.15966796875,1.0,0.223712608218193,0.7974463701248169,0.7974463701248169,1.0,1.0,-0.9556111693382264,0.3753743469715118,0.5802368521690369,0.2365933209657669,0.0,0.0,0.2537228167057037,40.66831207275391,25.0,2.708796501159668,-4932.958984375,115.6333999633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,302.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.1100041568279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793556660413742,0.1793600171804428,-4.352736141299829e-06,0.0,0.000111640234536,0.0,0.0,7.286129474639893,0.0,0.0,0.0,0.2830085456371307,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620296187698841,-1596.11669921875,304.1515197753906,0.6772886514663696,0.1115218698978424,0.1015588864684104,293.47003173828125,297.1499938964844,293.1499938964844,0.001300498843193,-104.04000854492188,292.9443359375,0.5062683820724487,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.165979266166687,-2673.408935546875,304.1529541015625,0.8723982572555542,0.2419226616621017,0.1700867265462875,293.2015075683594,297.1499938964844,293.1499938964844,0.1794792264699936,-3851.870849609375,304.15533447265625,0.8910204172134399,0.2575041949748993,0.2450179606676101,293.2785339355469,297.1499938964844,293.1499938964844,0.0083158435299992,-2749.7978515625,301.0103454589844,0.5062683820724487,0.050000000745058,0.2309260666370391,291.1594543457031,291.1499938964844,274.8500061035156,271.31951904296875,286.0422058105469,293.2785339355469,291.15966796875,1.0,0.223712608218193,0.7974463701248169,0.7974463701248169,1.0,1.0,-0.9556111693382264,0.3753743469715118,0.5802368521690369,0.2365933209657669,0.0,0.0,0.2537228167057037,40.66831207275391,25.0,2.708796501159668,-4932.958984375,115.6333999633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,302.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1015625,18000.0,0.0,0.0,0.1100041568279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793556660413742,0.1793600171804428,-4.352736141299829e-06,0.0,0.000111640234536,0.0,0.0,7.286129474639893,0.0,0.0,0.0,0.2830085456371307,4.0,0.0,1.0
741780,293.1642761230469,297.1499938964844,293.1499938964844,0.0617306679487228,-1590.914794921875,304.1515197753906,0.6911404728889465,0.1113115698099136,0.1012373492121696,293.4715881347656,297.1499938964844,293.1499938964844,0.0012114867568016,-96.91458892822266,292.830322265625,0.5173330903053284,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650511026382446,-2661.360107421875,304.1535339355469,0.8890606164932251,0.2409233301877975,0.1693283319473266,293.19989013671875,297.1499938964844,293.1499938964844,0.1784720867872238,-3834.639404296875,304.1552429199219,0.9084116220474244,0.2565261721611023,0.2439462691545486,293.278564453125,297.1499938964844,293.1499938964844,0.0082262279465794,-2729.107666015625,300.9661560058594,0.5173330903053284,0.050000000745058,0.2302523255348205,291.1607666015625,291.1499938964844,274.8500061035156,271.3239440917969,286.0443725585937,293.278564453125,291.1607971191406,1.0,0.2179041653871536,0.7974349856376648,0.7974349856376648,1.0,1.0,-0.9520492553710938,0.3738680183887481,0.5781812071800232,0.2355764657258987,0.0,0.0,0.2521848976612091,37.0223388671875,25.0,1.548914909362793,-4911.2001953125,108.93035125732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,302.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1097565367817878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783076077699661,0.1783119589090347,-4.350692961452296e-06,0.0,0.0001113889302359,0.0,0.0,7.237832546234131,0.0,0.0,0.0,0.2828188836574554,4.0,0.0,1.0
741840,293.1642761230469,297.1499938964844,293.1499938964844,0.0617306679487228,-1590.914794921875,304.1515197753906,0.6911404728889465,0.1113115698099136,0.1012373492121696,293.4715881347656,297.1499938964844,293.1499938964844,0.0012114867568016,-96.91458892822266,292.830322265625,0.5173330903053284,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650511026382446,-2661.360107421875,304.1535339355469,0.8890606164932251,0.2409233301877975,0.1693283319473266,293.19989013671875,297.1499938964844,293.1499938964844,0.1784720867872238,-3834.639404296875,304.1552429199219,0.9084116220474244,0.2565261721611023,0.2439462691545486,293.278564453125,297.1499938964844,293.1499938964844,0.0082262279465794,-2729.107666015625,300.9661560058594,0.5173330903053284,0.050000000745058,0.2302523255348205,291.1607666015625,291.1499938964844,274.8500061035156,271.3239440917969,286.0443725585937,293.278564453125,291.1607971191406,1.0,0.2179041653871536,0.7974349856376648,0.7974349856376648,1.0,1.0,-0.9520492553710938,0.3738680183887481,0.5781812071800232,0.2355764657258987,0.0,0.0,0.2521848976612091,37.0223388671875,25.0,1.548914909362793,-4911.2001953125,108.93035125732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,302.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1097565367817878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783076077699661,0.1783119589090347,-4.350692961452296e-06,0.0,0.0001113889302359,0.0,0.0,7.237832546234131,0.0,0.0,0.0,0.2828188836574554,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.061591126024723,-1588.4959716796875,304.1514892578125,0.6970686912536621,0.1111949756741523,0.1010840684175491,293.4729309082031,297.1499938964844,293.1499938964844,0.0011662860633805,-93.29840850830078,292.7711181640625,0.5222997665405273,0.050000000745058,0.0484845302999019,293.17041015625,297.1499938964844,293.1499938964844,0.1645273566246032,-2654.5634765625,304.1538391113281,0.8960887789726257,0.240320935845375,0.1688926070928573,293.1991577148437,297.1499938964844,293.1499938964844,0.1779983639717102,-3826.544189453125,304.1551513671875,0.9164188504219056,0.2560432553291321,0.2434341013431549,293.278564453125,297.1499938964844,293.1499938964844,0.0081855235621333,-2719.767578125,300.9438781738281,0.5222997665405273,0.050000000745058,0.2299897372722625,291.160888671875,291.1499938964844,274.8500061035156,271.3261413574219,286.04510498046875,293.278564453125,291.1608581542969,1.0,0.2155027985572815,0.7974293231964111,0.7974293231964111,1.0,1.0,-0.9503458738327026,0.3731631934642792,0.5771827101707458,0.2350514531135559,0.0,0.0,0.2514472305774688,35.596160888671875,25.0,0.8184321522712708,-4900.95263671875,106.25505065917967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,302.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.1096136644482612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777908354997635,0.1777951717376709,-4.349624759925064e-06,0.0,0.0001112439349526,0.0,0.0,7.213950157165527,0.0,0.0,0.0,0.282724380493164,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614514760673046,-1586.078125,304.1514892578125,0.7024279236793518,0.1110686808824539,0.1009297743439674,293.47467041015625,297.1499938964844,293.1499938964844,0.0011204280890524,-89.63009643554688,292.71051025390625,0.5269353985786438,0.050000000745058,0.0484367199242115,293.1725158691406,297.1499938964844,293.1499938964844,0.1639546602964401,-2647.1279296875,304.1541748046875,0.9023616909980774,0.2396484315395355,0.1684141010046005,293.19842529296875,297.1499938964844,293.1499938964844,0.1775359660387039,-3818.6416015625,304.1550598144531,0.9239116907119752,0.2555620670318603,0.2429317831993103,293.2785949707031,297.1499938964844,293.1499938964844,0.0081466883420944,-2710.869873046875,300.9215087890625,0.5269353985786438,0.050000000745058,0.2297629565000534,291.16082763671875,291.1499938964844,274.8500061035156,271.3283386230469,286.045654296875,293.2785949707031,291.1607971191406,1.0,0.2133742570877075,0.7974346876144409,0.7974346876144409,1.0,1.0,-0.9486538171768188,0.372473806142807,0.5761800408363342,0.234506070613861,0.0,0.0,0.250728040933609,34.36071014404297,25.0,0.3043552339076996,-4891.169921875,103.89913940429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,302.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1094585955142974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177291452884674,0.1772957891225814,-4.348578841018025e-06,0.0,0.0001110865632654,0.0,0.0,7.190869331359863,0.0,0.0,0.0,0.2826327085494995,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611635968089103,-1581.097412109375,304.1514587402344,0.7114173769950867,0.11078342795372,0.1006107926368713,293.47930908203125,297.1499938964844,293.1499938964844,0.0010263355216011,-82.10371398925781,292.58502197265625,0.535129964351654,0.050000000745058,0.0483599081635475,293.1773986816406,297.1499938964844,293.1499938964844,0.1626499742269516,-2630.1708984375,304.15496826171875,0.9132168292999268,0.2380886375904083,0.1673216372728347,293.1971130371094,297.1499938964844,293.1499938964844,0.1766340881586074,-3803.215087890625,304.1548767089844,0.9367555975914,0.2546010911464691,0.2419486343860626,293.2787780761719,297.1499938964844,293.1499938964844,0.00807342864573,-2694.09521484375,300.8763732910156,0.535129964351654,0.050000000745058,0.2293985933065414,291.1606140136719,291.1499938964844,274.8500061035156,271.332763671875,286.0462341308594,293.2787780761719,291.1605834960937,1.0,0.2098103761672973,0.79744553565979,0.79744553565979,1.0,1.0,-0.9452501535415648,0.3711150586605072,0.5741351246833801,0.2333401441574096,0.0,0.0,0.2493251413106918,32.36426544189453,25.0,-0.2034388333559036,-4872.45068359375,99.97036743164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,302.6188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.220703125,18000.0,0.0,0.0,0.1091141030192375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763258427381515,0.1763301789760589,-4.346566583990352e-06,0.0,0.0001107369389501,0.0,0.0,7.146312236785889,0.0,0.0,0.0,0.282455712556839,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611635968089103,-1581.097412109375,304.1514587402344,0.7114173769950867,0.11078342795372,0.1006107926368713,293.47930908203125,297.1499938964844,293.1499938964844,0.0010263355216011,-82.10371398925781,292.58502197265625,0.535129964351654,0.050000000745058,0.0483599081635475,293.1773986816406,297.1499938964844,293.1499938964844,0.1626499742269516,-2630.1708984375,304.15496826171875,0.9132168292999268,0.2380886375904083,0.1673216372728347,293.1971130371094,297.1499938964844,293.1499938964844,0.1766340881586074,-3803.215087890625,304.1548767089844,0.9367555975914,0.2546010911464691,0.2419486343860626,293.2787780761719,297.1499938964844,293.1499938964844,0.00807342864573,-2694.09521484375,300.8763732910156,0.535129964351654,0.050000000745058,0.2293985933065414,291.1606140136719,291.1499938964844,274.8500061035156,271.332763671875,286.0462341308594,293.2787780761719,291.1605834960937,1.0,0.2098103761672973,0.79744553565979,0.79744553565979,1.0,1.0,-0.9452501535415648,0.3711150586605072,0.5741351246833801,0.2333401441574096,0.0,0.0,0.2493251413106918,32.36426544189453,25.0,-0.2034388333559036,-4872.45068359375,99.97036743164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,302.6188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.220703125,18000.0,0.0,0.0,0.1091141030192375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763258427381515,0.1763301789760589,-4.346566583990352e-06,0.0,0.0001107369389501,0.0,0.0,7.146312236785889,0.0,0.0,0.0,0.282455712556839,4.0,0.0,1.0
