time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608553104102611,-1575.766845703125,304.1514892578125,0.7180586457252502,0.1104517802596092,0.1002693325281143,293.4854736328125,297.1499938964844,293.1499938964844,0.0009286678396165,-74.29118347167969,292.4537658691406,0.541917085647583,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611272394657135,-2610.35009765625,304.1558532714844,0.9216982126235962,0.2362462878227234,0.1660460084676742,293.19598388671875,297.1499938964844,293.1499938964844,0.1757504940032959,-3788.077392578125,304.1547241210937,0.9466999173164368,0.2536374032497406,0.2409835159778595,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044670030474,-2678.285888671875,300.8307189941406,0.541917085647583,0.050000000745058,0.2291263341903686,291.160400390625,291.1499938964844,274.8500061035156,271.337158203125,286.0462951660156,293.27911376953125,291.1603698730469,1.0,0.2069722265005111,0.7974563241004944,0.7974563241004944,1.0,1.0,-0.9417551755905152,0.3697537183761596,0.5720014572143555,0.2320595681667328,0.0,0.0,0.2479530721902847,30.856407165527344,25.0,-0.277695745229721,-4854.30908203125,96.83272552490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,302.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.1087291315197944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753900647163391,0.1753944158554077,-4.34463663623319e-06,0.0,0.00011034624913,0.0,0.0,7.103231906890869,0.0,0.0,0.0,0.2822848558425903,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608553104102611,-1575.766845703125,304.1514892578125,0.7180586457252502,0.1104517802596092,0.1002693325281143,293.4854736328125,297.1499938964844,293.1499938964844,0.0009286678396165,-74.29118347167969,292.4537658691406,0.541917085647583,0.050000000745058,0.0483025163412094,293.1830749511719,297.1499938964844,293.1499938964844,0.1611272394657135,-2610.35009765625,304.1558532714844,0.9216982126235962,0.2362462878227234,0.1660460084676742,293.19598388671875,297.1499938964844,293.1499938964844,0.1757504940032959,-3788.077392578125,304.1547241210937,0.9466999173164368,0.2536374032497406,0.2409835159778595,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044670030474,-2678.285888671875,300.8307189941406,0.541917085647583,0.050000000745058,0.2291263341903686,291.160400390625,291.1499938964844,274.8500061035156,271.337158203125,286.0462951660156,293.27911376953125,291.1603698730469,1.0,0.2069722265005111,0.7974563241004944,0.7974563241004944,1.0,1.0,-0.9417551755905152,0.3697537183761596,0.5720014572143555,0.2320595681667328,0.0,0.0,0.2479530721902847,30.856407165527344,25.0,-0.277695745229721,-4854.30908203125,96.83272552490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,302.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.1087291315197944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753900647163391,0.1753944158554077,-4.34463663623319e-06,0.0,0.00011034624913,0.0,0.0,7.103231906890869,0.0,0.0,0.0,0.2822848558425903,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.060519516468048,-1569.9637451171875,304.15155029296875,0.7229035496711731,0.110071524977684,0.0998985320329666,293.4930114746094,297.1499938964844,293.1499938964844,0.0008270758553408,-66.1642837524414,292.31658935546875,0.5473768711090088,0.050000000745058,0.0482597649097442,293.1893920898437,297.1499938964844,293.1499938964844,0.1593849062919616,-2587.631103515625,304.15679931640625,0.9275359511375428,0.2341274172067642,0.1645870357751846,293.1950378417969,297.1499938964844,293.1499938964844,0.1748755127191543,-3773.060546875,304.15460205078125,0.954066276550293,0.2526672780513763,0.2400278151035308,293.2796630859375,297.1499938964844,293.1499938964844,0.007938508875668,-2663.118896484375,300.7845153808594,0.5473768711090088,0.050000000745058,0.2289235442876815,291.1603088378906,291.1499938964844,274.8500061035156,271.3415832519531,286.0458374023437,293.2796325683594,291.1603088378906,1.0,0.2046870291233062,0.7974692583084106,0.7974692583084106,1.0,1.0,-0.9381171464920044,0.3683671355247497,0.5697500705718994,0.2306531071662902,0.0,0.0,0.2465860098600387,29.715686798095703,25.0,-0.1376409381628036,-4836.2265625,94.27428436279295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23846435546875,302.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1083099320530891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174467459321022,0.1744717955589294,-4.3427567106846254e-06,0.0,0.0001099208093364,0.0,0.0,7.060860633850098,0.0,0.0,0.0,0.28211709856987,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.060519516468048,-1569.9637451171875,304.15155029296875,0.7229035496711731,0.110071524977684,0.0998985320329666,293.4930114746094,297.1499938964844,293.1499938964844,0.0008270758553408,-66.1642837524414,292.31658935546875,0.5473768711090088,0.050000000745058,0.0482597649097442,293.1893920898437,297.1499938964844,293.1499938964844,0.1593849062919616,-2587.631103515625,304.15679931640625,0.9275359511375428,0.2341274172067642,0.1645870357751846,293.1950378417969,297.1499938964844,293.1499938964844,0.1748755127191543,-3773.060546875,304.15460205078125,0.954066276550293,0.2526672780513763,0.2400278151035308,293.2796630859375,297.1499938964844,293.1499938964844,0.007938508875668,-2663.118896484375,300.7845153808594,0.5473768711090088,0.050000000745058,0.2289235442876815,291.1603088378906,291.1499938964844,274.8500061035156,271.3415832519531,286.0458374023437,293.2796325683594,291.1603088378906,1.0,0.2046870291233062,0.7974692583084106,0.7974692583084106,1.0,1.0,-0.9381171464920044,0.3683671355247497,0.5697500705718994,0.2306531071662902,0.0,0.0,0.2465860098600387,29.715686798095703,25.0,-0.1376409381628036,-4836.2265625,94.27428436279295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23846435546875,302.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1083099320530891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174467459321022,0.1744717955589294,-4.3427567106846254e-06,0.0,0.0001099208093364,0.0,0.0,7.060860633850098,0.0,0.0,0.0,0.28211709856987,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601517148315906,-1563.6129150390625,304.1516418457031,0.7263527512550354,0.1096414253115654,0.0994936972856521,293.5018310546875,297.1499938964844,293.1499938964844,0.0007213305216282,-57.70478057861328,292.17340087890625,0.5516589283943176,0.050000000745058,0.0482280999422073,293.1962280273437,297.1499938964844,293.1499938964844,0.157428041100502,-2562.06494140625,304.1578063964844,0.9309377670288086,0.2317420542240142,0.1629484593868255,293.1942443847656,297.1499938964844,293.1499938964844,0.1740031689405441,-3758.061767578125,304.1545104980469,0.9593204855918884,0.2516880631446838,0.2390751540660858,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746601939201,-2648.374267578125,300.7376708984375,0.5516589283943176,0.050000000745058,0.2287733405828476,291.1603698730469,291.1499938964844,274.8500061035156,271.3459777832031,286.0448913574219,293.2803039550781,291.16033935546875,1.0,0.2028203308582306,0.7974821925163269,0.7974821925163269,1.0,1.0,-0.934302806854248,0.3669407069683075,0.5673621296882629,0.2291128486394882,0.0,0.0,0.2452035844326019,28.8515682220459,25.0,0.0416322946548461,-4817.80224609375,92.13907623291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462158203125,302.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1078625619411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735424846410751,0.1735468208789825,-4.340893610788044e-06,0.0,0.0001094667895813,0.0,0.0,7.018478870391846,0.0,0.0,0.0,0.2819495797157287,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601517148315906,-1563.6129150390625,304.1516418457031,0.7263527512550354,0.1096414253115654,0.0994936972856521,293.5018310546875,297.1499938964844,293.1499938964844,0.0007213305216282,-57.70478057861328,292.17340087890625,0.5516589283943176,0.050000000745058,0.0482280999422073,293.1962280273437,297.1499938964844,293.1499938964844,0.157428041100502,-2562.06494140625,304.1578063964844,0.9309377670288086,0.2317420542240142,0.1629484593868255,293.1942443847656,297.1499938964844,293.1499938964844,0.1740031689405441,-3758.061767578125,304.1545104980469,0.9593204855918884,0.2516880631446838,0.2390751540660858,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746601939201,-2648.374267578125,300.7376708984375,0.5516589283943176,0.050000000745058,0.2287733405828476,291.1603698730469,291.1499938964844,274.8500061035156,271.3459777832031,286.0448913574219,293.2803039550781,291.16033935546875,1.0,0.2028203308582306,0.7974821925163269,0.7974821925163269,1.0,1.0,-0.934302806854248,0.3669407069683075,0.5673621296882629,0.2291128486394882,0.0,0.0,0.2452035844326019,28.8515682220459,25.0,0.0416322946548461,-4817.80224609375,92.13907623291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462158203125,302.6119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1078625619411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735424846410751,0.1735468208789825,-4.340893610788044e-06,0.0,0.0001094667895813,0.0,0.0,7.018478870391846,0.0,0.0,0.0,0.2819495797157287,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599553436040878,-1560.225341796875,304.1517028808594,0.7276386022567749,0.1094093471765518,0.0992780625820159,293.5066833496094,297.1499938964844,293.1499938964844,0.0006668954738415,-53.34996032714844,292.0995178222656,0.553412914276123,0.050000000745058,0.048215564340353,293.1997985839844,297.1499938964844,293.1499938964844,0.1563724875450134,-2548.251953125,304.1582946777344,0.9318279027938844,0.2304542809724807,0.1620642691850662,293.1938781738281,297.1499938964844,293.1499938964844,0.1735668033361435,-3750.54931640625,304.1545104980469,0.9612956047058104,0.251194953918457,0.2385986298322677,293.28076171875,297.1499938964844,293.1499938964844,0.007843337021768,-2641.113525390625,300.7140197753906,0.553412914276123,0.050000000745058,0.2287138700485229,291.1604309082031,291.1499938964844,274.8500061035156,271.3481750488281,286.04449462890625,293.2810974121094,291.1604309082031,1.0,0.2020107060670852,0.7974886894226074,0.7974886894226074,1.0,1.0,-0.9323243498802184,0.3662104308605194,0.5661138892173767,0.228291243314743,0.0,0.0,0.2445024251937866,28.501373291015625,25.0,0.156910553574562,-4808.30810546875,91.19326782226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,302.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1076300367712974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730761677026748,0.1730805039405822,-4.339960014476674e-06,0.0,0.000109230801172,0.0,0.0,6.997146129608154,0.0,0.0,0.0,0.2818653583526611,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597566589713096,-1556.79931640625,304.1517639160156,0.7286809086799622,0.1091831773519516,0.0990614145994186,293.51177978515625,297.1499938964844,293.1499938964844,0.0006113587878644,-48.906715393066406,292.0242004394531,0.5549334287643433,0.050000000745058,0.0482048876583576,293.2034606933594,297.1499938964844,293.1499938964844,0.1552651226520538,-2533.741943359375,304.1587829589844,0.9322245717048644,0.2291078865528106,0.1611380577087402,293.19354248046875,297.1499938964844,293.1499938964844,0.1731301397085189,-3743.02294921875,304.15447998046875,0.9628984332084656,0.2507054507732391,0.2381243854761123,293.2812194824219,297.1499938964844,293.1499938964844,0.0078122681006789,-2633.877197265625,300.6902160644531,0.5549334287643433,0.050000000745058,0.2286632359027862,291.16064453125,291.1499938964844,274.8500061035156,271.35040283203125,286.0453796386719,293.2842712402344,291.1607360839844,1.0,0.2012723088264465,0.7975018620491028,0.7975018620491028,1.0,1.0,-0.9303097724914552,0.3654743731021881,0.5648354291915894,0.2274385392665863,0.0,0.0,0.2437721341848373,28.19742774963379,25.0,0.6173152327537537,-4798.326171875,90.31720733642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,302.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1073918789625167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726004630327224,0.172604814171791,-4.339020961197093e-06,0.0,0.0001089891011361,0.0,0.0,6.975421905517578,0.0,0.0,0.0,0.2817796170711517,4.0,0.0,1.0
742620,293.16485595703125,297.1499938964844,293.1499938964844,0.0593722127377986,-1550.1751708984375,304.1518249511719,0.7302241325378418,0.108741857111454,0.0986469015479087,293.5227355957031,297.1499938964844,293.1499938964844,0.0005157160339877,-39.71779251098633,291.8694152832031,0.5574043989181519,0.050000000745058,0.0481879077851772,293.2108459472656,297.1499938964844,293.1499938964844,0.1529133021831512,-2502.860595703125,304.1597900390625,0.9317880272865297,0.2262506932020187,0.1591739803552627,293.1929016113281,297.1499938964844,293.1499938964844,0.1722633838653564,-3728.062744140625,304.1544189453125,0.9652353525161744,0.2497370541095733,0.2371912151575088,293.2821655273437,297.1499938964844,293.1499938964844,0.007750601042062,-2619.40576171875,300.6423645019531,0.5574043989181519,0.050000000745058,0.2285826802253723,291.16162109375,291.1499938964844,274.8500061035156,271.35479736328125,286.0469970703125,293.2914733886719,291.1617431640625,1.0,0.1999659091234207,0.7975282073020935,0.7975282073020935,1.0,1.0,-0.9262176752090454,0.3640072643756866,0.5622104406356812,0.2256393283605575,0.0,0.0,0.2421536296606063,27.697900772094727,25.0,1.195041537284851,-4776.92822265625,88.73379516601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,302.6060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1068988144397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715603768825531,0.1715647131204605,-4.337037353252526e-06,0.0,0.0001084887117031,0.0,0.0,6.928089618682861,0.0,0.0,0.0,0.2815937995910644,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593722127377986,-1550.1751708984375,304.1518249511719,0.7302241325378418,0.108741857111454,0.0986469015479087,293.5227355957031,297.1499938964844,293.1499938964844,0.0005157160339877,-39.71779251098633,291.8694152832031,0.5574043989181519,0.050000000745058,0.0481879077851772,293.2108459472656,297.1499938964844,293.1499938964844,0.1529133021831512,-2502.860595703125,304.1597900390625,0.9317880272865297,0.2262506932020187,0.1591739803552627,293.1929016113281,297.1499938964844,293.1499938964844,0.1722633838653564,-3728.062744140625,304.1544189453125,0.9652353525161744,0.2497370541095733,0.2371912151575088,293.2821655273437,297.1499938964844,293.1499938964844,0.007750601042062,-2619.40576171875,300.6423645019531,0.5574043989181519,0.050000000745058,0.2285826802253723,291.16162109375,291.1499938964844,274.8500061035156,271.35479736328125,286.0469970703125,293.2914733886719,291.1617431640625,1.0,0.1999659091234207,0.7975282073020935,0.7975282073020935,1.0,1.0,-0.9262176752090454,0.3640072643756866,0.5622104406356812,0.2256393283605575,0.0,0.0,0.2421536296606063,27.697900772094727,25.0,1.195041537284851,-4776.92822265625,88.73379516601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,302.6060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1068988144397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715603768825531,0.1715647131204605,-4.337037353252526e-06,0.0,0.0001084887117031,0.0,0.0,6.928089618682861,0.0,0.0,0.0,0.2815937995910644,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589877367019653,-1543.5657958984375,304.15185546875,0.7310793399810791,0.1082869693636894,0.0982312187552452,293.53466796875,297.1499938964844,293.1499938964844,0.0004725744947791,-31.39379501342773,291.7077941894531,0.5592020750045776,0.050000000745058,0.0481758341193199,293.2183837890625,297.1499938964844,293.1499938964844,0.1503922939300537,-2469.6689453125,304.16070556640625,0.9298510551452636,0.2231751829385757,0.1570601165294647,293.1922912597656,297.1499938964844,293.1499938964844,0.1714126169681549,-3713.36962890625,304.15435791015625,0.9665737152099608,0.2487735897302627,0.236269935965538,293.2832336425781,297.1499938964844,293.1499938964844,0.0076899486593902,-2605.115234375,300.59381103515625,0.5592020750045776,0.050000000745058,0.2285254150629043,291.1623840332031,291.1499938964844,274.8500061035156,271.35919189453125,286.04815673828125,293.2996520996094,291.1624450683594,1.0,0.1988425850868225,0.797554612159729,0.797554612159729,1.0,1.0,-0.9219924807548524,0.3625427484512329,0.5594497919082642,0.2236593514680862,0.0,0.0,0.2404451817274093,27.318023681640625,25.0,0.9685176014900208,-4754.22412109375,87.32489776611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,302.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1063816621899604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704432517290115,0.1704475879669189,-4.334873210609658e-06,0.0,0.0001079638677765,0.0,0.0,6.8772873878479,0.0,0.0,0.0,0.2813944220542907,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589877367019653,-1543.5657958984375,304.15185546875,0.7310793399810791,0.1082869693636894,0.0982312187552452,293.53466796875,297.1499938964844,293.1499938964844,0.0004725744947791,-31.39379501342773,291.7077941894531,0.5592020750045776,0.050000000745058,0.0481758341193199,293.2183837890625,297.1499938964844,293.1499938964844,0.1503922939300537,-2469.6689453125,304.16070556640625,0.9298510551452636,0.2231751829385757,0.1570601165294647,293.1922912597656,297.1499938964844,293.1499938964844,0.1714126169681549,-3713.36962890625,304.15435791015625,0.9665737152099608,0.2487735897302627,0.236269935965538,293.2832336425781,297.1499938964844,293.1499938964844,0.0076899486593902,-2605.115234375,300.59381103515625,0.5592020750045776,0.050000000745058,0.2285254150629043,291.1623840332031,291.1499938964844,274.8500061035156,271.35919189453125,286.04815673828125,293.2996520996094,291.1624450683594,1.0,0.1988425850868225,0.797554612159729,0.797554612159729,1.0,1.0,-0.9219924807548524,0.3625427484512329,0.5594497919082642,0.2236593514680862,0.0,0.0,0.2404451817274093,27.318023681640625,25.0,0.9685176014900208,-4754.22412109375,87.32489776611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,302.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1063816621899604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704432517290115,0.1704475879669189,-4.334873210609658e-06,0.0,0.0001079638677765,0.0,0.0,6.8772873878479,0.0,0.0,0.0,0.2813944220542907,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585902817547321,-1536.74853515625,304.1518859863281,0.7313318252563477,0.1078086644411087,0.0977995991706848,293.5476989746094,297.1499938964844,293.1499938964844,0.0004164341080468,-20.292654037475582,291.5388488769531,0.5604423880577087,0.050000000745058,0.0481676422059536,293.2260131835937,297.1499938964844,293.1499938964844,0.1477149724960327,-2434.311767578125,304.1615905761719,0.9266181588172911,0.2198973596096038,0.1548050791025161,293.1917419433594,297.1499938964844,293.1499938964844,0.1705725044012069,-3698.849853515625,304.1543273925781,0.9671011567115784,0.2478099465370178,0.2353533059358596,293.2843933105469,297.1499938964844,293.1499938964844,0.0076300264336168,-2590.93994140625,300.5445861816406,0.5604423880577087,0.050000000745058,0.228486567735672,291.16278076171875,291.1499938964844,274.8500061035156,271.3636169433594,286.0484924316406,293.3089904785156,291.1628112792969,1.0,0.1978564113378524,0.7975921034812927,0.7975921034812927,1.0,1.0,-0.9176111221313475,0.3610918521881103,0.5565192699432373,0.22144316136837,0.0,0.0,0.2387089729309082,27.030576705932617,25.0,0.5559899806976318,-4731.09423828125,86.04182434082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,302.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1058416813611984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693076640367508,0.1693120002746582,-4.3326376726327e-06,0.0,0.000107415849925,0.0,0.0,6.825685501098633,0.0,0.0,0.0,0.2811913788318634,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585902817547321,-1536.74853515625,304.1518859863281,0.7313318252563477,0.1078086644411087,0.0977995991706848,293.5476989746094,297.1499938964844,293.1499938964844,0.0004164341080468,-20.292654037475582,291.5388488769531,0.5604423880577087,0.050000000745058,0.0481676422059536,293.2260131835937,297.1499938964844,293.1499938964844,0.1477149724960327,-2434.311767578125,304.1615905761719,0.9266181588172911,0.2198973596096038,0.1548050791025161,293.1917419433594,297.1499938964844,293.1499938964844,0.1705725044012069,-3698.849853515625,304.1543273925781,0.9671011567115784,0.2478099465370178,0.2353533059358596,293.2843933105469,297.1499938964844,293.1499938964844,0.0076300264336168,-2590.93994140625,300.5445861816406,0.5604423880577087,0.050000000745058,0.228486567735672,291.16278076171875,291.1499938964844,274.8500061035156,271.3636169433594,286.0484924316406,293.3089904785156,291.1628112792969,1.0,0.1978564113378524,0.7975921034812927,0.7975921034812927,1.0,1.0,-0.9176111221313475,0.3610918521881103,0.5565192699432373,0.22144316136837,0.0,0.0,0.2387089729309082,27.030576705932617,25.0,0.5559899806976318,-4731.09423828125,86.04182434082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,302.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1058416813611984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693076640367508,0.1693120002746582,-4.3326376726327e-06,0.0,0.000107415849925,0.0,0.0,6.825685501098633,0.0,0.0,0.0,0.2811913788318634,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581751726567745,-1529.643798828125,304.1519470214844,0.7310668230056763,0.1073032021522522,0.0973472148180008,293.5619201660156,297.1499938964844,293.1499938964844,0.0003522636543493,-9.873762130737305,291.3617553710937,0.561220109462738,0.050000000745058,0.0481625758111476,293.23358154296875,297.1499938964844,293.1499938964844,0.1448941975831985,-2396.93310546875,304.16241455078125,0.9222736358642578,0.2164332568645477,0.1524187177419662,293.1913146972656,297.1499938964844,293.1499938964844,0.169739156961441,-3684.43505859375,304.1542663574219,0.9669600129127502,0.2468432188034057,0.2344375252723693,293.2856140136719,297.1499938964844,293.1499938964844,0.007570659276098,-2576.83154296875,300.49468994140625,0.561220109462738,0.050000000745058,0.2284625321626663,291.1628723144531,291.1499938964844,274.8500061035156,271.3680114746094,286.0477294921875,293.3195495605469,291.162841796875,1.0,0.1969748139381408,0.7976295948028564,0.7976295948028564,1.0,1.0,-0.9130696654319764,0.3596664369106293,0.5534031987190247,0.2189538776874542,0.0,0.0,0.2369820922613144,26.81557273864746,25.0,0.1205076500773429,-4707.88916015625,84.8515853881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,302.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1052825599908828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681783199310302,0.1681826412677765,-4.330397132434882e-06,0.0,0.0001068484125426,0.0,0.0,6.774435043334961,0.0,0.0,0.0,0.2809894979000091,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581751726567745,-1529.643798828125,304.1519470214844,0.7310668230056763,0.1073032021522522,0.0973472148180008,293.5619201660156,297.1499938964844,293.1499938964844,0.0003522636543493,-9.873762130737305,291.3617553710937,0.561220109462738,0.050000000745058,0.0481625758111476,293.23358154296875,297.1499938964844,293.1499938964844,0.1448941975831985,-2396.93310546875,304.16241455078125,0.9222736358642578,0.2164332568645477,0.1524187177419662,293.1913146972656,297.1499938964844,293.1499938964844,0.169739156961441,-3684.43505859375,304.1542663574219,0.9669600129127502,0.2468432188034057,0.2344375252723693,293.2856140136719,297.1499938964844,293.1499938964844,0.007570659276098,-2576.83154296875,300.49468994140625,0.561220109462738,0.050000000745058,0.2284625321626663,291.1628723144531,291.1499938964844,274.8500061035156,271.3680114746094,286.0477294921875,293.3195495605469,291.162841796875,1.0,0.1969748139381408,0.7976295948028564,0.7976295948028564,1.0,1.0,-0.9130696654319764,0.3596664369106293,0.5534031987190247,0.2189538776874542,0.0,0.0,0.2369820922613144,26.81557273864746,25.0,0.1205076500773429,-4707.88916015625,84.8515853881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,302.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1052825599908828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681783199310302,0.1681826412677765,-4.330397132434882e-06,0.0,0.0001068484125426,0.0,0.0,6.774435043334961,0.0,0.0,0.0,0.2809894979000091,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579601377248764,-1525.96923828125,304.1519775390625,0.7307701110839844,0.1070396974682807,0.0971124544739723,293.5694885253906,297.1499938964844,293.1499938964844,0.0003092093102168,-4.4747748374938965,291.2700500488281,0.5614668130874634,0.050000000745058,0.0481609851121902,293.2373352050781,297.1499938964844,293.1499938964844,0.1434364169836044,-2377.562255859375,304.1628112792969,0.9197565913200378,0.2146389484405517,0.1511814147233963,293.19110107421875,297.1499938964844,293.1499938964844,0.1693239361047744,-3677.248046875,304.1542358398437,0.9666827321052552,0.2463579922914505,0.233979046344757,293.2862548828125,297.1499938964844,293.1499938964844,0.0075411307625472,-2569.787109375,300.469482421875,0.5614668130874634,0.050000000745058,0.228454977273941,291.1628112792969,291.1499938964844,274.8500061035156,271.3702087402344,286.046875,293.3253173828125,291.16278076171875,1.0,0.1965639889240265,0.7976483106613159,0.7976483106613159,1.0,1.0,-0.9107414484024048,0.3589664995670318,0.5517749786376953,0.2176024168729782,0.0,0.0,0.236132726073265,26.72941970825196,25.0,-0.0744955688714981,-4696.36181640625,84.28248596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,302.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1049977019429206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676234602928161,0.1676277965307235,-4.329291186877526e-06,0.0,0.0001065593169187,0.0,0.0,6.749282360076904,0.0,0.0,0.0,0.2808903753757477,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577395670115947,-1522.203857421875,304.15203857421875,0.730375349521637,0.1067686527967453,0.0968714952468872,293.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5616312026977539,0.050000000745058,0.048159934580326,293.24102783203125,297.1499938964844,293.1499938964844,0.1419494450092315,-2357.764404296875,304.1631774902344,0.9170445203781128,0.2128061950206756,0.1499166637659073,293.1909484863281,297.1499938964844,293.1499938964844,0.1689090728759765,-3670.06298828125,304.1542358398437,0.9662840366363524,0.2458711713552475,0.2335196733474731,293.2868957519531,297.1499938964844,293.1499938964844,0.0075116716325283,-2562.739013671875,300.4441223144531,0.5616312026977539,0.050000000745058,0.2284500002861023,291.1627197265625,291.1499938964844,274.8500061035156,271.3724365234375,286.0457458496094,293.3314208984375,291.16265869140625,1.0,0.1961696445941925,0.7976709604263306,0.7976709604263306,1.0,1.0,-0.9083755612373352,0.3582755923271179,0.5500999689102173,0.2161805480718612,0.0,0.0,0.2352965772151947,26.655323028564453,25.0,-0.2434464693069458,-4684.91845703125,83.72737121582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831420898437,302.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1047103852033615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670779734849929,0.1670823097229004,-4.328202066972153e-06,0.0,0.0001062677256413,0.0,0.0,6.724573612213135,0.0,0.0,0.0,0.2807929813861847,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572780333459377,-1514.336181640625,304.1521301269531,0.7293174862861633,0.1061977595090866,0.0963674634695053,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5617466568946838,0.050000000745058,0.0481592305004596,293.2482604980469,297.1499938964844,293.1499938964844,0.1388960778713226,-2316.98388671875,304.16387939453125,0.9111579656600952,0.2090354859828949,0.1473118513822555,293.190673828125,297.1499938964844,293.1499938964844,0.1680772006511688,-3655.64306640625,304.1542053222656,0.965164840221405,0.2448896616697311,0.2325962036848068,293.28826904296875,297.1499938964844,293.1499938964844,0.0074528362601995,-2548.592529296875,300.392822265625,0.5617466568946838,0.050000000745058,0.2284466624259948,291.1623840332031,291.1499938964844,274.8500061035156,271.3768310546875,286.0429077148437,293.3451232910156,291.1623229980469,1.0,0.1954213082790374,0.7977163195610046,0.7977163195610046,1.0,1.0,-0.9035306572914124,0.3569163978099823,0.5466142892837524,0.213134765625,0.0,0.0,0.2336647063493728,26.53776741027832,25.0,-0.3974847197532654,-4662.22216796875,82.65044403076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28692626953125,302.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1041319370269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660186350345611,0.1660229563713073,-4.326086582295829e-06,0.0,0.0001056806722772,0.0,0.0,6.6766510009765625,0.0,0.0,0.0,0.2806040346622467,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572780333459377,-1514.336181640625,304.1521301269531,0.7293174862861633,0.1061977595090866,0.0963674634695053,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5617466568946838,0.050000000745058,0.0481592305004596,293.2482604980469,297.1499938964844,293.1499938964844,0.1388960778713226,-2316.98388671875,304.16387939453125,0.9111579656600952,0.2090354859828949,0.1473118513822555,293.190673828125,297.1499938964844,293.1499938964844,0.1680772006511688,-3655.64306640625,304.1542053222656,0.965164840221405,0.2448896616697311,0.2325962036848068,293.28826904296875,297.1499938964844,293.1499938964844,0.0074528362601995,-2548.592529296875,300.392822265625,0.5617466568946838,0.050000000745058,0.2284466624259948,291.1623840332031,291.1499938964844,274.8500061035156,271.3768310546875,286.0429077148437,293.3451232910156,291.1623229980469,1.0,0.1954213082790374,0.7977163195610046,0.7977163195610046,1.0,1.0,-0.9035306572914124,0.3569163978099823,0.5466142892837524,0.213134765625,0.0,0.0,0.2336647063493728,26.53776741027832,25.0,-0.3974847197532654,-4662.22216796875,82.65044403076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28692626953125,302.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1041319370269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660186350345611,0.1660229563713073,-4.326086582295829e-06,0.0,0.0001056806722772,0.0,0.0,6.6766510009765625,0.0,0.0,0.0,0.2806040346622467,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567796640098094,-1505.8541259765625,304.1522521972656,0.7279293537139893,0.1055810526013374,0.0958248153328895,293.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5616269707679749,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357503533363342,-2274.78076171875,304.1644897460937,0.9048936367034912,0.2051428258419037,0.1446188986301422,293.19049072265625,297.1499938964844,293.1499938964844,0.1672348082065582,-3641.016845703125,304.1542053222656,0.9636728763580322,0.2438927888870239,0.2316607981920242,293.2897033691406,297.1499938964844,293.1499938964844,0.0073938895948231,-2534.3037109375,300.3408508300781,0.5616269707679749,0.050000000745058,0.2284505814313888,291.16217041015625,291.1499938964844,274.8500061035156,271.3812255859375,286.0394897460937,293.3608093261719,291.162109375,1.0,0.1947137266397476,0.7977616190910339,0.7977616190910339,1.0,1.0,-0.8985298871994019,0.35557422041893,0.5429556369781494,0.2098470628261566,0.0,0.0,0.2320604175329208,26.453514099121094,25.0,-0.3157272636890411,-4639.546875,81.60515594482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,302.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1035537272691726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649888157844543,0.1649931520223617,-4.324049768911209e-06,0.0,0.0001050938662956,0.0,0.0,6.630172729492188,0.0,0.0,0.0,0.2804209887981415,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567796640098094,-1505.8541259765625,304.1522521972656,0.7279293537139893,0.1055810526013374,0.0958248153328895,293.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5616269707679749,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357503533363342,-2274.78076171875,304.1644897460937,0.9048936367034912,0.2051428258419037,0.1446188986301422,293.19049072265625,297.1499938964844,293.1499938964844,0.1672348082065582,-3641.016845703125,304.1542053222656,0.9636728763580322,0.2438927888870239,0.2316607981920242,293.2897033691406,297.1499938964844,293.1499938964844,0.0073938895948231,-2534.3037109375,300.3408508300781,0.5616269707679749,0.050000000745058,0.2284505814313888,291.16217041015625,291.1499938964844,274.8500061035156,271.3812255859375,286.0394897460937,293.3608093261719,291.162109375,1.0,0.1947137266397476,0.7977616190910339,0.7977616190910339,1.0,1.0,-0.8985298871994019,0.35557422041893,0.5429556369781494,0.2098470628261566,0.0,0.0,0.2320604175329208,26.453514099121094,25.0,-0.3157272636890411,-4639.546875,81.60515594482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,302.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.1035537272691726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649888157844543,0.1649931520223617,-4.324049768911209e-06,0.0,0.0001050938662956,0.0,0.0,6.630172729492188,0.0,0.0,0.0,0.2804209887981415,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562452636659145,-1496.776123046875,304.1523742675781,0.7262719869613647,0.104923203587532,0.0952448770403862,293.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5613319873809814,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325321644544601,-2231.400390625,304.1650085449219,0.8984763622283936,0.2011493742465973,0.1418534219264984,293.1904296875,297.1499938964844,293.1499938964844,0.166380301117897,-3626.157958984375,304.1542358398437,0.9618847966194152,0.2428817898035049,0.2307120859622955,293.291259765625,297.1499938964844,293.1499938964844,0.0073347240686416,-2519.84130859375,300.2881164550781,0.5613319873809814,0.050000000745058,0.2284599542617797,291.1620178222656,291.1499938964844,274.8500061035156,271.3856201171875,286.0354919433594,293.3779602050781,291.1619873046875,1.0,0.1940345466136932,0.7978155612945557,0.7978155612945557,1.0,1.0,-0.8933892250061035,0.3542388081550598,0.5391504168510437,0.2063686251640319,0.0,0.0,0.2304661571979522,26.39407539367676,25.0,-0.1958930045366287,-4616.71728515625,80.58141326904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,302.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1029803156852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639735698699951,0.1639778912067413,-4.322060703998432e-06,0.0,0.0001045119279297,0.0,0.0,6.584455966949463,0.0,0.0,0.0,0.2802412211894989,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562452636659145,-1496.776123046875,304.1523742675781,0.7262719869613647,0.104923203587532,0.0952448770403862,293.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5613319873809814,0.050000000745058,0.0481620356440544,293.26171875,297.1499938964844,293.1499938964844,0.1325321644544601,-2231.400390625,304.1650085449219,0.8984763622283936,0.2011493742465973,0.1418534219264984,293.1904296875,297.1499938964844,293.1499938964844,0.166380301117897,-3626.157958984375,304.1542358398437,0.9618847966194152,0.2428817898035049,0.2307120859622955,293.291259765625,297.1499938964844,293.1499938964844,0.0073347240686416,-2519.84130859375,300.2881164550781,0.5613319873809814,0.050000000745058,0.2284599542617797,291.1620178222656,291.1499938964844,274.8500061035156,271.3856201171875,286.0354919433594,293.3779602050781,291.1619873046875,1.0,0.1940345466136932,0.7978155612945557,0.7978155612945557,1.0,1.0,-0.8933892250061035,0.3542388081550598,0.5391504168510437,0.2063686251640319,0.0,0.0,0.2304661571979522,26.39407539367676,25.0,-0.1958930045366287,-4616.71728515625,80.58141326904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,302.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1029803156852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639735698699951,0.1639778912067413,-4.322060703998432e-06,0.0,0.0001045119279297,0.0,0.0,6.584455966949463,0.0,0.0,0.0,0.2802412211894989,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556797869503498,-1487.19091796875,304.15252685546875,0.7244032621383667,0.1042312458157539,0.0946333780884742,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5609100461006165,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292207539081573,-2186.529296875,304.16552734375,0.8916396498680115,0.197001039981842,0.1389946788549423,293.190185546875,297.1499938964844,293.1499938964844,0.1655402928590774,-3611.541259765625,304.1542053222656,0.9599096179008484,0.241905927658081,0.2297811359167099,293.2929077148437,297.1499938964844,293.1499938964844,0.0072753001004457,-2505.19140625,300.234619140625,0.5609100461006165,0.050000000745058,0.2284733057022094,291.1619873046875,291.1499938964844,274.8500061035156,271.3900451660156,286.0311889648437,293.3964538574219,291.1619873046875,1.0,0.1933750808238983,0.7978695631027222,0.7978695631027222,1.0,1.0,-0.8881258964538574,0.3528954982757568,0.5352303981781006,0.2027584761381149,0.0,0.0,0.2288711816072464,26.353132247924805,25.0,-0.0351544022560119,-4593.64013671875,79.57271575927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,302.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.102414533495903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629664599895477,0.1629707813262939,-4.320102107158164e-06,0.0,0.0001039377311826,0.0,0.0,6.539201259613037,0.0,0.0,0.0,0.2800634801387787,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556797869503498,-1487.19091796875,304.15252685546875,0.7244032621383667,0.1042312458157539,0.0946333780884742,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5609100461006165,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292207539081573,-2186.529296875,304.16552734375,0.8916396498680115,0.197001039981842,0.1389946788549423,293.190185546875,297.1499938964844,293.1499938964844,0.1655402928590774,-3611.541259765625,304.1542053222656,0.9599096179008484,0.241905927658081,0.2297811359167099,293.2929077148437,297.1499938964844,293.1499938964844,0.0072753001004457,-2505.19140625,300.234619140625,0.5609100461006165,0.050000000745058,0.2284733057022094,291.1619873046875,291.1499938964844,274.8500061035156,271.3900451660156,286.0311889648437,293.3964538574219,291.1619873046875,1.0,0.1933750808238983,0.7978695631027222,0.7978695631027222,1.0,1.0,-0.8881258964538574,0.3528954982757568,0.5352303981781006,0.2027584761381149,0.0,0.0,0.2288711816072464,26.353132247924805,25.0,-0.0351544022560119,-4593.64013671875,79.57271575927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,302.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.102414533495903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629664599895477,0.1629707813262939,-4.320102107158164e-06,0.0,0.0001039377311826,0.0,0.0,6.539201259613037,0.0,0.0,0.0,0.2800634801387787,4.0,0.0,1.0
743700,293.1708374023437,297.1499938964844,293.1499938964844,0.0553869754076004,-1482.23583984375,304.1526184082031,0.7234055399894714,0.1038746982812881,0.0943177342414856,293.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5606643557548523,0.050000000745058,0.0481664910912513,293.2714538574219,297.1499938964844,293.1499938964844,0.1275203824043274,-2163.39208984375,304.1658020019531,0.8880543112754822,0.1948703825473785,0.1375213116407394,293.19000244140625,297.1499938964844,293.1499938964844,0.1651361733675003,-3604.50830078125,304.1541748046875,0.9588879942893982,0.2414352297782898,0.2293346673250198,293.29376220703125,297.1499938964844,293.1499938964844,0.0072454805485904,-2497.7900390625,300.2076416015625,0.5606643557548523,0.050000000745058,0.2284810990095138,291.1620178222656,291.1499938964844,274.8500061035156,271.3922424316406,286.0290222167969,293.4060974121094,291.1620178222656,1.0,0.193050667643547,0.7978965044021606,0.7978965044021606,1.0,1.0,-0.8854539394378662,0.3522163331508636,0.5332375764846802,0.2009234726428985,0.0,0.0,0.2280656099319458,26.33798789978028,25.0,0.0678013488650322,-4581.96337890625,79.07263946533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,302.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.1021349132061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624619513750076,0.1624662727117538,-4.3191289478272665e-06,0.0,0.0001036539542837,0.0,0.0,6.5165696144104,0.0,0.0,0.0,0.2799746990203857,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.055088423192501,-1477.189453125,304.1526794433594,0.722373902797699,0.1035124137997627,0.0939965397119522,293.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.560402512550354,0.050000000745058,0.0481682419776916,293.2745666503906,297.1499938964844,293.1499938964844,0.1258018463850021,-2139.9423828125,304.1660461425781,0.884391725063324,0.1927175372838974,0.1360286772251129,293.1897888183594,297.1499938964844,293.1499938964844,0.1647374033927917,-3597.564697265625,304.1541442871094,0.9578446745872498,0.2409685850143432,0.2288945317268371,293.29461669921875,297.1499938964844,293.1499938964844,0.0072155920788645,-2490.3388671875,300.1804504394531,0.560402512550354,0.050000000745058,0.2284893989562988,291.162109375,291.1499938964844,274.8500061035156,271.3944396972656,286.0268249511719,293.4158630371094,291.162109375,1.0,0.1927289813756942,0.7979273200035095,0.7979273200035095,1.0,1.0,-0.8827605247497559,0.3515309691429138,0.531229555606842,0.1990799754858017,0.0,0.0,0.2272515147924423,26.325544357299805,25.0,0.1561579555273056,-4570.18017578125,78.57510375976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,302.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1018574684858322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619541496038437,0.1619584709405899,-4.318154424254317e-06,0.0,0.000103372382,0.0,0.0,6.49381685256958,0.0,0.0,0.0,0.2798855304718017,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544778741896152,-1466.88916015625,304.1528015136719,0.7202287316322327,0.1027746647596359,0.0933412760496139,293.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5598448514938354,0.050000000745058,0.0481719821691513,293.28045654296875,297.1499938964844,293.1499938964844,0.1223355457186698,-2092.444580078125,304.1664733886719,0.8769109845161438,0.1883649677038192,0.1330066174268722,293.1894226074219,297.1499938964844,293.1499938964844,0.1639450639486313,-3583.75390625,304.1540832519531,0.955694317817688,0.240037053823471,0.2280194908380508,293.2963256835937,297.1499938964844,293.1499938964844,0.0071556591428816,-2475.30224609375,300.1256408691406,0.5598448514938354,0.050000000745058,0.2285071462392807,291.16229248046875,291.1499938964844,274.8500061035156,271.3988342285156,286.022216796875,293.4354248046875,291.16229248046875,1.0,0.1920917928218841,0.7979889512062073,0.7979889512062073,1.0,1.0,-0.8773221373558044,0.3501408696174621,0.5271812677383423,0.1953835785388946,0.0,0.0,0.2256006449460983,26.30681610107422,25.0,0.2448792904615402,-4546.3544921875,77.5870132446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,302.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.1013084650039672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609283685684204,0.1609326750040054,-4.316194008424645e-06,0.0,0.0001028152109938,0.0,0.0,6.447922229766846,0.0,0.0,0.0,0.2797057926654815,4.0,0.0,1.0
