time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544778741896152,-1466.88916015625,304.1528015136719,0.7202287316322327,0.1027746647596359,0.0933412760496139,293.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5598448514938354,0.050000000745058,0.0481719821691513,293.28045654296875,297.1499938964844,293.1499938964844,0.1223355457186698,-2092.444580078125,304.1664733886719,0.8769109845161438,0.1883649677038192,0.1330066174268722,293.1894226074219,297.1499938964844,293.1499938964844,0.1639450639486313,-3583.75390625,304.1540832519531,0.955694317817688,0.240037053823471,0.2280194908380508,293.2963256835937,297.1499938964844,293.1499938964844,0.0071556591428816,-2475.30224609375,300.1256408691406,0.5598448514938354,0.050000000745058,0.2285071462392807,291.16229248046875,291.1499938964844,274.8500061035156,271.3988342285156,286.022216796875,293.4354248046875,291.16229248046875,1.0,0.1920917928218841,0.7979889512062073,0.7979889512062073,1.0,1.0,-0.8773221373558044,0.3501408696174621,0.5271812677383423,0.1953835785388946,0.0,0.0,0.2256006449460983,26.30681610107422,25.0,0.2448792904615402,-4546.3544921875,77.5870132446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,302.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.1013084650039672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609283685684204,0.1609326750040054,-4.316194008424645e-06,0.0,0.0001028152109938,0.0,0.0,6.447922229766846,0.0,0.0,0.0,0.2797057926654815,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538547299802303,-1456.403564453125,304.15289306640625,0.7179904580116272,0.1020256727933883,0.0926743298768997,293.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5592522621154785,0.050000000745058,0.0481759756803512,293.2859802246094,297.1499938964844,293.1499938964844,0.1188343241810798,-2044.1845703125,304.16680908203125,0.869257926940918,0.1839397698640823,0.1299369633197784,293.1890869140625,297.1499938964844,293.1499938964844,0.1631531864404678,-3569.931884765625,304.154052734375,0.9534617066383362,0.2391030490398407,0.2271432429552078,293.2980651855469,297.1499938964844,293.1499938964844,0.0070955851115286,-2460.107177734375,300.0701904296875,0.5592522621154785,0.050000000745058,0.2285261005163192,291.1624755859375,291.1499938964844,274.8500061035156,271.4032287597656,286.0173645019531,293.45489501953125,291.1624755859375,1.0,0.1914603263139724,0.798050582408905,0.798050582408905,1.0,1.0,-0.8718128800392151,0.3487196862697601,0.5230931639671326,0.1916856169700622,0.0,0.0,0.2239254415035247,26.29490852355957,25.0,0.2572418451309204,-4522.2822265625,76.60588073730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,302.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1007661297917366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598927825689315,0.1598970890045166,-4.314219950174447e-06,0.0,0.0001022648066282,0.0,0.0,6.40167236328125,0.0,0.0,0.0,0.2795247733592987,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538547299802303,-1456.403564453125,304.15289306640625,0.7179904580116272,0.1020256727933883,0.0926743298768997,293.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5592522621154785,0.050000000745058,0.0481759756803512,293.2859802246094,297.1499938964844,293.1499938964844,0.1188343241810798,-2044.1845703125,304.16680908203125,0.869257926940918,0.1839397698640823,0.1299369633197784,293.1890869140625,297.1499938964844,293.1499938964844,0.1631531864404678,-3569.931884765625,304.154052734375,0.9534617066383362,0.2391030490398407,0.2271432429552078,293.2980651855469,297.1499938964844,293.1499938964844,0.0070955851115286,-2460.107177734375,300.0701904296875,0.5592522621154785,0.050000000745058,0.2285261005163192,291.1624755859375,291.1499938964844,274.8500061035156,271.4032287597656,286.0173645019531,293.45489501953125,291.1624755859375,1.0,0.1914603263139724,0.798050582408905,0.798050582408905,1.0,1.0,-0.8718128800392151,0.3487196862697601,0.5230931639671326,0.1916856169700622,0.0,0.0,0.2239254415035247,26.29490852355957,25.0,0.2572418451309204,-4522.2822265625,76.60588073730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,302.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1007661297917366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598927825689315,0.1598970890045166,-4.314219950174447e-06,0.0,0.0001022648066282,0.0,0.0,6.40167236328125,0.0,0.0,0.0,0.2795247733592987,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532254427671432,-1445.841796875,304.1529846191406,0.715678334236145,0.1012735664844513,0.0920028686523437,293.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5586361289024353,0.050000000745058,0.0481801517307758,293.291259765625,297.1499938964844,293.1499938964844,0.1152842789888382,-1994.9432373046875,304.1671142578125,0.8614380359649658,0.179422378540039,0.1268055588006973,293.1888122558594,297.1499938964844,293.1499938964844,0.1623620837926864,-3556.10546875,304.1540222167969,0.9511656761169434,0.2381702214479446,0.2262668907642364,293.2998046875,297.1499938964844,293.1499938964844,0.0070354267954826,-2444.763427734375,300.01416015625,0.5586361289024353,0.050000000745058,0.2285459041595459,291.1626892089844,291.1499938964844,274.8500061035156,271.4076538085937,286.01239013671875,293.4740295410156,291.1626892089844,1.0,0.1908318400382995,0.7981207370758057,0.7981207370758057,1.0,1.0,-0.8662252426147461,0.347250372171402,0.5189749002456665,0.1880219131708145,0.0,0.0,0.2222221791744232,26.28864479064941,25.0,0.3061187267303467,-4497.9658203125,75.62876892089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,302.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.100228726863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588477939367294,0.1588521152734756,-4.3122358874825295e-06,0.0,0.0001017194153973,0.0,0.0,6.355091094970703,0.0,0.0,0.0,0.2793425619602203,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532254427671432,-1445.841796875,304.1529846191406,0.715678334236145,0.1012735664844513,0.0920028686523437,293.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5586361289024353,0.050000000745058,0.0481801517307758,293.291259765625,297.1499938964844,293.1499938964844,0.1152842789888382,-1994.9432373046875,304.1671142578125,0.8614380359649658,0.179422378540039,0.1268055588006973,293.1888122558594,297.1499938964844,293.1499938964844,0.1623620837926864,-3556.10546875,304.1540222167969,0.9511656761169434,0.2381702214479446,0.2262668907642364,293.2998046875,297.1499938964844,293.1499938964844,0.0070354267954826,-2444.763427734375,300.01416015625,0.5586361289024353,0.050000000745058,0.2285459041595459,291.1626892089844,291.1499938964844,274.8500061035156,271.4076538085937,286.01239013671875,293.4740295410156,291.1626892089844,1.0,0.1908318400382995,0.7981207370758057,0.7981207370758057,1.0,1.0,-0.8662252426147461,0.347250372171402,0.5189749002456665,0.1880219131708145,0.0,0.0,0.2222221791744232,26.28864479064941,25.0,0.3061187267303467,-4497.9658203125,75.62876892089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,302.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37890625,18000.0,0.0,0.0,0.100228726863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588477939367294,0.1588521152734756,-4.3122358874825295e-06,0.0,0.0001017194153973,0.0,0.0,6.355091094970703,0.0,0.0,0.0,0.2793425619602203,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525963678956031,-1435.309326171875,304.1530456542969,0.7133188247680664,0.100526362657547,0.0913340002298355,293.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5580149292945862,0.050000000745058,0.0481843873858451,293.2963256835937,297.1499938964844,293.1499938964844,0.1116864457726478,-1944.7093505859373,304.1674194335937,0.8534937500953674,0.1748211830854416,0.1236120983958244,293.18853759765625,297.1499938964844,293.1499938964844,0.161575436592102,-3542.340087890625,304.15399169921875,0.9488439559936525,0.2372441440820694,0.2253956943750381,293.3014831542969,297.1499938964844,293.1499938964844,0.0069752465933561,-2429.2802734375,299.9577331542969,0.5580149292945862,0.050000000745058,0.2285659909248352,291.1629638671875,291.1499938964844,274.8500061035156,271.4120483398437,286.0074462890625,293.4923400878906,291.1629943847656,1.0,0.1902045458555221,0.7981908917427063,0.7981908917427063,1.0,1.0,-0.8605729341506958,0.3457182943820953,0.5148546099662781,0.1844457238912582,0.0,0.0,0.2204766124486923,26.28608131408692,25.0,0.4056870639324188,-4473.32958984375,74.65532684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,302.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.0996939986944198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577861905097961,0.1577904969453811,-4.310234999138629e-06,0.0,0.0001011767380987,0.0,0.0,6.307868480682373,0.0,0.0,0.0,0.2791580557823181,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525963678956031,-1435.309326171875,304.1530456542969,0.7133188247680664,0.100526362657547,0.0913340002298355,293.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.5580149292945862,0.050000000745058,0.0481843873858451,293.2963256835937,297.1499938964844,293.1499938964844,0.1116864457726478,-1944.7093505859373,304.1674194335937,0.8534937500953674,0.1748211830854416,0.1236120983958244,293.18853759765625,297.1499938964844,293.1499938964844,0.161575436592102,-3542.340087890625,304.15399169921875,0.9488439559936525,0.2372441440820694,0.2253956943750381,293.3014831542969,297.1499938964844,293.1499938964844,0.0069752465933561,-2429.2802734375,299.9577331542969,0.5580149292945862,0.050000000745058,0.2285659909248352,291.1629638671875,291.1499938964844,274.8500061035156,271.4120483398437,286.0074462890625,293.4923400878906,291.1629943847656,1.0,0.1902045458555221,0.7981908917427063,0.7981908917427063,1.0,1.0,-0.8605729341506958,0.3457182943820953,0.5148546099662781,0.1844457238912582,0.0,0.0,0.2204766124486923,26.28608131408692,25.0,0.4056870639324188,-4473.32958984375,74.65532684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,302.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.0996939986944198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577861905097961,0.1577904969453811,-4.310234999138629e-06,0.0,0.0001011767380987,0.0,0.0,6.307868480682373,0.0,0.0,0.0,0.2791580557823181,4.0,0.0,1.0
744300,293.17498779296875,297.1499938964844,293.1499938964844,0.0522838532924652,-1430.0865478515625,304.1530456542969,0.7121307253837585,0.1001568809151649,0.0910025909543037,293.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5577093362808228,0.050000000745058,0.0481864809989929,293.2987060546875,297.1499938964844,293.1499938964844,0.1098762080073356,-1919.305908203125,304.16754150390625,0.8494997024536133,0.1724997013807296,0.1219976246356964,293.1883850097656,297.1499938964844,293.1499938964844,0.1611846536397934,-3535.49609375,304.1539611816406,0.947686493396759,0.2367843389511108,0.2249630540609359,293.30230712890625,297.1499938964844,293.1499938964844,0.0069451774470508,-2421.493408203125,299.9293518066406,0.5577093362808228,0.050000000745058,0.2285759150981903,291.1631164550781,291.1499938964844,274.8500061035156,271.41424560546875,286.0050048828125,293.5010070800781,291.16314697265625,1.0,0.1898911148309707,0.7982259392738342,0.7982259392738342,1.0,1.0,-0.8577324151992798,0.3449264168739319,0.5128059983253479,0.1827093213796615,0.0,0.0,0.2195846736431121,26.28542137145996,25.0,0.4501970410346985,-4460.8837890625,74.17060852050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,302.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.0994268357753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572468429803848,0.1572511494159698,-4.3092240957776085e-06,0.0,0.0001009055995382,0.0,0.0,6.283915042877197,0.0,0.0,0.0,0.2790645360946655,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519738532602787,-1424.9119873046875,304.153076171875,0.7109435796737671,0.0997915044426918,0.0906743332743644,293.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5574118494987488,0.050000000745058,0.0481885224580764,293.3009338378906,297.1499938964844,293.1499938964844,0.1080660298466682,-1893.8162841796875,304.1676330566406,0.8455113768577576,0.1701754331588745,0.1203779131174087,293.188232421875,297.1499938964844,293.1499938964844,0.1607956439256668,-3528.679443359375,304.1539611816406,0.9465389251708984,0.2363263219594955,0.2245322167873382,293.3031005859375,297.1499938964844,293.1499938964844,0.0069151297211647,-2413.6796875,299.9009094238281,0.5574118494987488,0.050000000745058,0.2285856157541275,291.1632995605469,291.1499938964844,274.8500061035156,271.4164428710937,286.0025634765625,293.5091552734375,291.163330078125,1.0,0.1895778775215149,0.7982701063156128,0.7982701063156128,1.0,1.0,-0.854891300201416,0.3441177904605865,0.5107735395431519,0.1810203343629837,0.0,0.0,0.2186803072690963,26.28465461730957,25.0,0.4704852402210235,-4448.3740234375,73.68798065185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,302.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.0991592928767204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567015349864959,0.156705841422081,-4.30820409746957e-06,0.0,0.0001006340753519,0.0,0.0,6.259720325469971,0.0,0.0,0.0,0.2789701521396637,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513653978705406,-1414.774169921875,304.1530456542969,0.7085931301116943,0.099076971411705,0.0900309905409812,293.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5568538308143616,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044757589697837,-1843.00048828125,304.1677551269531,0.8376160860061646,0.1655572801828384,0.1171492561697959,293.18798828125,297.1499938964844,293.1499938964844,0.1600215882062912,-3515.10546875,304.1539306640625,0.944291055202484,0.2354118674993515,0.2236732393503189,293.3045959472656,297.1499938964844,293.1499938964844,0.0068551935255527,-2398.002685546875,299.8438415527344,0.5568538308143616,0.050000000745058,0.2286038845777511,291.1636047363281,291.1499938964844,274.8500061035156,271.4208374023437,285.99755859375,293.5233764648437,291.1636047363281,1.0,0.1889527738094329,0.7983585000038147,0.7983585000038147,1.0,1.0,-0.8492394089698792,0.3424527645111084,0.5067866444587708,0.177813172340393,0.0,0.0,0.2168459296226501,26.281286239624023,25.0,0.3856112062931061,-4423.310546875,72.73219299316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,302.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.0986218899488449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555979698896408,0.1556022763252258,-4.306140908738598e-06,0.0,0.0001000886841211,0.0,0.0,6.21082067489624,0.0,0.0,0.0,0.2787794172763824,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513653978705406,-1414.774169921875,304.1530456542969,0.7085931301116943,0.099076971411705,0.0900309905409812,293.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5568538308143616,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044757589697837,-1843.00048828125,304.1677551269531,0.8376160860061646,0.1655572801828384,0.1171492561697959,293.18798828125,297.1499938964844,293.1499938964844,0.1600215882062912,-3515.10546875,304.1539306640625,0.944291055202484,0.2354118674993515,0.2236732393503189,293.3045959472656,297.1499938964844,293.1499938964844,0.0068551935255527,-2398.002685546875,299.8438415527344,0.5568538308143616,0.050000000745058,0.2286038845777511,291.1636047363281,291.1499938964844,274.8500061035156,271.4208374023437,285.99755859375,293.5233764648437,291.1636047363281,1.0,0.1889527738094329,0.7983585000038147,0.7983585000038147,1.0,1.0,-0.8492394089698792,0.3424527645111084,0.5067866444587708,0.177813172340393,0.0,0.0,0.2168459296226501,26.281286239624023,25.0,0.3856112062931061,-4423.310546875,72.73219299316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,302.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.0986218899488449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555979698896408,0.1556022763252258,-4.306140908738598e-06,0.0,0.0001000886841211,0.0,0.0,6.21082067489624,0.0,0.0,0.0,0.2787794172763824,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507773347198963,-1405.0006103515625,304.15301513671875,0.7063274383544922,0.0983892083168029,0.0894097611308097,293.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5563619136810303,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009740456938743,-1793.098876953125,304.16766357421875,0.8299082517623901,0.1610445976257324,0.1139786541461944,293.1877746582031,297.1499938964844,293.1499938964844,0.1592480838298797,-3501.52783203125,304.1539001464844,0.9421244859695436,0.2344914674758911,0.2228107005357742,293.30596923828125,297.1499938964844,293.1499938964844,0.0067955534905195,-2382.2900390625,299.7864990234375,0.5563619136810303,0.050000000745058,0.2286200821399688,291.1637268066406,291.1499938964844,274.8500061035156,271.4252319335937,285.99224853515625,293.5340576171875,291.1636962890625,1.0,0.1883313804864883,0.7984468340873718,0.7984468340873718,1.0,1.0,-0.8436765074729919,0.3407298028469085,0.502946674823761,0.1748818755149841,0.0,0.0,0.2150052189826965,26.273590087890625,25.0,0.1360787749290466,-4398.50830078125,71.7942123413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,302.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.0980806574225425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544923633337021,0.1544966697692871,-4.304065896576503e-06,0.0,9.953940025297924e-05,0.0,0.0,6.161904335021973,0.0,0.0,0.0,0.278588593006134,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507773347198963,-1405.0006103515625,304.15301513671875,0.7063274383544922,0.0983892083168029,0.0894097611308097,293.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5563619136810303,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009740456938743,-1793.098876953125,304.16766357421875,0.8299082517623901,0.1610445976257324,0.1139786541461944,293.1877746582031,297.1499938964844,293.1499938964844,0.1592480838298797,-3501.52783203125,304.1539001464844,0.9421244859695436,0.2344914674758911,0.2228107005357742,293.30596923828125,297.1499938964844,293.1499938964844,0.0067955534905195,-2382.2900390625,299.7864990234375,0.5563619136810303,0.050000000745058,0.2286200821399688,291.1637268066406,291.1499938964844,274.8500061035156,271.4252319335937,285.99224853515625,293.5340576171875,291.1636962890625,1.0,0.1883313804864883,0.7984468340873718,0.7984468340873718,1.0,1.0,-0.8436765074729919,0.3407298028469085,0.502946674823761,0.1748818755149841,0.0,0.0,0.2150052189826965,26.273590087890625,25.0,0.1360787749290466,-4398.50830078125,71.7942123413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,302.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.0980806574225425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544923633337021,0.1544966697692871,-4.304065896576503e-06,0.0,9.953940025297924e-05,0.0,0.0,6.161904335021973,0.0,0.0,0.0,0.278588593006134,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502172224223613,-1395.7158203125,304.1529541015625,0.7042252421379089,0.0977384075522422,0.0888177081942558,293.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5559553503990173,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976245179772377,-1745.0543212890625,304.1673583984375,0.8224661946296692,0.1567237824201584,0.1109253019094467,293.18768310546875,297.1499938964844,293.1499938964844,0.1584682017564773,-3487.824951171875,304.1539001464844,0.9400571584701538,0.2335548847913742,0.2219344824552536,293.30718994140625,297.1499938964844,293.1499938964844,0.0067363372072577,-2366.588623046875,299.7290344238281,0.5559553503990173,0.050000000745058,0.2286335676908493,291.1635437011719,291.1499938964844,274.8500061035156,271.4296569824219,285.9859619140625,293.5393981933594,291.1634826660156,1.0,0.1877167969942093,0.7985472083091736,0.7985472083091736,1.0,1.0,-0.8382689952850342,0.3389616906642914,0.4993073046207428,0.1722826212644577,0.0,0.0,0.2132055610418319,26.25937271118164,25.0,-0.3642407953739166,-4374.552734375,70.88146209716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,302.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0975366905331611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534096598625183,0.1534139513969421,-4.302017714508111e-06,0.0,9.89873442449607e-05,0.0,0.0,6.114059925079346,0.0,0.0,0.0,0.2784017920494079,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502172224223613,-1395.7158203125,304.1529541015625,0.7042252421379089,0.0977384075522422,0.0888177081942558,293.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5559553503990173,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976245179772377,-1745.0543212890625,304.1673583984375,0.8224661946296692,0.1567237824201584,0.1109253019094467,293.18768310546875,297.1499938964844,293.1499938964844,0.1584682017564773,-3487.824951171875,304.1539001464844,0.9400571584701538,0.2335548847913742,0.2219344824552536,293.30718994140625,297.1499938964844,293.1499938964844,0.0067363372072577,-2366.588623046875,299.7290344238281,0.5559553503990173,0.050000000745058,0.2286335676908493,291.1635437011719,291.1499938964844,274.8500061035156,271.4296569824219,285.9859619140625,293.5393981933594,291.1634826660156,1.0,0.1877167969942093,0.7985472083091736,0.7985472083091736,1.0,1.0,-0.8382689952850342,0.3389616906642914,0.4993073046207428,0.1722826212644577,0.0,0.0,0.2132055610418319,26.25937271118164,25.0,-0.3642407953739166,-4374.552734375,70.88146209716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,302.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.0975366905331611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534096598625183,0.1534139513969421,-4.302017714508111e-06,0.0,9.89873442449607e-05,0.0,0.0,6.114059925079346,0.0,0.0,0.0,0.2784017920494079,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497095622122287,-1387.3299560546875,304.1528015136719,0.7023833990097046,0.0971548482775688,0.0882783085107803,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5556593537330627,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.0944899767637252,-1699.8980712890625,304.1667785644531,0.8153581619262695,0.1526830792427063,0.1080515086650848,293.18768310546875,297.1499938964844,293.1499938964844,0.1576844155788421,-3474.049560546875,304.1539001464844,0.9381268620491028,0.2326012402772903,0.2210410237312317,293.3081970214844,297.1499938964844,293.1499938964844,0.0066779963672161,-2351.057373046875,299.6715087890625,0.5556593537330627,0.050000000745058,0.2286434322595596,291.1626892089844,291.1499938964844,274.8500061035156,271.4340515136719,285.9773864746094,293.5365905761719,291.1624450683594,1.0,0.1871137619018554,0.7986475825309753,0.7986475825309753,1.0,1.0,-0.8331143260002136,0.3371756970882416,0.4959385991096496,0.1700687408447265,0.0,0.0,0.2115655839443206,26.23553466796875,25.0,-1.3797684907913208,-4352.53564453125,70.0047836303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,302.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.0969952046871185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524054110050201,0.1524097025394439,-4.300067303120159e-06,0.0,9.843780571827664e-05,0.0,0.0,6.069684028625488,0.0,0.0,0.0,0.2782280743122101,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497095622122287,-1387.3299560546875,304.1528015136719,0.7023833990097046,0.0971548482775688,0.0882783085107803,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5556593537330627,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.0944899767637252,-1699.8980712890625,304.1667785644531,0.8153581619262695,0.1526830792427063,0.1080515086650848,293.18768310546875,297.1499938964844,293.1499938964844,0.1576844155788421,-3474.049560546875,304.1539001464844,0.9381268620491028,0.2326012402772903,0.2210410237312317,293.3081970214844,297.1499938964844,293.1499938964844,0.0066779963672161,-2351.057373046875,299.6715087890625,0.5556593537330627,0.050000000745058,0.2286434322595596,291.1626892089844,291.1499938964844,274.8500061035156,271.4340515136719,285.9773864746094,293.5365905761719,291.1624450683594,1.0,0.1871137619018554,0.7986475825309753,0.7986475825309753,1.0,1.0,-0.8331143260002136,0.3371756970882416,0.4959385991096496,0.1700687408447265,0.0,0.0,0.2115655839443206,26.23553466796875,25.0,-1.3797684907913208,-4352.53564453125,70.0047836303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,302.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.0969952046871185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524054110050201,0.1524097025394439,-4.300067303120159e-06,0.0,9.843780571827664e-05,0.0,0.0,6.069684028625488,0.0,0.0,0.0,0.2782280743122101,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494800731539726,-1383.5498046875,304.1527099609375,0.701580286026001,0.0968898832798004,0.0880331397056579,293.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5555580854415894,0.050000000745058,0.0482014343142509,293.3086853027344,297.1499938964844,293.1499938964844,0.0930202677845954,-1678.6923828125,304.1664123535156,0.8119459748268127,0.150793582201004,0.1067003831267356,293.1877136230469,297.1499938964844,293.1499938964844,0.157290518283844,-3467.125244140625,304.1539306640625,0.9372212290763856,0.2321161925792694,0.2205871492624282,293.30859375,297.1499938964844,293.1499938964844,0.006649162620306,-2343.359375,299.6427917480469,0.5555580854415894,0.050000000745058,0.228646844625473,291.1619567871094,291.1499938964844,274.8500061035156,271.4362487792969,285.9726867675781,293.5327453613281,291.16168212890625,1.0,0.1868183314800262,0.7986977696418762,0.7986977696418762,1.0,1.0,-0.8306585550308228,0.3362835943698883,0.4943749606609344,0.1691212356090545,0.0,0.0,0.2108432054519653,26.219446182250977,25.0,-1.823271632194519,-4342.5302734375,69.5832290649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,302.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.0967286005616188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151958093047142,0.151962399482727,-4.2991705413442105e-06,0.0,9.81672274065204e-05,0.0,0.0,6.04990291595459,0.0,0.0,0.0,0.2781502306461334,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492643006145954,-1380.000244140625,304.1526184082031,0.7008497714996338,0.0966399312019348,0.0878022164106369,293.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5554873943328857,0.050000000745058,0.0482019372284412,293.3075561523437,297.1499938964844,293.1499938964844,0.0916227921843528,-1658.522216796875,304.1659545898437,0.8086352348327637,0.1490036249160766,0.1054150536656379,293.1877746582031,297.1499938964844,293.1499938964844,0.1568919718265533,-3460.11474609375,304.1539306640625,0.936351478099823,0.2316230833530426,0.2201264351606369,293.3089294433594,297.1499938964844,293.1499938964844,0.0066205388866364,-2335.69384765625,299.6141357421875,0.5554873943328857,0.050000000745058,0.2286492437124252,291.1611328125,291.1499938964844,274.8500061035156,271.4384460449219,285.9679260253906,293.5275573730469,291.1608581542969,1.0,0.1865277886390686,0.7987568974494934,0.7987568974494934,1.0,1.0,-0.8282892107963562,0.3353928327560425,0.4928963780403137,0.1682868599891662,0.0,0.0,0.2101846188306808,26.200756072998047,25.0,-2.109142541885376,-4333.1845703125,69.17377471923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,302.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.0964670181274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515505760908126,0.1515548676252365,-4.29834426540765e-06,0.0,9.79017568170093e-05,0.0,0.0,6.0318803787231445,0.0,0.0,0.0,0.2780791223049164,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488664284348487,-1373.4644775390625,304.15240478515625,0.6995869278907776,0.0961780622601509,0.0873763114213943,293.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5554366111755371,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.0890696570277214,-1621.6868896484375,304.1648864746094,0.8024161458015442,0.1457594931125641,0.1030689030885696,293.1880798339844,297.1499938964844,293.1499938964844,0.156070739030838,-3445.648681640625,304.15399169921875,0.9347045421600342,0.2306040674448013,0.2191763520240783,293.3094482421875,297.1499938964844,293.1499938964844,0.006563807837665,-2320.410400390625,299.5570678710937,0.5554366111755371,0.050000000745058,0.2286510318517685,291.1594543457031,291.1499938964844,274.8500061035156,271.4428405761719,285.9587097167969,293.5136108398437,291.1592102050781,1.0,0.185963749885559,0.7988752126693726,0.7988752126693726,1.0,1.0,-0.823824405670166,0.3336135745048523,0.4902108311653137,0.1669729650020599,0.0,0.0,0.2090361565351486,26.1561279296875,25.0,-2.2475345134735107,-4316.18359375,68.39368438720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,302.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.0959659144282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508426815271377,0.1508469879627227,-4.296903171052691e-06,0.0,9.739320375956596e-05,0.0,0.0,6.000594139099121,0.0,0.0,0.0,0.277955561876297,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488664284348487,-1373.4644775390625,304.15240478515625,0.6995869278907776,0.0961780622601509,0.0873763114213943,293.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5554366111755371,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.0890696570277214,-1621.6868896484375,304.1648864746094,0.8024161458015442,0.1457594931125641,0.1030689030885696,293.1880798339844,297.1499938964844,293.1499938964844,0.156070739030838,-3445.648681640625,304.15399169921875,0.9347045421600342,0.2306040674448013,0.2191763520240783,293.3094482421875,297.1499938964844,293.1499938964844,0.006563807837665,-2320.410400390625,299.5570678710937,0.5554366111755371,0.050000000745058,0.2286510318517685,291.1594543457031,291.1499938964844,274.8500061035156,271.4428405761719,285.9587097167969,293.5136108398437,291.1592102050781,1.0,0.185963749885559,0.7988752126693726,0.7988752126693726,1.0,1.0,-0.823824405670166,0.3336135745048523,0.4902108311653137,0.1669729650020599,0.0,0.0,0.2090361565351486,26.1561279296875,25.0,-2.2475345134735107,-4316.18359375,68.39368438720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,302.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.0959659144282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508426815271377,0.1508469879627227,-4.296903171052691e-06,0.0,9.739320375956596e-05,0.0,0.0,6.000594139099121,0.0,0.0,0.0,0.277955561876297,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485039912164211,-1367.516357421875,304.1522216796875,0.698559582233429,0.0957584977149963,0.0869896411895752,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5555018186569214,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0868057683110237,-1589.064697265625,304.1636962890625,0.7969189286231995,0.1428469568490982,0.100993625819683,293.1880798339844,297.1499938964844,293.1499938964844,0.1552518457174301,-3431.21044921875,304.1540222167969,0.9332492351531982,0.2296391725540161,0.2182335257530212,293.3097839355469,297.1499938964844,293.1499938964844,0.0065076192840933,-2305.1318359375,299.5004272460937,0.5555018186569214,0.050000000745058,0.2286489903926849,291.1580505371094,291.1499938964844,274.8500061035156,271.4472351074219,285.95123291015625,293.49664306640625,291.1578674316406,1.0,0.1854255050420761,0.7989935278892517,0.7989935278892517,1.0,1.0,-0.8197349905967712,0.3318314850330353,0.4879035055637359,0.1661569774150848,0.0,0.0,0.2080603837966919,26.103073120117188,25.0,-1.8172073364257808,-4300.75,67.66766357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,302.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.0955029055476188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150249496102333,0.1502537876367569,-4.295704911783105e-06,0.0,9.692331514088436e-05,0.0,0.0,5.974417686462402,0.0,0.0,0.0,0.2778522074222564,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485039912164211,-1367.516357421875,304.1522216796875,0.698559582233429,0.0957584977149963,0.0869896411895752,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5555018186569214,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0868057683110237,-1589.064697265625,304.1636962890625,0.7969189286231995,0.1428469568490982,0.100993625819683,293.1880798339844,297.1499938964844,293.1499938964844,0.1552518457174301,-3431.21044921875,304.1540222167969,0.9332492351531982,0.2296391725540161,0.2182335257530212,293.3097839355469,297.1499938964844,293.1499938964844,0.0065076192840933,-2305.1318359375,299.5004272460937,0.5555018186569214,0.050000000745058,0.2286489903926849,291.1580505371094,291.1499938964844,274.8500061035156,271.4472351074219,285.95123291015625,293.49664306640625,291.1578674316406,1.0,0.1854255050420761,0.7989935278892517,0.7989935278892517,1.0,1.0,-0.8197349905967712,0.3318314850330353,0.4879035055637359,0.1661569774150848,0.0,0.0,0.2080603837966919,26.103073120117188,25.0,-1.8172073364257808,-4300.75,67.66766357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,302.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.0955029055476188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150249496102333,0.1502537876367569,-4.295704911783105e-06,0.0,9.692331514088436e-05,0.0,0.0,5.974417686462402,0.0,0.0,0.0,0.2778522074222564,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481701157987117,-1362.03515625,304.15203857421875,0.6977280974388123,0.095376931130886,0.0866371989250183,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5556591749191284,0.050000000745058,0.0482008121907711,293.2938537597656,297.1499938964844,293.1499938964844,0.0846786424517631,-1558.446044921875,304.1626892089844,0.7918115854263306,0.1401167660951614,0.0990497097373008,293.18731689453125,297.1499938964844,293.1499938964844,0.1545509845018386,-3418.873291015625,304.1538391113281,0.9321838617324828,0.2288295775651931,0.2174393683671951,293.3099060058594,297.1499938964844,293.1499938964844,0.0064518949948251,-2289.805419921875,299.44439697265625,0.5556591749191284,0.050000000745058,0.2286438941955566,291.1573181152344,291.1499938964844,274.8500061035156,271.4516296386719,285.9461364746094,293.4790344238281,291.1572570800781,1.0,0.1849163770675659,0.7991212010383606,0.7991212010383606,1.0,1.0,-0.8160183429718018,0.3300859630107879,0.4859323799610138,0.1657368689775467,0.0,0.0,0.2071388959884643,26.043750762939453,25.0,-0.983447015285492,-4285.978515625,66.9970474243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268798828125,302.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.095084823668003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149710401892662,0.149714708328247,-4.294667633075733e-06,0.0,9.649900312069803e-05,0.0,0.0,5.950720310211182,0.0,0.0,0.0,0.2777591943740845,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481701157987117,-1362.03515625,304.15203857421875,0.6977280974388123,0.095376931130886,0.0866371989250183,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5556591749191284,0.050000000745058,0.0482008121907711,293.2938537597656,297.1499938964844,293.1499938964844,0.0846786424517631,-1558.446044921875,304.1626892089844,0.7918115854263306,0.1401167660951614,0.0990497097373008,293.18731689453125,297.1499938964844,293.1499938964844,0.1545509845018386,-3418.873291015625,304.1538391113281,0.9321838617324828,0.2288295775651931,0.2174393683671951,293.3099060058594,297.1499938964844,293.1499938964844,0.0064518949948251,-2289.805419921875,299.44439697265625,0.5556591749191284,0.050000000745058,0.2286438941955566,291.1573181152344,291.1499938964844,274.8500061035156,271.4516296386719,285.9461364746094,293.4790344238281,291.1572570800781,1.0,0.1849163770675659,0.7991212010383606,0.7991212010383606,1.0,1.0,-0.8160183429718018,0.3300859630107879,0.4859323799610138,0.1657368689775467,0.0,0.0,0.2071388959884643,26.043750762939453,25.0,-0.983447015285492,-4285.978515625,66.9970474243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268798828125,302.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.095084823668003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149710401892662,0.149714708328247,-4.294667633075733e-06,0.0,9.649900312069803e-05,0.0,0.0,5.950720310211182,0.0,0.0,0.0,0.2777591943740845,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478654727339744,-1357.0341796875,304.15185546875,0.6970342993736267,0.0950322896242141,0.0863180980086326,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5558577179908752,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.0826856568455696,-1529.8157958984375,304.16180419921875,0.7870437502861023,0.1375563442707061,0.097234345972538,293.1863098144531,297.1499938964844,293.1499938964844,0.1539154648780822,-3407.6806640625,304.15362548828125,0.931315302848816,0.2280884087085724,0.2167259156703949,293.3099060058594,297.1499938964844,293.1499938964844,0.0063968286849558,-2274.512451171875,299.388916015625,0.5558577179908752,0.050000000745058,0.2286374419927597,291.15704345703125,291.1499938964844,274.8500061035156,271.4560241699219,285.9428405761719,293.4618225097656,291.1570129394531,1.0,0.1844373792409896,0.7992488741874695,0.7992488741874695,1.0,1.0,-0.812591016292572,0.3283920586109161,0.4841989576816559,0.1655630767345428,0.0,0.0,0.2062221020460128,25.983774185180664,25.0,-0.3730874955654144,-4271.25830078125,66.37539672851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,302.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.0947130396962165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491793245077133,0.1491836309432983,-4.293683105061064e-06,0.0,9.612169378669932e-05,0.0,0.0,5.927444934844971,0.0,0.0,0.0,0.2776685357093811,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478654727339744,-1357.0341796875,304.15185546875,0.6970342993736267,0.0950322896242141,0.0863180980086326,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5558577179908752,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.0826856568455696,-1529.8157958984375,304.16180419921875,0.7870437502861023,0.1375563442707061,0.097234345972538,293.1863098144531,297.1499938964844,293.1499938964844,0.1539154648780822,-3407.6806640625,304.15362548828125,0.931315302848816,0.2280884087085724,0.2167259156703949,293.3099060058594,297.1499938964844,293.1499938964844,0.0063968286849558,-2274.512451171875,299.388916015625,0.5558577179908752,0.050000000745058,0.2286374419927597,291.15704345703125,291.1499938964844,274.8500061035156,271.4560241699219,285.9428405761719,293.4618225097656,291.1570129394531,1.0,0.1844373792409896,0.7992488741874695,0.7992488741874695,1.0,1.0,-0.812591016292572,0.3283920586109161,0.4841989576816559,0.1655630767345428,0.0,0.0,0.2062221020460128,25.983774185180664,25.0,-0.3730874955654144,-4271.25830078125,66.37539672851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,302.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.0947130396962165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491793245077133,0.1491836309432983,-4.293683105061064e-06,0.0,9.612169378669932e-05,0.0,0.0,5.927444934844971,0.0,0.0,0.0,0.2776685357093811,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477239415049552,-1354.710693359375,304.1517944335937,0.6967276334762573,0.0948743820190429,0.086170770227909,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5559626221656799,0.050000000745058,0.0481987297534942,293.2858581542969,297.1499938964844,293.1499938964844,0.0817266851663589,-1516.064697265625,304.1614074707031,0.784747838973999,0.1363260746002197,0.0963631570339202,293.1857604980469,297.1499938964844,293.1499938964844,0.1536111235618591,-3402.31396484375,304.1535339355469,0.930916965007782,0.2277346849441528,0.2163861691951751,293.3098449707031,297.1499938964844,293.1499938964844,0.0063694966956973,-2266.868408203125,299.36138916015625,0.5559626221656799,0.050000000745058,0.2286340296268463,291.15704345703125,291.1499938964844,274.8500061035156,271.4582214355469,285.9418334960937,293.45330810546875,291.15704345703125,1.0,0.1842084527015686,0.7993127703666687,0.7993127703666687,1.0,1.0,-0.8109559416770935,0.3275522291660309,0.4834036827087402,0.1655599325895309,0.0,0.0,0.2057522535324096,25.95491600036621,25.0,-0.0805467367172241,-4263.86083984375,66.07986450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,302.4122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.0945429950952529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489114612340927,0.1489157527685165,-4.293195161153562e-06,0.0,9.594912262400612e-05,0.0,0.0,5.9157233238220215,0.0,0.0,0.0,0.2776229679584503,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475926510989666,-1352.5562744140625,304.1517028808594,0.6964576244354248,0.0947320461273193,0.0860345959663391,293.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5560722947120667,0.050000000745058,0.0481979809701442,293.283203125,297.1499938964844,293.1499938964844,0.0807899162173271,-1502.6512451171875,304.1610412597656,0.7825065851211548,0.1351269036531448,0.0955135747790336,293.1852111816406,297.1499938964844,293.1499938964844,0.1533156782388687,-3397.101318359375,304.1534118652344,0.9305434823036194,0.2273934334516525,0.2160570621490478,293.30975341796875,297.1499938964844,293.1499938964844,0.006342377513647,-2259.25244140625,299.333984375,0.5560722947120667,0.050000000745058,0.2286304682493209,291.1571044921875,291.1499938964844,274.8500061035156,271.4604187011719,285.9407958984375,293.4442138671875,291.1571350097656,1.0,0.1839861273765564,0.7993830442428589,0.7993830442428589,1.0,1.0,-0.8093726634979248,0.3267182409763336,0.4826544523239136,0.1656106859445572,0.0,0.0,0.2052707374095916,25.92657470703125,25.0,0.074319303035736,-4256.4716796875,65.79400634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,302.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0943820625543594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148637369275093,0.1486416608095169,-4.2927017602778506e-06,0.0,9.578579192748292e-05,0.0,0.0,5.903742790222168,0.0,0.0,0.0,0.2775765061378479,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473783165216445,-1349.0472412109375,304.1514892578125,0.6960870623588562,0.0945073366165161,0.085812509059906,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5563153028488159,0.050000000745058,0.0481963157653808,293.2779235839844,297.1499938964844,293.1499938964844,0.0789879113435745,-1476.9150390625,304.1603698730469,0.7782124876976013,0.132825955748558,0.0938821658492088,293.1839599609375,297.1499938964844,293.1499938964844,0.1527622640132904,-3387.338134765625,304.1531982421875,0.9298997521400452,0.226755678653717,0.2154389917850494,293.30938720703125,297.1499938964844,293.1499938964844,0.006288943812251,-2244.1787109375,299.2796325683594,0.5563153028488159,0.050000000745058,0.2286225706338882,291.1571350097656,291.1499938964844,274.8500061035156,271.4648132324219,285.9389953613281,293.4246520996094,291.1571350097656,1.0,0.183562085032463,0.7995237112045288,0.7995237112045288,1.0,1.0,-0.8063949346542358,0.3250839114189148,0.481311023235321,0.165871262550354,0.0,0.0,0.204313263297081,25.87001609802246,25.0,-0.0075000752694904,-4241.96240234375,65.25416564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422180175781,302.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.0940852388739585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480848342180252,0.148089125752449,-4.291695404390339e-06,0.0,9.548455273034052e-05,0.0,0.0,5.879591464996338,0.0,0.0,0.0,0.277482807636261,4.0,0.0,1.0
