time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473783165216445,-1349.0472412109375,304.1514892578125,0.6960870623588562,0.0945073366165161,0.085812509059906,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5563153028488159,0.050000000745058,0.0481963157653808,293.2779235839844,297.1499938964844,293.1499938964844,0.0789879113435745,-1476.9150390625,304.1603698730469,0.7782124876976013,0.132825955748558,0.0938821658492088,293.1839599609375,297.1499938964844,293.1499938964844,0.1527622640132904,-3387.338134765625,304.1531982421875,0.9298997521400452,0.226755678653717,0.2154389917850494,293.30938720703125,297.1499938964844,293.1499938964844,0.006288943812251,-2244.1787109375,299.2796325683594,0.5563153028488159,0.050000000745058,0.2286225706338882,291.1571350097656,291.1499938964844,274.8500061035156,271.4648132324219,285.9389953613281,293.4246520996094,291.1571350097656,1.0,0.183562085032463,0.7995237112045288,0.7995237112045288,1.0,1.0,-0.8063949346542358,0.3250839114189148,0.481311023235321,0.165871262550354,0.0,0.0,0.204313263297081,25.87001609802246,25.0,-0.0075000752694904,-4241.96240234375,65.25416564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422180175781,302.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.0940852388739585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480848342180252,0.148089125752449,-4.291695404390339e-06,0.0,9.548455273034052e-05,0.0,0.0,5.879591464996338,0.0,0.0,0.0,0.277482807636261,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472333841025829,-1346.6851806640625,304.1512451171875,0.6959611773490906,0.0943630784749984,0.0856625363230705,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.556592583656311,0.050000000745058,0.0481944158673286,293.27264404296875,297.1499938964844,293.1499938964844,0.0772816091775894,-1452.6380615234375,304.1597595214844,0.7741820812225342,0.1306579858064651,0.0923417434096336,293.1825561523437,297.1499938964844,293.1499938964844,0.1522623002529144,-3378.52099609375,304.1529541015625,0.9294056296348572,0.2261799424886703,0.2148785293102264,293.3088073730469,297.1499938964844,293.1499938964844,0.0062366286292672,-2229.3330078125,299.2259521484375,0.556592583656311,0.050000000745058,0.2286135554313659,291.1570129394531,291.1499938964844,274.8500061035156,271.4692077636719,285.9380187988281,293.4043273925781,291.1569519042969,1.0,0.1831656843423843,0.799664318561554,0.799664318561554,1.0,1.0,-0.8036804795265198,0.3235043287277221,0.48017618060112,0.1663335263729095,0.0,0.0,0.2033891677856445,25.81307029724121,25.0,-0.166542500257492,-4228.150390625,64.75728607177734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,302.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.0938170552253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475501060485839,0.1475543975830078,-4.290703600418056e-06,0.0,9.521238098386676e-05,0.0,0.0,5.856213092803955,0.0,0.0,0.0,0.2773918211460113,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472333841025829,-1346.6851806640625,304.1512451171875,0.6959611773490906,0.0943630784749984,0.0856625363230705,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.556592583656311,0.050000000745058,0.0481944158673286,293.27264404296875,297.1499938964844,293.1499938964844,0.0772816091775894,-1452.6380615234375,304.1597595214844,0.7741820812225342,0.1306579858064651,0.0923417434096336,293.1825561523437,297.1499938964844,293.1499938964844,0.1522623002529144,-3378.52099609375,304.1529541015625,0.9294056296348572,0.2261799424886703,0.2148785293102264,293.3088073730469,297.1499938964844,293.1499938964844,0.0062366286292672,-2229.3330078125,299.2259521484375,0.556592583656311,0.050000000745058,0.2286135554313659,291.1570129394531,291.1499938964844,274.8500061035156,271.4692077636719,285.9380187988281,293.4043273925781,291.1569519042969,1.0,0.1831656843423843,0.799664318561554,0.799664318561554,1.0,1.0,-0.8036804795265198,0.3235043287277221,0.48017618060112,0.1663335263729095,0.0,0.0,0.2033891677856445,25.81307029724121,25.0,-0.166542500257492,-4228.150390625,64.75728607177734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,302.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.0938170552253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475501060485839,0.1475543975830078,-4.290703600418056e-06,0.0,9.521238098386676e-05,0.0,0.0,5.856213092803955,0.0,0.0,0.0,0.2773918211460113,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471590496599674,-1345.48681640625,304.15093994140625,0.6960965991020203,0.0943025574088096,0.0855861753225326,293.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5569143891334534,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.075699582695961,-1430.2257080078125,304.1591491699219,0.7705115675926208,0.1286775320768356,0.0909191742539405,293.18096923828125,297.1499938964844,293.1499938964844,0.1518185585737228,-3370.700439453125,304.1527099609375,0.9290859699249268,0.2256723493337631,0.2143801152706146,293.3079833984375,297.1499938964844,293.1499938964844,0.0061854622326791,-2214.724365234375,299.173095703125,0.5569143891334534,0.050000000745058,0.2286031246185302,291.1567687988281,291.1499938964844,274.8500061035156,271.4736022949219,285.9374694824219,293.3830871582031,291.1567077636719,1.0,0.1827979087829589,0.7998114228248596,0.7998114228248596,1.0,1.0,-0.8012682199478149,0.3220039010047912,0.479264348745346,0.1669877469539642,0.0,0.0,0.2025026977062225,25.754039764404297,25.0,-0.3727159202098846,-4215.26318359375,64.30635070800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,302.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.0935728624463081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470372229814529,0.1470415145158767,-4.289748630981194e-06,0.0,9.496456186752766e-05,0.0,0.0,5.833803176879883,0.0,0.0,0.0,0.2773045599460602,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471590496599674,-1345.48681640625,304.15093994140625,0.6960965991020203,0.0943025574088096,0.0855861753225326,293.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5569143891334534,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.075699582695961,-1430.2257080078125,304.1591491699219,0.7705115675926208,0.1286775320768356,0.0909191742539405,293.18096923828125,297.1499938964844,293.1499938964844,0.1518185585737228,-3370.700439453125,304.1527099609375,0.9290859699249268,0.2256723493337631,0.2143801152706146,293.3079833984375,297.1499938964844,293.1499938964844,0.0061854622326791,-2214.724365234375,299.173095703125,0.5569143891334534,0.050000000745058,0.2286031246185302,291.1567687988281,291.1499938964844,274.8500061035156,271.4736022949219,285.9374694824219,293.3830871582031,291.1567077636719,1.0,0.1827979087829589,0.7998114228248596,0.7998114228248596,1.0,1.0,-0.8012682199478149,0.3220039010047912,0.479264348745346,0.1669877469539642,0.0,0.0,0.2025026977062225,25.754039764404297,25.0,-0.3727159202098846,-4215.26318359375,64.30635070800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,302.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.0935728624463081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470372229814529,0.1470415145158767,-4.289748630981194e-06,0.0,9.496456186752766e-05,0.0,0.0,5.833803176879883,0.0,0.0,0.0,0.2773045599460602,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471609942615032,-1345.546630859375,304.150634765625,0.6965188980102539,0.0943294614553451,0.0855882614850997,293.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5572906732559204,0.050000000745058,0.0481896474957466,293.2611999511719,297.1499938964844,293.1499938964844,0.0742765292525291,-1410.1591796875,304.1584777832031,0.7673035264015198,0.1269025653600692,0.0896441936492919,293.17926025390625,297.1499938964844,293.1499938964844,0.1514386981725692,-3364.017578125,304.1524353027344,0.928967833518982,0.225237563252449,0.2139500230550766,293.30694580078125,297.1499938964844,293.1499938964844,0.006135581061244,-2200.411376953125,299.1210327148437,0.5572906732559204,0.050000000745058,0.2285909503698349,291.15625,291.1499938964844,274.8500061035156,271.4779968261719,285.9372863769531,293.3609924316406,291.1561584472656,1.0,0.1824610382318496,0.7999585270881653,0.7999585270881653,1.0,1.0,-0.7992067933082581,0.3206113576889038,0.4785954058170318,0.1678231507539749,0.0,0.0,0.2016995549201965,25.691415786743164,25.0,-0.7170509099960327,-4203.66455078125,63.906044006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195129394531,302.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.0933497548103332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146565243601799,0.1465695351362228,-4.288850050215842e-06,0.0,9.473813406657428e-05,0.0,0.0,5.813169479370117,0.0,0.0,0.0,0.2772240340709686,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471609942615032,-1345.546630859375,304.150634765625,0.6965188980102539,0.0943294614553451,0.0855882614850997,293.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5572906732559204,0.050000000745058,0.0481896474957466,293.2611999511719,297.1499938964844,293.1499938964844,0.0742765292525291,-1410.1591796875,304.1584777832031,0.7673035264015198,0.1269025653600692,0.0896441936492919,293.17926025390625,297.1499938964844,293.1499938964844,0.1514386981725692,-3364.017578125,304.1524353027344,0.928967833518982,0.225237563252449,0.2139500230550766,293.30694580078125,297.1499938964844,293.1499938964844,0.006135581061244,-2200.411376953125,299.1210327148437,0.5572906732559204,0.050000000745058,0.2285909503698349,291.15625,291.1499938964844,274.8500061035156,271.4779968261719,285.9372863769531,293.3609924316406,291.1561584472656,1.0,0.1824610382318496,0.7999585270881653,0.7999585270881653,1.0,1.0,-0.7992067933082581,0.3206113576889038,0.4785954058170318,0.1678231507539749,0.0,0.0,0.2016995549201965,25.691415786743164,25.0,-0.7170509099960327,-4203.66455078125,63.906044006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195129394531,302.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.0933497548103332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146565243601799,0.1465695351362228,-4.288850050215842e-06,0.0,9.473813406657428e-05,0.0,0.0,5.813169479370117,0.0,0.0,0.0,0.2772240340709686,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471899062395095,-1346.0362548828125,304.15045166015625,0.696827232837677,0.0943740233778953,0.0856182277202606,293.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5574911236763,0.050000000745058,0.0481882840394973,293.25830078125,297.1499938964844,293.1499938964844,0.0736122727394104,-1400.822021484375,304.1581420898437,0.7658321857452393,0.1260696202516555,0.0890505090355873,293.1783447265625,297.1499938964844,293.1499938964844,0.1512719243764877,-3361.08740234375,304.1523132324219,0.9289708733558656,0.2250461429357528,0.2137603312730789,293.30633544921875,297.1499938964844,293.1499938964844,0.0061111054383218,-2193.359619140625,299.0953674316406,0.5574911236763,0.050000000745058,0.2285844832658767,291.15594482421875,291.1499938964844,274.8500061035156,271.4801940917969,285.9375915527344,293.3501892089844,291.1558532714844,1.0,0.1823047846555709,0.8000320792198181,0.8000320792198181,1.0,1.0,-0.7982932329177856,0.3199513852596283,0.4783418178558349,0.1683004647493362,0.0,0.0,0.2013365924358368,25.659942626953125,25.0,-0.7777419686317444,-4198.36962890625,63.724082946777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,302.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78515625,18000.0,0.0,0.0,0.0932459831237793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463520526885986,0.1463563442230224,-4.288437594368588e-06,0.0,9.463281458010896e-05,0.0,0.0,5.803845405578613,0.0,0.0,0.0,0.2771874964237213,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472343079745769,-1346.77978515625,304.1502990722656,0.6971864700317383,0.0944363474845886,0.0856646001338958,293.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.557694673538208,0.050000000745058,0.0481869019567966,293.25543212890625,297.1499938964844,293.1499938964844,0.0729686766862869,-1391.79150390625,304.1578369140625,0.7644166350364685,0.1252627968788147,0.0884764343500137,293.17742919921875,297.1499938964844,293.1499938964844,0.1511174738407135,-3358.374267578125,304.15216064453125,0.9290030598640442,0.2248696535825729,0.2135850489139557,293.3056945800781,297.1499938964844,293.1499938964844,0.0060869180597364,-2186.365966796875,299.0699462890625,0.557694673538208,0.050000000745058,0.2285779118537902,291.1556701660156,291.1499938964844,274.8500061035156,271.4823913574219,285.9382629394531,293.3396911621094,291.15557861328125,1.0,0.1821559071540832,0.8001087307929993,0.8001087307929993,1.0,1.0,-0.7974400520324707,0.3193097412586212,0.4781302809715271,0.1688100546598434,0.0,0.0,0.2009884566068649,25.628982543945312,25.0,-0.7298651933670044,-4193.30322265625,63.55231857299805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,302.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.0931468904018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14614999294281,0.1461542844772339,-4.28804878538358e-06,0.0,9.453225356992334e-05,0.0,0.0,5.795013904571533,0.0,0.0,0.0,0.2771529257297516,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473642274737358,-1348.939453125,304.1499938964844,0.6980375647544861,0.0946089178323745,0.0858014822006225,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5581064820289612,0.050000000745058,0.0481841117143631,293.2499084472656,297.1499938964844,293.1499938964844,0.071732148528099,-1374.4873046875,304.15728759765625,0.7617213129997253,0.1237164512276649,0.0873774290084838,293.175537109375,297.1499938964844,293.1499938964844,0.1508406549692154,-3353.509765625,304.15191650390625,0.9291404485702516,0.2245571613311767,0.2132735699415207,293.30426025390625,297.1499938964844,293.1499938964844,0.0060393153689801,-2172.522705078125,299.0198059082031,0.5581064820289612,0.050000000745058,0.2285646796226501,291.15533447265625,291.1499938964844,274.8500061035156,271.4867858886719,285.9406433105469,293.3198547363281,291.1553039550781,1.0,0.1818787008523941,0.8002620935440063,0.8002620935440063,1.0,1.0,-0.7958924174308777,0.3180750012397766,0.4778173863887787,0.1699110120534896,0.0,0.0,0.2003054767847061,25.569026947021484,25.0,-0.4151109755039215,-4183.56005859375,63.23630905151367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,302.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.092961199581623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457610875368118,0.1457653790712356,-4.287319825380109e-06,0.0,9.434379899175838e-05,0.0,0.0,5.778049468994141,0.0,0.0,0.0,0.2770866751670837,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473642274737358,-1348.939453125,304.1499938964844,0.6980375647544861,0.0946089178323745,0.0858014822006225,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5581064820289612,0.050000000745058,0.0481841117143631,293.2499084472656,297.1499938964844,293.1499938964844,0.071732148528099,-1374.4873046875,304.15728759765625,0.7617213129997253,0.1237164512276649,0.0873774290084838,293.175537109375,297.1499938964844,293.1499938964844,0.1508406549692154,-3353.509765625,304.15191650390625,0.9291404485702516,0.2245571613311767,0.2132735699415207,293.30426025390625,297.1499938964844,293.1499938964844,0.0060393153689801,-2172.522705078125,299.0198059082031,0.5581064820289612,0.050000000745058,0.2285646796226501,291.15533447265625,291.1499938964844,274.8500061035156,271.4867858886719,285.9406433105469,293.3198547363281,291.1553039550781,1.0,0.1818787008523941,0.8002620935440063,0.8002620935440063,1.0,1.0,-0.7958924174308777,0.3180750012397766,0.4778173863887787,0.1699110120534896,0.0,0.0,0.2003054767847061,25.569026947021484,25.0,-0.4151109755039215,-4183.56005859375,63.23630905151367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,302.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.092961199581623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457610875368118,0.1457653790712356,-4.287319825380109e-06,0.0,9.434379899175838e-05,0.0,0.0,5.778049468994141,0.0,0.0,0.0,0.2770866751670837,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.047550942748785,-1352.02880859375,304.1496887207031,0.6990674138069153,0.0948523879051208,0.0859996080398559,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5585206747055054,0.050000000745058,0.0481813177466392,293.24462890625,297.1499938964844,293.1499938964844,0.0705611705780029,-1358.1575927734375,304.1568298339844,0.7591990828514099,0.1222600489854812,0.0863420590758323,293.1736145019531,297.1499938964844,293.1499938964844,0.1506073623895645,-3349.408203125,304.15167236328125,0.9293717741966248,0.2243024110794067,0.2130157649517059,293.3026733398437,297.1499938964844,293.1499938964844,0.005992776248604,-2158.8828125,298.970703125,0.5585206747055054,0.050000000745058,0.2285514175891876,291.1553039550781,291.1499938964844,274.8500061035156,271.4911804199219,285.9451904296875,293.3031005859375,291.15533447265625,1.0,0.1816296875476837,0.8004155158996582,0.8004155158996582,1.0,1.0,-0.7945590615272522,0.3169155120849609,0.4776435196399688,0.1710982322692871,0.0,0.0,0.1996035724878311,25.51195526123047,25.0,0.0974480286240577,-4173.7919921875,62.95747756958008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,302.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.0927903726696968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453699022531509,0.1453741937875747,-4.286614966986235e-06,0.0,9.417043474968524e-05,0.0,0.0,5.761033058166504,0.0,0.0,0.0,0.2770206332206726,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.047550942748785,-1352.02880859375,304.1496887207031,0.6990674138069153,0.0948523879051208,0.0859996080398559,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5585206747055054,0.050000000745058,0.0481813177466392,293.24462890625,297.1499938964844,293.1499938964844,0.0705611705780029,-1358.1575927734375,304.1568298339844,0.7591990828514099,0.1222600489854812,0.0863420590758323,293.1736145019531,297.1499938964844,293.1499938964844,0.1506073623895645,-3349.408203125,304.15167236328125,0.9293717741966248,0.2243024110794067,0.2130157649517059,293.3026733398437,297.1499938964844,293.1499938964844,0.005992776248604,-2158.8828125,298.970703125,0.5585206747055054,0.050000000745058,0.2285514175891876,291.1553039550781,291.1499938964844,274.8500061035156,271.4911804199219,285.9451904296875,293.3031005859375,291.15533447265625,1.0,0.1816296875476837,0.8004155158996582,0.8004155158996582,1.0,1.0,-0.7945590615272522,0.3169155120849609,0.4776435196399688,0.1710982322692871,0.0,0.0,0.1996035724878311,25.51195526123047,25.0,0.0974480286240577,-4173.7919921875,62.95747756958008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,302.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.0927903726696968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453699022531509,0.1453741937875747,-4.286614966986235e-06,0.0,9.417043474968524e-05,0.0,0.0,5.761033058166504,0.0,0.0,0.0,0.2770206332206726,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.047847606241703,-1356.918212890625,304.1492919921875,0.7005061507225037,0.0952642783522605,0.0863226130604744,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5589807033538818,0.050000000745058,0.0481782257556915,293.2394104003906,297.1499938964844,293.1499938964844,0.0694615170359611,-1342.865966796875,304.1563720703125,0.7569335103034973,0.1209208071231842,0.0853820070624351,293.1714172363281,297.1499938964844,293.1499938964844,0.150427758693695,-3346.2373046875,304.1513977050781,0.929818034172058,0.2241505682468414,0.2128412723541259,293.3009948730469,297.1499938964844,293.1499938964844,0.005946812685579,-2145.216796875,298.9230041503906,0.5589807033538818,0.050000000745058,0.2285367548465728,291.1566162109375,291.1499938964844,274.8500061035156,271.4955749511719,285.95855712890625,293.3011474609375,291.156982421875,1.0,0.1814097017049789,0.8005725741386414,0.8005725741386414,1.0,1.0,-0.7935638427734375,0.3158996701240539,0.4776641428470611,0.1723627895116806,0.0,0.0,0.1986546218395233,25.45103454589844,25.0,2.19620132446289,-4162.15087890625,62.72506713867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,302.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0926259532570838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448928415775299,0.1448971182107925,-4.2858532651735e-06,0.0,9.400356793776156e-05,0.0,0.0,5.740423202514648,0.0,0.0,0.0,0.2769415080547333,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.047847606241703,-1356.918212890625,304.1492919921875,0.7005061507225037,0.0952642783522605,0.0863226130604744,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5589807033538818,0.050000000745058,0.0481782257556915,293.2394104003906,297.1499938964844,293.1499938964844,0.0694615170359611,-1342.865966796875,304.1563720703125,0.7569335103034973,0.1209208071231842,0.0853820070624351,293.1714172363281,297.1499938964844,293.1499938964844,0.150427758693695,-3346.2373046875,304.1513977050781,0.929818034172058,0.2241505682468414,0.2128412723541259,293.3009948730469,297.1499938964844,293.1499938964844,0.005946812685579,-2145.216796875,298.9230041503906,0.5589807033538818,0.050000000745058,0.2285367548465728,291.1566162109375,291.1499938964844,274.8500061035156,271.4955749511719,285.95855712890625,293.3011474609375,291.156982421875,1.0,0.1814097017049789,0.8005725741386414,0.8005725741386414,1.0,1.0,-0.7935638427734375,0.3158996701240539,0.4776641428470611,0.1723627895116806,0.0,0.0,0.1986546218395233,25.45103454589844,25.0,2.19620132446289,-4162.15087890625,62.72506713867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,302.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.0926259532570838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448928415775299,0.1448971182107925,-4.2858532651735e-06,0.0,9.400356793776156e-05,0.0,0.0,5.740423202514648,0.0,0.0,0.0,0.2769415080547333,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482608936727047,-1363.7315673828125,304.1488342285156,0.7023413181304932,0.0957880392670631,0.0867710933089256,293.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.559476912021637,0.050000000745058,0.0481749027967453,293.2344055175781,297.1499938964844,293.1499938964844,0.0684366002678871,-1328.662353515625,304.1559753417969,0.754903256893158,0.1196719855070114,0.0844933316111564,293.1690673828125,297.1499938964844,293.1499938964844,0.1503214687108993,-3344.369873046875,304.151123046875,0.9304754734039308,0.2240826338529586,0.2127568274736404,293.2991943359375,297.1499938964844,293.1499938964844,0.005901803728193,-2131.72705078125,298.87646484375,0.559476912021637,0.050000000745058,0.2285210043191909,291.1585693359375,291.1499938964844,274.8500061035156,271.4999389648437,285.971435546875,293.2993469238281,291.15875244140625,1.0,0.1812212467193603,0.8007295727729797,0.8007295727729797,1.0,1.0,-0.7929114103317261,0.315041720867157,0.4778697192668915,0.1736751347780227,0.0,0.0,0.1973710656166076,25.387481689453125,25.0,2.180174827575684,-4148.61181640625,62.54106140136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,302.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.0924533978104591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144208550453186,0.1442128419876098,-4.284782789909514e-06,0.0,9.382845018990338e-05,0.0,0.0,5.710914134979248,0.0,0.0,0.0,0.2768296003341675,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482608936727047,-1363.7315673828125,304.1488342285156,0.7023413181304932,0.0957880392670631,0.0867710933089256,293.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.559476912021637,0.050000000745058,0.0481749027967453,293.2344055175781,297.1499938964844,293.1499938964844,0.0684366002678871,-1328.662353515625,304.1559753417969,0.754903256893158,0.1196719855070114,0.0844933316111564,293.1690673828125,297.1499938964844,293.1499938964844,0.1503214687108993,-3344.369873046875,304.151123046875,0.9304754734039308,0.2240826338529586,0.2127568274736404,293.2991943359375,297.1499938964844,293.1499938964844,0.005901803728193,-2131.72705078125,298.87646484375,0.559476912021637,0.050000000745058,0.2285210043191909,291.1585693359375,291.1499938964844,274.8500061035156,271.4999389648437,285.971435546875,293.2993469238281,291.15875244140625,1.0,0.1812212467193603,0.8007295727729797,0.8007295727729797,1.0,1.0,-0.7929114103317261,0.315041720867157,0.4778697192668915,0.1736751347780227,0.0,0.0,0.1973710656166076,25.387481689453125,25.0,2.180174827575684,-4148.61181640625,62.54106140136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,302.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.0924533978104591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144208550453186,0.1442128419876098,-4.284782789909514e-06,0.0,9.382845018990338e-05,0.0,0.0,5.710914134979248,0.0,0.0,0.0,0.2768296003341675,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484916791319847,-1367.54345703125,304.14862060546875,0.703315019607544,0.096070721745491,0.0870180502533912,293.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5597192049026489,0.050000000745058,0.048173289746046,293.2320251464844,297.1499938964844,293.1499938964844,0.067947082221508,-1321.900634765625,304.15576171875,0.7539315223693848,0.1190718039870262,0.0840675085783004,293.1679077148437,297.1499938964844,293.1499938964844,0.1502936482429504,-3343.89501953125,304.1509704589844,0.9308320879936218,0.224069207906723,0.2127365618944168,293.2982788085937,297.1499938964844,293.1499938964844,0.0058797914534807,-2125.136962890625,298.85333251953125,0.5597192049026489,0.050000000745058,0.2285133451223373,291.1590881347656,291.1499938964844,274.8500061035156,271.50213623046875,285.9776611328125,293.2984313964844,291.1592102050781,1.0,0.1811380982398986,0.8008081316947937,0.8008081316947937,1.0,1.0,-0.7926613688468933,0.314652532339096,0.4780088365077972,0.1743301004171371,0.0,0.0,0.1967096775770187,25.35731506347656,25.0,1.6410309076309204,-4141.80029296875,62.46275329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,302.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.0923599004745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438401788473129,0.1438444554805755,-4.284151145839132e-06,0.0,9.37335571506992e-05,0.0,0.0,5.694967746734619,0.0,0.0,0.0,0.2767684757709503,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487333945930004,-1371.5401611328125,304.1484375,0.7043066620826721,0.0963635146617889,0.0872750282287597,293.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5599536299705505,0.050000000745058,0.048171728849411,293.229736328125,297.1499938964844,293.1499938964844,0.067470021545887,-1315.32470703125,304.15557861328125,0.7529782056808472,0.1184852942824363,0.0836518108844757,293.1667785644531,297.1499938964844,293.1499938964844,0.1502790451049804,-3343.658935546875,304.1508178710937,0.93119478225708,0.2240666896104812,0.2127273827791214,293.2973327636719,297.1499938964844,293.1499938964844,0.0058580990880727,-2118.644775390625,298.8302917480469,0.5599536299705505,0.050000000745058,0.228505939245224,291.15936279296875,291.1499938964844,274.8500061035156,271.5043334960937,285.9836730957031,293.2974853515625,291.159423828125,1.0,0.181061789393425,0.8008859157562256,0.8008859157562256,1.0,1.0,-0.7924492359161377,0.3142863810062408,0.4781628251075744,0.1749764084815979,0.0,0.0,0.1960560530424118,25.32866096496582,25.0,1.0523993968963623,-4135.2099609375,62.392208099365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197509765625,302.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.0922605916857719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434738636016845,0.1434781402349472,-4.283499947632663e-06,0.0,9.363277058582752e-05,0.0,0.0,5.679089069366455,0.0,0.0,0.0,0.2767072021961212,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492432676255703,-1379.982666015625,304.14813232421875,0.7063223719596863,0.0969743281602859,0.0878134965896606,293.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5603949427604675,0.050000000745058,0.0481688007712364,293.22540283203125,297.1499938964844,293.1499938964844,0.0665476694703102,-1302.6473388671875,304.1552734375,0.7511115670204163,0.1173475757241249,0.0828467160463333,293.1645812988281,297.1499938964844,293.1499938964844,0.1502828896045684,-3343.77978515625,304.1505432128906,0.9319237470626832,0.2240897417068481,0.2127373367547989,293.2954406738281,297.1499938964844,293.1499938964844,0.0058155907317996,-2105.91650390625,298.7845153808594,0.5603949427604675,0.050000000745058,0.2284920513629913,291.1593322753906,291.1499938964844,274.8500061035156,271.5087280273437,285.9950561523437,293.29559326171875,291.1592712402344,1.0,0.1809281110763549,0.8010414838790894,0.8010414838790894,1.0,1.0,-0.7921211123466492,0.3136221766471863,0.4784989655017853,0.1762237548828125,0.0,0.0,0.1948056071996688,25.27601623535156,25.0,-0.035067968070507,-4122.8984375,62.27193069458008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996459960937,302.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.0920449644327163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427677720785141,0.1427720636129379,-4.282209829398198e-06,0.0,9.341393888462336e-05,0.0,0.0,5.64846134185791,0.0,0.0,0.0,0.2765884101390838,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492432676255703,-1379.982666015625,304.14813232421875,0.7063223719596863,0.0969743281602859,0.0878134965896606,293.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5603949427604675,0.050000000745058,0.0481688007712364,293.22540283203125,297.1499938964844,293.1499938964844,0.0665476694703102,-1302.6473388671875,304.1552734375,0.7511115670204163,0.1173475757241249,0.0828467160463333,293.1645812988281,297.1499938964844,293.1499938964844,0.1502828896045684,-3343.77978515625,304.1505432128906,0.9319237470626832,0.2240897417068481,0.2127373367547989,293.2954406738281,297.1499938964844,293.1499938964844,0.0058155907317996,-2105.91650390625,298.7845153808594,0.5603949427604675,0.050000000745058,0.2284920513629913,291.1593322753906,291.1499938964844,274.8500061035156,271.5087280273437,285.9950561523437,293.29559326171875,291.1592712402344,1.0,0.1809281110763549,0.8010414838790894,0.8010414838790894,1.0,1.0,-0.7921211123466492,0.3136221766471863,0.4784989655017853,0.1762237548828125,0.0,0.0,0.1948056071996688,25.27601623535156,25.0,-0.035067968070507,-4122.8984375,62.27193069458008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996459960937,302.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.0920449644327163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427677720785141,0.1427720636129379,-4.282209829398198e-06,0.0,9.341393888462336e-05,0.0,0.0,5.64846134185791,0.0,0.0,0.0,0.2765884101390838,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497812591493129,-1388.9071044921875,304.1478576660156,0.708357572555542,0.0976122319698333,0.0883782804012298,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.560795783996582,0.050000000745058,0.0481661520898342,293.2214050292969,297.1499938964844,293.1499938964844,0.0656592771410942,-1290.482177734375,304.1549987792969,0.7492766380310059,0.1162478178739547,0.0820701941847801,293.1624755859375,297.1499938964844,293.1499938964844,0.1503235697746276,-3344.5595703125,304.1502990722656,0.9326415061950684,0.2241447567939758,0.2127791941165924,293.29351806640625,297.1499938964844,293.1499938964844,0.0057741175405681,-2093.48095703125,298.7391967773437,0.560795783996582,0.050000000745058,0.2284794896841049,291.1587219238281,291.1499938964844,274.8500061035156,271.5131225585937,286.0052795410156,293.2936706542969,291.1585998535156,1.0,0.1808170527219772,0.8011971116065979,0.8011971116065979,1.0,1.0,-0.7918991446495056,0.3130495250225067,0.4788496196269989,0.1773809045553207,0.0,0.0,0.1936808079481125,25.229433059692383,25.0,-0.8861087560653687,-4112.015625,62.17578887939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026062011719,302.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.0918105095624923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421254575252533,0.1421297341585159,-4.281001110939542e-06,0.0,9.317599324276672e-05,0.0,0.0,5.6205830574035645,0.0,0.0,0.0,0.2764798104763031,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497812591493129,-1388.9071044921875,304.1478576660156,0.708357572555542,0.0976122319698333,0.0883782804012298,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.560795783996582,0.050000000745058,0.0481661520898342,293.2214050292969,297.1499938964844,293.1499938964844,0.0656592771410942,-1290.482177734375,304.1549987792969,0.7492766380310059,0.1162478178739547,0.0820701941847801,293.1624755859375,297.1499938964844,293.1499938964844,0.1503235697746276,-3344.5595703125,304.1502990722656,0.9326415061950684,0.2241447567939758,0.2127791941165924,293.29351806640625,297.1499938964844,293.1499938964844,0.0057741175405681,-2093.48095703125,298.7391967773437,0.560795783996582,0.050000000745058,0.2284794896841049,291.1587219238281,291.1499938964844,274.8500061035156,271.5131225585937,286.0052795410156,293.2936706542969,291.1585998535156,1.0,0.1808170527219772,0.8011971116065979,0.8011971116065979,1.0,1.0,-0.7918991446495056,0.3130495250225067,0.4788496196269989,0.1773809045553207,0.0,0.0,0.1936808079481125,25.229433059692383,25.0,-0.8861087560653687,-4112.015625,62.17578887939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026062011719,302.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.0918105095624923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421254575252533,0.1421297341585159,-4.281001110939542e-06,0.0,9.317599324276672e-05,0.0,0.0,5.6205830574035645,0.0,0.0,0.0,0.2764798104763031,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503397025167942,-1398.187255859375,304.14764404296875,0.7103660106658936,0.098269797861576,0.0889626294374466,293.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5611533522605896,0.050000000745058,0.0481638014316558,293.2177734375,297.1499938964844,293.1499938964844,0.0647953003644943,-1278.69287109375,304.15478515625,0.7474501729011536,0.115175649523735,0.0813148766756057,293.1605224609375,297.1499938964844,293.1499938964844,0.150393545627594,-3345.86083984375,304.15008544921875,0.9333337545394896,0.2242259532213211,0.2128473073244094,293.2916259765625,297.1499938964844,293.1499938964844,0.0057335388846695,-2081.284912109375,298.6942749023437,0.5611533522605896,0.050000000745058,0.2284683287143707,291.15771484375,291.1499938964844,274.8500061035156,271.5175170898437,286.01416015625,293.2917785644531,291.15753173828125,1.0,0.1807254254817962,0.8013501167297363,0.8013501167297363,1.0,1.0,-0.7917596101760864,0.3125691711902618,0.4791904389858246,0.1784156709909439,0.0,0.0,0.1927192211151123,25.18854522705078,25.0,-1.473627686500549,-4102.7373046875,62.09971237182617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,302.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.0915649980306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415702700614929,0.1415745466947555,-4.279928816686152e-06,0.0,9.2926828074269e-05,0.0,0.0,5.596472263336182,0.0,0.0,0.0,0.276385486125946,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503397025167942,-1398.187255859375,304.14764404296875,0.7103660106658936,0.098269797861576,0.0889626294374466,293.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5611533522605896,0.050000000745058,0.0481638014316558,293.2177734375,297.1499938964844,293.1499938964844,0.0647953003644943,-1278.69287109375,304.15478515625,0.7474501729011536,0.115175649523735,0.0813148766756057,293.1605224609375,297.1499938964844,293.1499938964844,0.150393545627594,-3345.86083984375,304.15008544921875,0.9333337545394896,0.2242259532213211,0.2128473073244094,293.2916259765625,297.1499938964844,293.1499938964844,0.0057335388846695,-2081.284912109375,298.6942749023437,0.5611533522605896,0.050000000745058,0.2284683287143707,291.15771484375,291.1499938964844,274.8500061035156,271.5175170898437,286.01416015625,293.2917785644531,291.15753173828125,1.0,0.1807254254817962,0.8013501167297363,0.8013501167297363,1.0,1.0,-0.7917596101760864,0.3125691711902618,0.4791904389858246,0.1784156709909439,0.0,0.0,0.1927192211151123,25.18854522705078,25.0,-1.473627686500549,-4102.7373046875,62.09971237182617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,302.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.0915649980306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415702700614929,0.1415745466947555,-4.279928816686152e-06,0.0,9.2926828074269e-05,0.0,0.0,5.596472263336182,0.0,0.0,0.0,0.276385486125946,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509126558899879,-1407.725341796875,304.1474609375,0.7123120427131653,0.0989413037896156,0.0895612686872482,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5614637136459351,0.050000000745058,0.0481617636978626,293.2145080566406,297.1499938964844,293.1499938964844,0.0639494359493255,-1267.1895751953125,304.15460205078125,0.7456156015396118,0.1141251400113105,0.0805760398507118,293.1587219238281,297.1499938964844,293.1499938964844,0.1504881083965301,-3347.596435546875,304.14990234375,0.9339887499809264,0.2243301123380661,0.2129384726285934,293.289794921875,297.1499938964844,293.1499938964844,0.0056937327608466,-2069.283203125,298.6498107910156,0.5614637136459351,0.050000000745058,0.2284586727619171,291.15643310546875,291.1499938964844,274.8500061035156,271.5219116210937,286.021484375,293.2899475097656,291.1562194824219,1.0,0.1806516051292419,0.8015031814575195,0.8015031814575195,1.0,1.0,-0.7916868329048157,0.3121830523014068,0.4795037806034088,0.179304152727127,0.0,0.0,0.1919537335634231,25.153350830078125,25.0,-1.811229944229126,-4095.19921875,62.04132843017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,302.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.0913187190890312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411218792200088,0.1411261558532714,-4.279036147636361e-06,0.0,9.267689165426418e-05,0.0,0.0,5.576981067657471,0.0,0.0,0.0,0.2763088643550873,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509126558899879,-1407.725341796875,304.1474609375,0.7123120427131653,0.0989413037896156,0.0895612686872482,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5614637136459351,0.050000000745058,0.0481617636978626,293.2145080566406,297.1499938964844,293.1499938964844,0.0639494359493255,-1267.1895751953125,304.15460205078125,0.7456156015396118,0.1141251400113105,0.0805760398507118,293.1587219238281,297.1499938964844,293.1499938964844,0.1504881083965301,-3347.596435546875,304.14990234375,0.9339887499809264,0.2243301123380661,0.2129384726285934,293.289794921875,297.1499938964844,293.1499938964844,0.0056937327608466,-2069.283203125,298.6498107910156,0.5614637136459351,0.050000000745058,0.2284586727619171,291.15643310546875,291.1499938964844,274.8500061035156,271.5219116210937,286.021484375,293.2899475097656,291.1562194824219,1.0,0.1806516051292419,0.8015031814575195,0.8015031814575195,1.0,1.0,-0.7916868329048157,0.3121830523014068,0.4795037806034088,0.179304152727127,0.0,0.0,0.1919537335634231,25.153350830078125,25.0,-1.811229944229126,-4095.19921875,62.04132843017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,302.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.0913187190890312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411218792200088,0.1411261558532714,-4.279036147636361e-06,0.0,9.267689165426418e-05,0.0,0.0,5.576981067657471,0.0,0.0,0.0,0.2763088643550873,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512024872004985,-1412.5565185546875,304.1473999023437,0.7132588624954224,0.0992801710963249,0.089864045381546,293.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5616012811660767,0.050000000745058,0.0481608621776104,293.2130126953125,297.1499938964844,293.1499938964844,0.063531294465065,-1261.51708984375,304.1545104980469,0.7446912527084351,0.1136058196425437,0.0802112966775894,293.1578674316406,297.1499938964844,293.1499938964844,0.150542676448822,-3348.5927734375,304.1498107910156,0.9342999458312988,0.2243892103433609,0.2129912078380584,293.28887939453125,297.1499938964844,293.1499938964844,0.0056740934960544,-2063.34521484375,298.6277160644531,0.5616012811660767,0.050000000745058,0.2284543961286544,291.1557312011719,291.1499938964844,274.8500061035156,271.52410888671875,286.0245361328125,293.2890319824219,291.155517578125,1.0,0.1806203722953796,0.8015797138214111,0.8015797138214111,1.0,1.0,-0.7916696071624756,0.3120248019695282,0.4796448051929474,0.1796875596046447,0.0,0.0,0.191645547747612,25.137693405151367,25.0,-1.917036056518555,-4092.056884765625,62.01762008666992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,302.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.0911990478634834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409385502338409,0.1409428268671035,-4.27866098107188e-06,0.0,9.255544136976825e-05,0.0,0.0,5.569002628326416,0.0,0.0,0.0,0.2762773334980011,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514935590326786,-1417.41259765625,304.1473388671875,0.7141872644424438,0.0996201410889625,0.0901681631803512,293.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5617273449897766,0.050000000745058,0.0481600388884544,293.2115783691406,297.1499938964844,293.1499938964844,0.0631152912974357,-1255.8828125,304.1544494628906,0.7437602281570435,0.1130893751978874,0.0798488333821296,293.15704345703125,297.1499938964844,293.1499938964844,0.1506012231111526,-3349.658447265625,304.1497497558594,0.934599220752716,0.2244522422552108,0.2130478769540786,293.2880249023437,297.1499938964844,293.1499938964844,0.0056546069681644,-2057.441650390625,298.605712890625,0.5617273449897766,0.050000000745058,0.2284504920244217,291.155029296875,291.1499938964844,274.8500061035156,271.5262756347656,286.0271911621094,293.28814697265625,291.15478515625,1.0,0.1805923879146576,0.8016554117202759,0.8016554117202759,1.0,1.0,-0.7916619777679443,0.3118886947631836,0.4797732830047607,0.1800286918878555,0.0,0.0,0.1913862079381942,25.12322425842285,25.0,-1.9950684309005733,-4089.30908203125,61.996952056884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,302.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0910834595561027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407818794250488,0.1407861560583114,-4.27833265348454e-06,0.0,9.243813110515477e-05,0.0,0.0,5.562176704406738,0.0,0.0,0.0,0.276250272989273,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.052077017724514,-1427.159912109375,304.14727783203125,0.715985894203186,0.1003006547689437,0.090778075158596,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5619449615478516,0.050000000745058,0.0481586195528507,293.2089538574219,297.1499938964844,293.1499938964844,0.0622875951230526,-1244.6998291015625,304.15435791015625,0.7418732643127441,0.1120625957846641,0.0791290774941444,293.1554870605469,297.1499938964844,293.1499938964844,0.1507286727428436,-3351.970703125,304.1496276855469,0.9351597428321838,0.2245884239673614,0.2131717503070831,293.28631591796875,297.1499938964844,293.1499938964844,0.0056160627864301,-2045.72802734375,298.5619812011719,0.5619449615478516,0.050000000745058,0.228443756699562,291.1535339355469,291.1499938964844,274.8500061035156,271.5306701660156,286.0311889648437,293.2864685058594,291.1533203125,1.0,0.1805453598499298,0.8018069267272949,0.8018069267272949,1.0,1.0,-0.7916690707206726,0.3116804361343384,0.4799886643886566,0.1805829256772995,0.0,0.0,0.1910195648670196,25.097766876220703,25.0,-2.078618288040161,-4084.999267578125,61.96366500854492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,302.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0908704400062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405517309904098,0.1405560076236724,-4.277823791198898e-06,0.0,9.222194057656452e-05,0.0,0.0,5.552117824554443,0.0,0.0,0.0,0.2762100398540497,4.0,0.0,1.0
