time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.052077017724514,-1427.159912109375,304.14727783203125,0.715985894203186,0.1003006547689437,0.090778075158596,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5619449615478516,0.050000000745058,0.0481586195528507,293.2089538574219,297.1499938964844,293.1499938964844,0.0622875951230526,-1244.6998291015625,304.15435791015625,0.7418732643127441,0.1120625957846641,0.0791290774941444,293.1554870605469,297.1499938964844,293.1499938964844,0.1507286727428436,-3351.970703125,304.1496276855469,0.9351597428321838,0.2245884239673614,0.2131717503070831,293.28631591796875,297.1499938964844,293.1499938964844,0.0056160627864301,-2045.72802734375,298.5619812011719,0.5619449615478516,0.050000000745058,0.228443756699562,291.1535339355469,291.1499938964844,274.8500061035156,271.5306701660156,286.0311889648437,293.2864685058594,291.1533203125,1.0,0.1805453598499298,0.8018069267272949,0.8018069267272949,1.0,1.0,-0.7916690707206726,0.3116804361343384,0.4799886643886566,0.1805829256772995,0.0,0.0,0.1910195648670196,25.097766876220703,25.0,-2.078618288040161,-4084.999267578125,61.96366500854492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,302.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0908704400062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405517309904098,0.1405560076236724,-4.277823791198898e-06,0.0,9.222194057656452e-05,0.0,0.0,5.552117824554443,0.0,0.0,0.0,0.2762100398540497,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526586882770061,-1436.895263671875,304.147216796875,0.7177060842514038,0.1009784117341041,0.0913868099451065,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5621188282966614,0.050000000745058,0.0481574870645999,293.2066345214844,297.1499938964844,293.1499938964844,0.0614619143307209,-1233.580078125,304.1542663574219,0.7399472594261169,0.1110399588942527,0.0784132555127143,293.1540832519531,297.1499938964844,293.1499938964844,0.1508666425943374,-3354.46484375,304.1495056152344,0.9356681108474731,0.2247351706027984,0.213306650519371,293.2846984863281,297.1499938964844,293.1499938964844,0.0055780103430151,-2034.1129150390625,298.5185546875,0.5621188282966614,0.050000000745058,0.2284383773803711,291.1520690917969,291.1499938964844,274.8500061035156,271.5350646972656,286.0336303710937,293.28485107421875,291.1518249511719,1.0,0.1805082559585571,0.8019583821296692,0.8019583821296692,1.0,1.0,-0.791694700717926,0.3115497231483459,0.4801449775695801,0.1809709966182708,0.0,0.0,0.1908461153507232,25.07654190063477,25.0,-2.0823915004730225,-4082.164306640625,61.93886184692383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,302.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.47265625,18000.0,0.0,0.0,0.0906882509589195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404277086257934,0.1404319852590561,-4.277504103811225e-06,0.0,9.20370512176305e-05,0.0,0.0,5.5466413497924805,0.0,0.0,0.0,0.2761874794960022,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526586882770061,-1436.895263671875,304.147216796875,0.7177060842514038,0.1009784117341041,0.0913868099451065,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5621188282966614,0.050000000745058,0.0481574870645999,293.2066345214844,297.1499938964844,293.1499938964844,0.0614619143307209,-1233.580078125,304.1542663574219,0.7399472594261169,0.1110399588942527,0.0784132555127143,293.1540832519531,297.1499938964844,293.1499938964844,0.1508666425943374,-3354.46484375,304.1495056152344,0.9356681108474731,0.2247351706027984,0.213306650519371,293.2846984863281,297.1499938964844,293.1499938964844,0.0055780103430151,-2034.1129150390625,298.5185546875,0.5621188282966614,0.050000000745058,0.2284383773803711,291.1520690917969,291.1499938964844,274.8500061035156,271.5350646972656,286.0336303710937,293.28485107421875,291.1518249511719,1.0,0.1805082559585571,0.8019583821296692,0.8019583821296692,1.0,1.0,-0.791694700717926,0.3115497231483459,0.4801449775695801,0.1809709966182708,0.0,0.0,0.1908461153507232,25.07654190063477,25.0,-2.0823915004730225,-4082.164306640625,61.93886184692383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,302.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.47265625,18000.0,0.0,0.0,0.0906882509589195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404277086257934,0.1404319852590561,-4.277504103811225e-06,0.0,9.20370512176305e-05,0.0,0.0,5.5466413497924805,0.0,0.0,0.0,0.2761874794960022,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532348304986953,-1446.5556640625,304.1471862792969,0.7193478941917419,0.101650021970272,0.0919909179210662,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5622516870498657,0.050000000745058,0.0481566227972507,293.2046203613281,297.1499938964844,293.1499938964844,0.0606349818408489,-1222.47900390625,304.1542358398437,0.7379783391952515,0.1100188121199607,0.0776990354061126,293.1528015136719,297.1499938964844,293.1499938964844,0.1510120928287506,-3357.086181640625,304.1494445800781,0.9361251592636108,0.2248903810977935,0.2134503424167633,293.283203125,297.1499938964844,293.1499938964844,0.0055403877049684,-2022.5733642578125,298.4754333496094,0.5622516870498657,0.050000000745058,0.2284342944622039,291.150634765625,291.1499938964844,274.8500061035156,271.5394592285156,286.0346374511719,293.2833251953125,291.1504211425781,1.0,0.1804795414209365,0.8021047711372375,0.8021047711372375,1.0,1.0,-0.7917290925979614,0.3114847540855407,0.480244368314743,0.1812083274126052,0.0,0.0,0.1908605098724365,25.05928611755371,25.0,-1.9715973138809204,-4080.72900390625,61.92072677612305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.0905463919043541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404085755348205,0.1404128521680832,-4.277376319805626e-06,0.0,9.189307456836104e-05,0.0,0.0,5.545696258544922,0.0,0.0,0.0,0.2761825323104858,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532348304986953,-1446.5556640625,304.1471862792969,0.7193478941917419,0.101650021970272,0.0919909179210662,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5622516870498657,0.050000000745058,0.0481566227972507,293.2046203613281,297.1499938964844,293.1499938964844,0.0606349818408489,-1222.47900390625,304.1542358398437,0.7379783391952515,0.1100188121199607,0.0776990354061126,293.1528015136719,297.1499938964844,293.1499938964844,0.1510120928287506,-3357.086181640625,304.1494445800781,0.9361251592636108,0.2248903810977935,0.2134503424167633,293.283203125,297.1499938964844,293.1499938964844,0.0055403877049684,-2022.5733642578125,298.4754333496094,0.5622516870498657,0.050000000745058,0.2284342944622039,291.150634765625,291.1499938964844,274.8500061035156,271.5394592285156,286.0346374511719,293.2833251953125,291.1504211425781,1.0,0.1804795414209365,0.8021047711372375,0.8021047711372375,1.0,1.0,-0.7917290925979614,0.3114847540855407,0.480244368314743,0.1812083274126052,0.0,0.0,0.1908605098724365,25.05928611755371,25.0,-1.9715973138809204,-4080.72900390625,61.92072677612305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,302.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.0905463919043541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404085755348205,0.1404128521680832,-4.277376319805626e-06,0.0,9.189307456836104e-05,0.0,0.0,5.545696258544922,0.0,0.0,0.0,0.2761825323104858,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538029298186302,-1456.09814453125,304.1471862792969,0.7209168076515198,0.1023135781288147,0.0925883650779724,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5623490810394287,0.050000000745058,0.0481559932231903,293.20281982421875,297.1499938964844,293.1499938964844,0.0598048456013202,-1211.3702392578125,304.1542053222656,0.7359683513641357,0.1089978590607643,0.0769852995872497,293.15167236328125,297.1499938964844,293.1499938964844,0.1511621475219726,-3359.78173828125,304.1493835449219,0.93653666973114,0.2250523269176483,0.2136010080575943,293.28179931640625,297.1499938964844,293.1499938964844,0.0055031231604516,-2011.082275390625,298.4326171875,0.5623490810394287,0.050000000745058,0.2284312844276428,291.1493530273437,291.1499938964844,274.8500061035156,271.5438232421875,286.03448486328125,293.2818908691406,291.149169921875,1.0,0.1804575771093368,0.8022512197494507,0.8022512197494507,1.0,1.0,-0.7917660474777222,0.3114726841449737,0.480293333530426,0.1813194751739502,0.0,0.0,0.1910369992256164,25.04547882080078,25.0,-1.7488725185394287,-4080.502197265625,61.90762710571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,302.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.090451031923294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404820531606674,0.14048632979393,-4.27742452302482e-06,0.0,9.17962970561348e-05,0.0,0.0,5.548760890960693,0.0,0.0,0.0,0.2761932015419006,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538029298186302,-1456.09814453125,304.1471862792969,0.7209168076515198,0.1023135781288147,0.0925883650779724,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5623490810394287,0.050000000745058,0.0481559932231903,293.20281982421875,297.1499938964844,293.1499938964844,0.0598048456013202,-1211.3702392578125,304.1542053222656,0.7359683513641357,0.1089978590607643,0.0769852995872497,293.15167236328125,297.1499938964844,293.1499938964844,0.1511621475219726,-3359.78173828125,304.1493835449219,0.93653666973114,0.2250523269176483,0.2136010080575943,293.28179931640625,297.1499938964844,293.1499938964844,0.0055031231604516,-2011.082275390625,298.4326171875,0.5623490810394287,0.050000000745058,0.2284312844276428,291.1493530273437,291.1499938964844,274.8500061035156,271.5438232421875,286.03448486328125,293.2818908691406,291.149169921875,1.0,0.1804575771093368,0.8022512197494507,0.8022512197494507,1.0,1.0,-0.7917660474777222,0.3114726841449737,0.480293333530426,0.1813194751739502,0.0,0.0,0.1910369992256164,25.04547882080078,25.0,-1.7488725185394287,-4080.502197265625,61.90762710571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,302.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.090451031923294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404820531606674,0.14048632979393,-4.27742452302482e-06,0.0,9.17962970561348e-05,0.0,0.0,5.548760890960693,0.0,0.0,0.0,0.2761932015419006,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540834739804267,-1460.8165283203125,304.1471862792969,0.721676230430603,0.1026419922709465,0.0928842052817344,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5623865127563477,0.050000000745058,0.0481557510793209,293.2020263671875,297.1499938964844,293.1499938964844,0.0593882277607917,-1205.8084716796875,304.1542053222656,0.7349491715431213,0.1084873154759407,0.0766284465789794,293.151123046875,297.1499938964844,293.1499938964844,0.1512382477521896,-3361.14599609375,304.1493530273437,0.9367278814315796,0.2251354604959488,0.2136785835027694,293.2811279296875,297.1499938964844,293.1499938964844,0.0054846131242811,-2005.35009765625,298.41131591796875,0.5623865127563477,0.050000000745058,0.2284301370382309,291.1488037109375,291.1499938964844,274.8500061035156,271.5460205078125,286.0340576171875,293.28125,291.14862060546875,1.0,0.1804486960172653,0.8023244142532349,0.8023244142532349,1.0,1.0,-0.7917842268943787,0.3114821910858154,0.4803020656108856,0.1813368052244186,0.0,0.0,0.1911763995885849,25.03970718383789,25.0,-1.6029587984085083,-4080.7734375,61.90256881713867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,302.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0904220715165138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405485719442367,0.1405528485774994,-4.277507287042681e-06,0.0,9.176690218737348e-05,0.0,0.0,5.551585674285889,0.0,0.0,0.0,0.2762036323547363,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543616414070129,-1465.4991455078125,304.1471862792969,0.7224209904670715,0.1029682978987693,0.0931781455874443,293.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.56241774559021,0.050000000745058,0.0481555461883544,293.2012634277344,297.1499938964844,293.1499938964844,0.0589705780148506,-1200.24169921875,304.1542053222656,0.7339218258857727,0.1079769283533096,0.0762716457247734,293.150634765625,297.1499938964844,293.1499938964844,0.1513147503137588,-3362.515380859375,304.1493225097656,0.9369112849235536,0.2252199351787567,0.2137574106454849,293.2804870605469,297.1499938964844,293.1499938964844,0.0054661678150296,-1999.621337890625,298.3900756835937,0.56241774559021,0.050000000745058,0.2284291833639145,291.1482849121094,291.1499938964844,274.8500061035156,271.5482177734375,286.0334777832031,293.28057861328125,291.14813232421875,1.0,0.1804409474134445,0.8023958802223206,0.8023958802223206,1.0,1.0,-0.7918019890785217,0.3114995658397674,0.4803024530410766,0.1813338696956634,0.0,0.0,0.1913421303033828,25.03456115722656,25.0,-1.4377385377883911,-4081.249755859375,61.89828872680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,302.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0904051214456558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406308710575103,0.140635147690773,-4.277622338122455e-06,0.0,9.174970182357356e-05,0.0,0.0,5.555096626281738,0.0,0.0,0.0,0.2762167453765869,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549105517566204,-1474.7508544921875,304.147216796875,0.7238706946372986,0.1036143600940704,0.0937601923942565,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624645948410034,0.050000000745058,0.0481552444398403,293.19989013671875,297.1499938964844,293.1499938964844,0.0581330545246601,-1189.1053466796875,304.1542053222656,0.73184734582901,0.1069581881165504,0.0755591243505477,293.14971923828125,297.1499938964844,293.1499938964844,0.1514687240123748,-3365.265625,304.1492919921875,0.9372594952583312,0.2253928631544113,0.2139190435409546,293.2792663574219,297.1499938964844,293.1499938964844,0.0054294811561703,-1988.17578125,298.3478698730469,0.5624645948410034,0.050000000745058,0.2284277528524398,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0318603515625,293.2793884277344,291.1473999023437,1.0,0.1804285198450088,0.8025388717651367,0.8025388717651367,1.0,1.0,-0.7918373346328735,0.3115535974502563,0.4802837073802948,0.1812805831432342,0.0,0.0,0.1917361468076706,25.025915145874023,25.0,-1.0705726146697998,-4082.721923828125,61.89191436767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,302.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0904085412621498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408342719078064,0.140838548541069,-4.277935659047216e-06,0.0,9.175317973131314e-05,0.0,0.0,5.563811779022217,0.0,0.0,0.0,0.2762497365474701,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549105517566204,-1474.7508544921875,304.147216796875,0.7238706946372986,0.1036143600940704,0.0937601923942565,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624645948410034,0.050000000745058,0.0481552444398403,293.19989013671875,297.1499938964844,293.1499938964844,0.0581330545246601,-1189.1053466796875,304.1542053222656,0.73184734582901,0.1069581881165504,0.0755591243505477,293.14971923828125,297.1499938964844,293.1499938964844,0.1514687240123748,-3365.265625,304.1492919921875,0.9372594952583312,0.2253928631544113,0.2139190435409546,293.2792663574219,297.1499938964844,293.1499938964844,0.0054294811561703,-1988.17578125,298.3478698730469,0.5624645948410034,0.050000000745058,0.2284277528524398,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0318603515625,293.2793884277344,291.1473999023437,1.0,0.1804285198450088,0.8025388717651367,0.8025388717651367,1.0,1.0,-0.7918373346328735,0.3115535974502563,0.4802837073802948,0.1812805831432342,0.0,0.0,0.1917361468076706,25.025915145874023,25.0,-1.0705726146697998,-4082.721923828125,61.89191436767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,302.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0904085412621498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408342719078064,0.140838548541069,-4.277935659047216e-06,0.0,9.175317973131314e-05,0.0,0.0,5.563811779022217,0.0,0.0,0.0,0.2762497365474701,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.055450215935707,-1483.8626708984375,304.1472473144531,0.725275456905365,0.1042523458600044,0.0943350344896316,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5624954700469971,0.050000000745058,0.0481550469994545,293.1986694335937,297.1499938964844,293.1499938964844,0.0572952888906002,-1178.0018310546875,304.1542053222656,0.7297557592391968,0.1059459149837493,0.0748502388596534,293.1488647460937,297.1499938964844,293.1499938964844,0.1516237407922744,-3368.027587890625,304.1492614746094,0.9375896453857422,0.2255706340074539,0.2140854299068451,293.2781677246094,297.1499938964844,293.1499938964844,0.0053930133581161,-1976.7322998046875,298.305908203125,0.5624954700469971,0.050000000745058,0.2284267991781234,291.1469421386719,291.1499938964844,274.8500061035156,271.5569763183594,286.02978515625,293.2782592773437,291.1468811035156,1.0,0.1804193705320358,0.8026819229125977,0.8026819229125977,1.0,1.0,-0.7918747663497925,0.3116304278373718,0.4802443087100982,0.1811743229627609,0.0,0.0,0.1921823918819427,25.01889610290528,25.0,-0.7165336608886719,-4084.707275390625,61.88805770874024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,302.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0904562100768089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410713195800781,0.1410755962133407,-4.278326287021628e-06,0.0,9.180155029753224e-05,0.0,0.0,5.574005603790283,0.0,0.0,0.0,0.2762886583805084,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.055450215935707,-1483.8626708984375,304.1472473144531,0.725275456905365,0.1042523458600044,0.0943350344896316,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5624954700469971,0.050000000745058,0.0481550469994545,293.1986694335937,297.1499938964844,293.1499938964844,0.0572952888906002,-1178.0018310546875,304.1542053222656,0.7297557592391968,0.1059459149837493,0.0748502388596534,293.1488647460937,297.1499938964844,293.1499938964844,0.1516237407922744,-3368.027587890625,304.1492614746094,0.9375896453857422,0.2255706340074539,0.2140854299068451,293.2781677246094,297.1499938964844,293.1499938964844,0.0053930133581161,-1976.7322998046875,298.305908203125,0.5624954700469971,0.050000000745058,0.2284267991781234,291.1469421386719,291.1499938964844,274.8500061035156,271.5569763183594,286.02978515625,293.2782592773437,291.1468811035156,1.0,0.1804193705320358,0.8026819229125977,0.8026819229125977,1.0,1.0,-0.7918747663497925,0.3116304278373718,0.4802443087100982,0.1811743229627609,0.0,0.0,0.1921823918819427,25.01889610290528,25.0,-0.7165336608886719,-4084.707275390625,61.88805770874024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,302.2379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0904562100768089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410713195800781,0.1410755962133407,-4.278326287021628e-06,0.0,9.180155029753224e-05,0.0,0.0,5.574005603790283,0.0,0.0,0.0,0.2762886583805084,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559802055358886,-1492.8270263671875,304.14727783203125,0.7266402244567871,0.1048814579844474,0.0949020460247993,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5625147819519043,0.050000000745058,0.0481549240648746,293.197509765625,297.1499938964844,293.1499938964844,0.0564642436802387,-1167.0238037109375,304.1541748046875,0.7276657819747925,0.104949451982975,0.0741507187485694,293.1481018066406,297.1499938964844,293.1499938964844,0.1517801582813263,-3370.80859375,304.1492614746094,0.937908947467804,0.2257532924413681,0.2142565697431564,293.2771301269531,297.1499938964844,293.1499938964844,0.0053568072617053,-1965.308349609375,298.2641906738281,0.5625147819519043,0.050000000745058,0.2284262180328369,291.1466369628906,291.1499938964844,274.8500061035156,271.5613708496094,286.0273132324219,293.2772216796875,291.1466064453125,1.0,0.1804132312536239,0.8028222918510437,0.8028222918510437,1.0,1.0,-0.7919202446937561,0.3117289245128631,0.4801913201808929,0.1810247600078582,0.0,0.0,0.1926574856042862,25.01300430297852,25.0,-0.4217411875724792,-4087.111328125,61.88692855834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,302.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0905451700091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413282603025436,0.1413325518369674,-4.278767391951988e-06,0.0,9.189183765556665e-05,0.0,0.0,5.585080146789551,0.0,0.0,0.0,0.2763312458992004,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559802055358886,-1492.8270263671875,304.14727783203125,0.7266402244567871,0.1048814579844474,0.0949020460247993,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5625147819519043,0.050000000745058,0.0481549240648746,293.197509765625,297.1499938964844,293.1499938964844,0.0564642436802387,-1167.0238037109375,304.1541748046875,0.7276657819747925,0.104949451982975,0.0741507187485694,293.1481018066406,297.1499938964844,293.1499938964844,0.1517801582813263,-3370.80859375,304.1492614746094,0.937908947467804,0.2257532924413681,0.2142565697431564,293.2771301269531,297.1499938964844,293.1499938964844,0.0053568072617053,-1965.308349609375,298.2641906738281,0.5625147819519043,0.050000000745058,0.2284262180328369,291.1466369628906,291.1499938964844,274.8500061035156,271.5613708496094,286.0273132324219,293.2772216796875,291.1466064453125,1.0,0.1804132312536239,0.8028222918510437,0.8028222918510437,1.0,1.0,-0.7919202446937561,0.3117289245128631,0.4801913201808929,0.1810247600078582,0.0,0.0,0.1926574856042862,25.01300430297852,25.0,-0.4217411875724792,-4087.111328125,61.88692855834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,302.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0905451700091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413282603025436,0.1413325518369674,-4.278767391951988e-06,0.0,9.189183765556665e-05,0.0,0.0,5.585080146789551,0.0,0.0,0.0,0.2763312458992004,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565009526908397,-1501.6513671875,304.1473083496094,0.7279719710350037,0.1055017039179802,0.0954612344503402,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625278353691101,0.050000000745058,0.048154842108488,293.19635009765625,297.1499938964844,293.1499938964844,0.0556481629610061,-1156.279296875,304.1541442871094,0.725599467754364,0.1039787530899047,0.0734670832753181,293.1474304199219,297.1499938964844,293.1499938964844,0.1519380956888198,-3373.613037109375,304.14923095703125,0.9382244944572448,0.2259399741888046,0.2144317179918289,293.2761535644531,297.1499938964844,293.1499938964844,0.0053208298049867,-1953.8992919921875,298.22271728515625,0.5625278353691101,0.050000000745058,0.2284258306026458,291.1464538574219,291.1499938964844,274.8500061035156,271.5657653808594,286.0245361328125,293.2762451171875,291.1464538574219,1.0,0.180409625172615,0.8029626607894897,0.8029626607894897,1.0,1.0,-0.7919804453849792,0.3118484914302826,0.4801319539546966,0.1808423846960067,0.0,0.0,0.1931411325931549,25.00761604309082,25.0,-0.1996597945690155,-4089.843505859375,61.88867950439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13946533203125,302.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0906652733683586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415927559137344,0.141597032546997,-4.279231234249892e-06,0.0,9.201372449751943e-05,0.0,0.0,5.596497535705566,0.0,0.0,0.0,0.2763752937316894,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565009526908397,-1501.6513671875,304.1473083496094,0.7279719710350037,0.1055017039179802,0.0954612344503402,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5625278353691101,0.050000000745058,0.048154842108488,293.19635009765625,297.1499938964844,293.1499938964844,0.0556481629610061,-1156.279296875,304.1541442871094,0.725599467754364,0.1039787530899047,0.0734670832753181,293.1474304199219,297.1499938964844,293.1499938964844,0.1519380956888198,-3373.613037109375,304.14923095703125,0.9382244944572448,0.2259399741888046,0.2144317179918289,293.2761535644531,297.1499938964844,293.1499938964844,0.0053208298049867,-1953.8992919921875,298.22271728515625,0.5625278353691101,0.050000000745058,0.2284258306026458,291.1464538574219,291.1499938964844,274.8500061035156,271.5657653808594,286.0245361328125,293.2762451171875,291.1464538574219,1.0,0.180409625172615,0.8029626607894897,0.8029626607894897,1.0,1.0,-0.7919804453849792,0.3118484914302826,0.4801319539546966,0.1808423846960067,0.0,0.0,0.1931411325931549,25.00761604309082,25.0,-0.1996597945690155,-4089.843505859375,61.88867950439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13946533203125,302.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0906652733683586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415927559137344,0.141597032546997,-4.279231234249892e-06,0.0,9.201372449751943e-05,0.0,0.0,5.596497535705566,0.0,0.0,0.0,0.2763752937316894,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567579790949821,-1506.01318359375,304.1473388671875,0.7286279797554016,0.1058087199926376,0.0957379266619682,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5625339150428772,0.050000000745058,0.0481548011302948,293.1957702636719,297.1499938964844,293.1499938964844,0.0552502311766147,-1151.053466796875,304.15411376953125,0.7245874404907227,0.1035098806023597,0.0731348842382431,293.1471252441406,297.1499938964844,293.1499938964844,0.1520177274942398,-3375.02587890625,304.14923095703125,0.93838369846344,0.2260347306728363,0.2145206481218338,293.2757263183594,297.1499938964844,293.1499938964844,0.0053029269911348,-1948.20166015625,298.2020568847656,0.5625339150428772,0.050000000745058,0.2284256517887115,291.1464233398437,291.1499938964844,274.8500061035156,271.56793212890625,286.0230407714844,293.2757873535156,291.1464233398437,1.0,0.1804088056087494,0.8030328154563904,0.8030328154563904,1.0,1.0,-0.7920202612876892,0.3119168579578399,0.4801034331321716,0.1807425916194915,0.0,0.0,0.1933829188346862,25.0048885345459,25.0,-0.1173094883561134,-4091.328125,61.89096450805664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351318359375,302.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0907348319888114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417257040739059,0.1417299807071685,-4.279467248125002e-06,0.0,9.208432311424986e-05,0.0,0.0,5.60224199295044,0.0,0.0,0.0,0.2763974964618683,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570130571722984,-1510.3460693359375,304.1473693847656,0.7292803525924683,0.1061140745878219,0.0960129275918006,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5625418424606323,0.050000000745058,0.0481547527015209,293.1950988769531,297.1499938964844,293.1499938964844,0.0548643767833709,-1145.9949951171875,304.1540832519531,0.7236049771308899,0.1030596867203712,0.0728135406970977,293.1468200683594,297.1499938964844,293.1499938964844,0.152098000049591,-3376.44970703125,304.14923095703125,0.9385475516319276,0.2261307686567306,0.2146105915307998,293.2752685546875,297.1499938964844,293.1499938964844,0.0052850851789116,-1942.5111083984373,298.1814270019531,0.5625418424606323,0.050000000745058,0.2284254133701324,291.1464233398437,291.1499938964844,274.8500061035156,271.57012939453125,286.0215148925781,293.2753601074219,291.1464233398437,1.0,0.180408775806427,0.8031018376350403,0.8031018376350403,1.0,1.0,-0.7920722365379333,0.311992734670639,0.4800795018672943,0.1806396394968032,0.0,0.0,0.1936235427856445,25.001876831054688,25.0,-0.0552366524934768,-4092.898193359375,61.89468002319336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,302.2344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0908093899488449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418583542108535,0.1418626308441162,-4.279704171494814e-06,0.0,9.215998579747976e-05,0.0,0.0,5.607975959777832,0.0,0.0,0.0,0.2764196693897247,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575186274945735,-1518.9473876953125,304.1473999023437,0.7305843234062195,0.1067208424210548,0.0965589880943298,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5625704526901245,0.050000000745058,0.048154566437006,293.19354248046875,297.1499938964844,293.1499938964844,0.0541487112641334,-1136.6376953125,304.1539001464844,0.7217869162559509,0.1022363379597663,0.0722196251153945,293.146240234375,297.1499938964844,293.1499938964844,0.1522618979215622,-3379.356201171875,304.1492004394531,0.9389021396636964,0.2263275533914566,0.2147946059703827,293.2744445800781,297.1499938964844,293.1499938964844,0.005249589215964,-1931.155029296875,298.14031982421875,0.5625704526901245,0.050000000745058,0.228424534201622,291.1463928222656,291.1499938964844,274.8500061035156,271.57452392578125,286.0182800292969,293.2745056152344,291.1463928222656,1.0,0.1804117411375045,0.8032398819923401,0.8032398819923401,1.0,1.0,-0.7922343611717224,0.3121750056743622,0.4800593256950378,0.1804332137107849,0.0,0.0,0.1941030919551849,24.994140625,25.0,-0.0085529861971735,-4096.3486328125,61.908485412597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,302.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0909695997834205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421226412057876,0.1421269178390503,-4.280176653992385e-06,0.0,9.23225816222839e-05,0.0,0.0,5.619405746459961,0.0,0.0,0.0,0.2764639258384704,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575186274945735,-1518.9473876953125,304.1473999023437,0.7305843234062195,0.1067208424210548,0.0965589880943298,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5625704526901245,0.050000000745058,0.048154566437006,293.19354248046875,297.1499938964844,293.1499938964844,0.0541487112641334,-1136.6376953125,304.1539001464844,0.7217869162559509,0.1022363379597663,0.0722196251153945,293.146240234375,297.1499938964844,293.1499938964844,0.1522618979215622,-3379.356201171875,304.1492004394531,0.9389021396636964,0.2263275533914566,0.2147946059703827,293.2744445800781,297.1499938964844,293.1499938964844,0.005249589215964,-1931.155029296875,298.14031982421875,0.5625704526901245,0.050000000745058,0.228424534201622,291.1463928222656,291.1499938964844,274.8500061035156,271.57452392578125,286.0182800292969,293.2745056152344,291.1463928222656,1.0,0.1804117411375045,0.8032398819923401,0.8032398819923401,1.0,1.0,-0.7922343611717224,0.3121750056743622,0.4800593256950378,0.1804332137107849,0.0,0.0,0.1941030919551849,24.994140625,25.0,-0.0085529861971735,-4096.3486328125,61.908485412597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,302.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0909695997834205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421226412057876,0.1421269178390503,-4.280176653992385e-06,0.0,9.23225816222839e-05,0.0,0.0,5.619405746459961,0.0,0.0,0.0,0.2764639258384704,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580188669264316,-1527.4761962890625,304.1474304199219,0.7318921685218811,0.107322059571743,0.0971002206206321,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5626187920570374,0.050000000745058,0.0481542572379112,293.1916198730469,297.1499938964844,293.1499938964844,0.0535198710858821,-1128.4437255859375,304.1536560058594,0.7201998233795166,0.1015223264694213,0.0716999247670173,293.1457214355469,297.1499938964844,293.1499938964844,0.152430921792984,-3382.3544921875,304.1492004394531,0.9392969012260436,0.2265299558639526,0.2149839699268341,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143721841275,-1919.8466796875,298.0993347167969,0.5626187920570374,0.050000000745058,0.2284230589866638,291.1463623046875,291.1499938964844,274.8500061035156,271.5788879394531,286.01483154296875,293.2737121582031,291.1463623046875,1.0,0.1804196089506149,0.8033779263496399,0.8033779263496399,1.0,1.0,-0.792485237121582,0.3123997747898102,0.4800854623317718,0.1802360862493515,0.0,0.0,0.1945887058973312,24.98391914367676,25.0,-0.0528056025505065,-4100.265625,61.93221664428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187438964844,302.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.091138832271099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423891633749008,0.1423934400081634,-4.280650500732008e-06,0.0,9.24943306017667e-05,0.0,0.0,5.630932331085205,0.0,0.0,0.0,0.2765085101127624,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580188669264316,-1527.4761962890625,304.1474304199219,0.7318921685218811,0.107322059571743,0.0971002206206321,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5626187920570374,0.050000000745058,0.0481542572379112,293.1916198730469,297.1499938964844,293.1499938964844,0.0535198710858821,-1128.4437255859375,304.1536560058594,0.7201998233795166,0.1015223264694213,0.0716999247670173,293.1457214355469,297.1499938964844,293.1499938964844,0.152430921792984,-3382.3544921875,304.1492004394531,0.9392969012260436,0.2265299558639526,0.2149839699268341,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143721841275,-1919.8466796875,298.0993347167969,0.5626187920570374,0.050000000745058,0.2284230589866638,291.1463623046875,291.1499938964844,274.8500061035156,271.5788879394531,286.01483154296875,293.2737121582031,291.1463623046875,1.0,0.1804196089506149,0.8033779263496399,0.8033779263496399,1.0,1.0,-0.792485237121582,0.3123997747898102,0.4800854623317718,0.1802360862493515,0.0,0.0,0.1945887058973312,24.98391914367676,25.0,-0.0528056025505065,-4100.265625,61.93221664428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187438964844,302.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.091138832271099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423891633749008,0.1423934400081634,-4.280650500732008e-06,0.0,9.24943306017667e-05,0.0,0.0,5.630932331085205,0.0,0.0,0.0,0.2765085101127624,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585120618343353,-1535.9041748046875,304.1474609375,0.7332055568695068,0.1079139411449432,0.0976337939500808,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5626941323280334,0.050000000745058,0.0481537729501724,293.18927001953125,297.1499938964844,293.1499938964844,0.0529960244894027,-1121.642333984375,304.1533203125,0.7189013957977295,0.1009454652667045,0.0712683051824569,293.1452331542969,297.1499938964844,293.1499938964844,0.1526054441928863,-3385.45263671875,304.149169921875,0.9397403597831726,0.2267356514930725,0.2151769995689392,293.2728881835937,297.1499938964844,293.1499938964844,0.005179411265999,-1908.5892333984373,298.0584716796875,0.5626941323280334,0.050000000745058,0.2284207642078399,291.14617919921875,291.1499938964844,274.8444519042969,271.579345703125,286.00994873046875,293.27294921875,291.1461181640625,1.0,0.1804337054491043,0.8035129308700562,0.8035129308700562,1.0,1.0,-0.7928358912467957,0.3126466870307922,0.480189174413681,0.1801111400127411,0.0,0.0,0.1951059997081756,24.97130584716797,25.0,-0.3938930332660675,-4105.09326171875,61.96762847900391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,302.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0913126394152641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426679044961929,0.1426721960306167,-4.281136170902755e-06,0.0,9.267072164220735e-05,0.0,0.0,5.642980098724365,0.0,0.0,0.0,0.2765550315380096,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585120618343353,-1535.9041748046875,304.1474609375,0.7332055568695068,0.1079139411449432,0.0976337939500808,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5626941323280334,0.050000000745058,0.0481537729501724,293.18927001953125,297.1499938964844,293.1499938964844,0.0529960244894027,-1121.642333984375,304.1533203125,0.7189013957977295,0.1009454652667045,0.0712683051824569,293.1452331542969,297.1499938964844,293.1499938964844,0.1526054441928863,-3385.45263671875,304.149169921875,0.9397403597831726,0.2267356514930725,0.2151769995689392,293.2728881835937,297.1499938964844,293.1499938964844,0.005179411265999,-1908.5892333984373,298.0584716796875,0.5626941323280334,0.050000000745058,0.2284207642078399,291.14617919921875,291.1499938964844,274.8444519042969,271.579345703125,286.00994873046875,293.27294921875,291.1461181640625,1.0,0.1804337054491043,0.8035129308700562,0.8035129308700562,1.0,1.0,-0.7928358912467957,0.3126466870307922,0.480189174413681,0.1801111400127411,0.0,0.0,0.1951059997081756,24.97130584716797,25.0,-0.3938930332660675,-4105.09326171875,61.96762847900391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,302.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0913126394152641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426679044961929,0.1426721960306167,-4.281136170902755e-06,0.0,9.267072164220735e-05,0.0,0.0,5.642980098724365,0.0,0.0,0.0,0.2765550315380096,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590006150305271,-1544.27978515625,304.1474914550781,0.734551191329956,0.1084968373179435,0.0981584191322326,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5628248453140259,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.0526532381772995,-1117.225830078125,304.1527709960937,0.7181240320205688,0.100609615445137,0.0709852203726768,293.1448059082031,297.1499938964844,293.1499938964844,0.1527917981147766,-3388.77587890625,304.1491394042969,0.940275251865387,0.2269443869590759,0.2153722047805786,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449174061417,-1897.4927978515625,298.0174865722656,0.5628248453140259,0.050000000745058,0.2284167557954788,291.1452941894531,291.1499938964844,274.8283386230469,271.57232666015625,286.0018005371094,293.272216796875,291.1451110839844,1.0,0.1804563552141189,0.8036479949951172,0.8036479949951172,1.0,1.0,-0.7933541536331177,0.3129191100597381,0.4804350435733795,0.1801375150680542,0.0,0.0,0.1957848817110061,24.953622817993164,25.0,-1.4187895059585571,-4111.892578125,62.021278381347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,302.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5703125,18000.0,0.0,0.0,0.0914900302886962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430127918720245,0.1430170685052871,-4.281686869944679e-06,0.0,9.28507506614551e-05,0.0,0.0,5.657827377319336,0.0,0.0,0.0,0.276611864566803,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590006150305271,-1544.27978515625,304.1474914550781,0.734551191329956,0.1084968373179435,0.0981584191322326,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5628248453140259,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.0526532381772995,-1117.225830078125,304.1527709960937,0.7181240320205688,0.100609615445137,0.0709852203726768,293.1448059082031,297.1499938964844,293.1499938964844,0.1527917981147766,-3388.77587890625,304.1491394042969,0.940275251865387,0.2269443869590759,0.2153722047805786,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449174061417,-1897.4927978515625,298.0174865722656,0.5628248453140259,0.050000000745058,0.2284167557954788,291.1452941894531,291.1499938964844,274.8283386230469,271.57232666015625,286.0018005371094,293.272216796875,291.1451110839844,1.0,0.1804563552141189,0.8036479949951172,0.8036479949951172,1.0,1.0,-0.7933541536331177,0.3129191100597381,0.4804350435733795,0.1801375150680542,0.0,0.0,0.1957848817110061,24.953622817993164,25.0,-1.4187895059585571,-4111.892578125,62.021278381347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,302.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5703125,18000.0,0.0,0.0,0.0914900302886962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430127918720245,0.1430170685052871,-4.281686869944679e-06,0.0,9.28507506614551e-05,0.0,0.0,5.657827377319336,0.0,0.0,0.0,0.276611864566803,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592445358633995,-1548.4727783203125,304.1474914550781,0.7352451682090759,0.1087862625718116,0.0984183475375175,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5629172921180725,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.05257423594594,-1116.2288818359375,304.1524353027344,0.7180048227310181,0.1005542427301406,0.0709191858768463,293.14459228515625,297.1499938964844,293.1499938964844,0.1528912186622619,-3390.55517578125,304.14910888671875,0.9405882954597472,0.2270510494709015,0.2154714465141296,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278774626553,-1892.02099609375,297.9969177246094,0.5629172921180725,0.050000000745058,0.228413924574852,291.1445007324219,291.1499938964844,274.8165588378906,271.566162109375,285.9965515136719,293.2718505859375,291.14422607421875,1.0,0.1804721355438232,0.8037154674530029,0.8037154674530029,1.0,1.0,-0.7937018275260925,0.3130772113800049,0.4806246161460876,0.180210068821907,0.0,0.0,0.1962355524301529,24.94207000732422,25.0,-2.01393723487854,-4116.4423828125,62.05770492553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,302.24102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0915818586945533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432393938302993,0.143243670463562,-4.282030658941949e-06,0.0,9.294394112657756e-05,0.0,0.0,5.667563438415527,0.0,0.0,0.0,0.2766488492488861,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.059488583356142,-1552.6748046875,304.14752197265625,0.7359540462493896,0.1090751439332962,0.0986774340271949,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5630266666412354,0.050000000745058,0.0481516271829605,293.18170166015625,297.1499938964844,293.1499938964844,0.0525551587343215,-1116.015380859375,304.1520080566406,0.7180612087249756,0.1005701050162315,0.0709021836519241,293.1444091796875,297.1499938964844,293.1499938964844,0.1529944986104965,-3392.40625,304.1490783691406,0.940930724143982,0.2271597683429718,0.215572252869606,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109320484101,-1886.5823974609373,297.976318359375,0.5630266666412354,0.050000000745058,0.2284105867147445,291.1435241699219,291.1499938964844,274.8023986816406,271.5583190917969,285.9905700683594,293.271484375,291.1431884765625,1.0,0.1804911494255066,0.8037809729576111,0.8037809729576111,1.0,1.0,-0.7941084504127502,0.3132506608963012,0.480857789516449,0.1803198903799057,0.0,0.0,0.1967680603265762,24.928861618041992,25.0,-2.576169490814209,-4121.822265625,62.10073852539063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,302.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.0916772410273552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143508955836296,0.1435132324695587,-4.282437657820992e-06,0.0,9.304074046667664e-05,0.0,0.0,5.679146766662598,0.0,0.0,0.0,0.2766927778720855,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599777847528457,-1561.1171875,304.14752197265625,0.737422525882721,0.1096524223685264,0.0991943925619125,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.563298225402832,0.050000000745058,0.0481498762965202,293.17645263671875,297.1499938964844,293.1499938964844,0.0527173094451427,-1118.204345703125,304.1510925292969,0.7187573313713074,0.100837729871273,0.0710324868559837,293.1439819335937,297.1499938964844,293.1499938964844,0.1532135903835296,-3396.33984375,304.1490173339844,0.9417102932929992,0.2273855507373809,0.2157808095216751,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774486735463,-1875.839599609375,297.9351501464844,0.563298225402832,0.050000000745058,0.2284022867679596,291.1410522460937,291.1499938964844,274.76739501953125,271.5378723144531,285.9764099121094,293.2707214355469,291.140625,1.0,0.1805413961410522,0.8039119243621826,0.8039119243621826,1.0,1.0,-0.7951234579086304,0.3136566877365112,0.4814667701721191,0.1806523501873016,0.0,0.0,0.1981305629014969,24.897367477416992,25.0,-3.484006881713867,-4135.455078125,62.210262298583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12890625,18000.0,0.0,0.0,0.0918872356414794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144209086894989,0.1442133635282516,-4.283510406821733e-06,0.0,9.32538605411537e-05,0.0,0.0,5.709272384643555,0.0,0.0,0.0,0.2768071293830871,4.0,0.0,1.0
