time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599777847528457,-1561.1171875,304.14752197265625,0.737422525882721,0.1096524223685264,0.0991943925619125,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.563298225402832,0.050000000745058,0.0481498762965202,293.17645263671875,297.1499938964844,293.1499938964844,0.0527173094451427,-1118.204345703125,304.1510925292969,0.7187573313713074,0.100837729871273,0.0710324868559837,293.1439819335937,297.1499938964844,293.1499938964844,0.1532135903835296,-3396.33984375,304.1490173339844,0.9417102932929992,0.2273855507373809,0.2157808095216751,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774486735463,-1875.839599609375,297.9351501464844,0.563298225402832,0.050000000745058,0.2284022867679596,291.1410522460937,291.1499938964844,274.76739501953125,271.5378723144531,285.9764099121094,293.2707214355469,291.140625,1.0,0.1805413961410522,0.8039119243621826,0.8039119243621826,1.0,1.0,-0.7951234579086304,0.3136566877365112,0.4814667701721191,0.1806523501873016,0.0,0.0,0.1981305629014969,24.897367477416992,25.0,-3.484006881713867,-4135.455078125,62.210262298583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12890625,18000.0,0.0,0.0,0.0918872356414794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144209086894989,0.1442133635282516,-4.283510406821733e-06,0.0,9.32538605411537e-05,0.0,0.0,5.709272384643555,0.0,0.0,0.0,0.2768071293830871,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604685544967651,-1569.609619140625,304.14752197265625,0.738955020904541,0.1102306246757507,0.0997114032506942,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5636318325996399,0.050000000745058,0.0481477342545986,293.1703186035156,297.1499938964844,293.1499938964844,0.0531347729265689,-1123.7291259765625,304.1500244140625,0.7201841473579407,0.101405419409275,0.0713731199502945,293.1435546875,297.1499938964844,293.1499938964844,0.1534478813409805,-3400.549072265625,304.1489562988281,0.9426050782203674,0.227624163031578,0.2160004824399948,293.2698669433594,297.1499938964844,293.1499938964844,0.0050444374792277,-1865.2376708984373,297.8941345214844,0.5636318325996399,0.050000000745058,0.2283921241760254,291.1381530761719,291.1499938964844,274.7240600585937,271.5115051269531,285.9594421386719,293.2699279785156,291.1376953125,1.0,0.1806095689535141,0.8040429353713989,0.8040429353713989,1.0,1.0,-0.7964016199111938,0.3141440749168396,0.4822575449943542,0.1811219453811645,0.0,0.0,0.1999008506536483,24.86026382446289,25.0,-4.043516159057617,-4152.94873046875,62.35187911987305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,302.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1875,18000.0,0.0,0.0,0.0921355932950973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451376080513,0.1451418995857238,-4.284971964807482e-06,0.0,9.350591426482424e-05,0.0,0.0,5.749322414398193,0.0,0.0,0.0,0.2769595980644226,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604685544967651,-1569.609619140625,304.14752197265625,0.738955020904541,0.1102306246757507,0.0997114032506942,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5636318325996399,0.050000000745058,0.0481477342545986,293.1703186035156,297.1499938964844,293.1499938964844,0.0531347729265689,-1123.7291259765625,304.1500244140625,0.7201841473579407,0.101405419409275,0.0713731199502945,293.1435546875,297.1499938964844,293.1499938964844,0.1534478813409805,-3400.549072265625,304.1489562988281,0.9426050782203674,0.227624163031578,0.2160004824399948,293.2698669433594,297.1499938964844,293.1499938964844,0.0050444374792277,-1865.2376708984373,297.8941345214844,0.5636318325996399,0.050000000745058,0.2283921241760254,291.1381530761719,291.1499938964844,274.7240600585937,271.5115051269531,285.9594421386719,293.2699279785156,291.1376953125,1.0,0.1806095689535141,0.8040429353713989,0.8040429353713989,1.0,1.0,-0.7964016199111938,0.3141440749168396,0.4822575449943542,0.1811219453811645,0.0,0.0,0.1999008506536483,24.86026382446289,25.0,-4.043516159057617,-4152.94873046875,62.35187911987305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,302.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1875,18000.0,0.0,0.0,0.0921355932950973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451376080513,0.1451418995857238,-4.284971964807482e-06,0.0,9.350591426482424e-05,0.0,0.0,5.749322414398193,0.0,0.0,0.0,0.2769595980644226,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609606951475143,-1578.1455078125,304.14752197265625,0.7405475378036499,0.1108110398054122,0.1002298146486282,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5640188455581665,0.050000000745058,0.0481452569365501,293.1635437011719,297.1499938964844,293.1499938964844,0.0538009069859981,-1132.513916015625,304.1488952636719,0.7223012447357178,0.1022651940584182,0.0719201788306236,293.14312744140625,297.1499938964844,293.1499938964844,0.153696209192276,-3405.008544921875,304.1488952636719,0.943604290485382,0.227877676486969,0.2162334471940994,293.2690124511719,297.1499938964844,293.1499938964844,0.0050118686631321,-1854.7523193359373,297.8533935546875,0.5640188455581665,0.050000000745058,0.2283803671598434,291.1351318359375,291.1499938964844,274.6731872558594,271.4797058105469,285.9398498535156,293.26910400390625,291.1346435546875,1.0,0.1806979477405548,0.8041678667068481,0.8041678667068481,1.0,1.0,-0.7979428768157959,0.3147187530994415,0.483224093914032,0.1817132085561752,0.0,0.0,0.2020886689424514,24.818744659423828,25.0,-4.25602912902832,-4174.33984375,62.52738571166992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,302.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.092440165579319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463088393211364,0.1463131159543991,-4.286867806513328e-06,0.0,9.381501149618998e-05,0.0,0.0,5.799984931945801,0.0,0.0,0.0,0.2771531641483307,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609606951475143,-1578.1455078125,304.14752197265625,0.7405475378036499,0.1108110398054122,0.1002298146486282,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5640188455581665,0.050000000745058,0.0481452569365501,293.1635437011719,297.1499938964844,293.1499938964844,0.0538009069859981,-1132.513916015625,304.1488952636719,0.7223012447357178,0.1022651940584182,0.0719201788306236,293.14312744140625,297.1499938964844,293.1499938964844,0.153696209192276,-3405.008544921875,304.1488952636719,0.943604290485382,0.227877676486969,0.2162334471940994,293.2690124511719,297.1499938964844,293.1499938964844,0.0050118686631321,-1854.7523193359373,297.8533935546875,0.5640188455581665,0.050000000745058,0.2283803671598434,291.1351318359375,291.1499938964844,274.6731872558594,271.4797058105469,285.9398498535156,293.26910400390625,291.1346435546875,1.0,0.1806979477405548,0.8041678667068481,0.8041678667068481,1.0,1.0,-0.7979428768157959,0.3147187530994415,0.483224093914032,0.1817132085561752,0.0,0.0,0.2020886689424514,24.818744659423828,25.0,-4.25602912902832,-4174.33984375,62.52738571166992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,302.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.092440165579319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463088393211364,0.1463131159543991,-4.286867806513328e-06,0.0,9.381501149618998e-05,0.0,0.0,5.799984931945801,0.0,0.0,0.0,0.2771531641483307,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0614538341760635,-1586.7158203125,304.14752197265625,0.7421934604644775,0.1113944947719574,0.1007505357265472,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5644496083259583,0.050000000745058,0.0481425076723098,293.15625,297.1499938964844,293.1499938964844,0.0547029487788677,-1144.4122314453125,304.14776611328125,0.7250507473945618,0.1034032329916954,0.0726650729775428,293.14263916015625,297.1499938964844,293.1499938964844,0.1539574414491653,-3409.694091796875,304.1488342285156,0.9446941018104552,0.2281476557254791,0.2164813876152038,293.26812744140625,297.1499938964844,293.1499938964844,0.0049797394312918,-1844.3704833984373,297.8131103515625,0.5644496083259583,0.050000000745058,0.2283673286437988,291.1321105957031,291.1499938964844,274.61553955078125,271.44305419921875,285.9177551269531,293.2681884765625,291.13165283203125,1.0,0.1808083951473236,0.8042928576469421,0.8042928576469421,1.0,1.0,-0.7997404336929321,0.315384954214096,0.484355479478836,0.182408794760704,0.0,0.0,0.2046825289726257,24.774120330810547,25.0,-4.1877851486206055,-4199.53369140625,62.73779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789489746094,302.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.0928188934922218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477251499891281,0.1477294415235519,-4.289219305064762e-06,0.0,9.419937123311684e-05,0.0,0.0,5.861441612243652,0.0,0.0,0.0,0.2773888409137726,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614538341760635,-1586.7158203125,304.14752197265625,0.7421934604644775,0.1113944947719574,0.1007505357265472,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5644496083259583,0.050000000745058,0.0481425076723098,293.15625,297.1499938964844,293.1499938964844,0.0547029487788677,-1144.4122314453125,304.14776611328125,0.7250507473945618,0.1034032329916954,0.0726650729775428,293.14263916015625,297.1499938964844,293.1499938964844,0.1539574414491653,-3409.694091796875,304.1488342285156,0.9446941018104552,0.2281476557254791,0.2164813876152038,293.26812744140625,297.1499938964844,293.1499938964844,0.0049797394312918,-1844.3704833984373,297.8131103515625,0.5644496083259583,0.050000000745058,0.2283673286437988,291.1321105957031,291.1499938964844,274.61553955078125,271.44305419921875,285.9177551269531,293.2681884765625,291.13165283203125,1.0,0.1808083951473236,0.8042928576469421,0.8042928576469421,1.0,1.0,-0.7997404336929321,0.315384954214096,0.484355479478836,0.182408794760704,0.0,0.0,0.2046825289726257,24.774120330810547,25.0,-4.1877851486206055,-4199.53369140625,62.73779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789489746094,302.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.0928188934922218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477251499891281,0.1477294415235519,-4.289219305064762e-06,0.0,9.419937123311684e-05,0.0,0.0,5.861441612243652,0.0,0.0,0.0,0.2773888409137726,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617006681859493,-1591.0115966796875,304.14752197265625,0.7430338263511658,0.1116874665021896,0.1010119244456291,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5646779537200928,0.050000000745058,0.0481410548090934,293.1524658203125,297.1499938964844,293.1499938964844,0.0552358217537403,-1151.4512939453125,304.147216796875,0.7266395092010498,0.1040697321295738,0.0731069296598434,293.14239501953125,297.1499938964844,293.1499938964844,0.1540926098823547,-3412.11572265625,304.1488037109375,0.9452678561210632,0.2282890528440475,0.2166112810373306,293.2676696777344,297.1499938964844,293.1499938964844,0.0049638273194432,-1839.212158203125,297.79315185546875,0.5646779537200928,0.050000000745058,0.2283604443073272,291.1306457519531,291.1499938964844,274.5843811035156,271.42303466796875,285.90582275390625,293.2677307128906,291.1302185058594,1.0,0.180872157216072,0.8043553829193115,0.8043553829193115,1.0,1.0,-0.800730288028717,0.3157524764537811,0.4849778413772583,0.1827892214059829,0.0,0.0,0.2061214596033096,24.751054763793945,25.0,-4.0850677490234375,-4213.482421875,62.85597229003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0717468261719,302.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.093040719628334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485217958688736,0.1485260874032974,-4.290564447728684e-06,0.0,9.44245039136149e-05,0.0,0.0,5.896094799041748,0.0,0.0,0.0,0.2775220274925232,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619476027786731,-1595.3128662109375,304.14752197265625,0.7438840270042419,0.1119812652468681,0.1012739986181259,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5649132132530212,0.050000000745058,0.0481395609676837,293.14862060546875,297.1499938964844,293.1499938964844,0.055817998945713,-1159.1536865234375,304.14666748046875,0.7283555865287781,0.1047955378890037,0.0735910609364509,293.14215087890625,297.1499938964844,293.1499938964844,0.1542305797338485,-3414.58544921875,304.1487731933594,0.9458576440811156,0.2284346371889114,0.2167450338602066,293.2671813964844,297.1499938964844,293.1499938964844,0.0049480148591101,-1834.074462890625,297.7733154296875,0.5649132132530212,0.050000000745058,0.228353351354599,291.1292419433594,291.1499938964844,274.55181884765625,271.4020080566406,285.8933410644531,293.26727294921875,291.1288452148437,1.0,0.180941492319107,0.8044126629829407,0.8044126629829407,1.0,1.0,-0.801776111125946,0.3161416947841644,0.4856344163417816,0.1831872016191482,0.0,0.0,0.2076462060213089,24.727689743041992,25.0,-3.951146125793457,-4228.27099609375,62.98240661621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,302.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.0932853817939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493736058473587,0.1493778973817825,-4.292016456020065e-06,0.0,9.467280324315652e-05,0.0,0.0,5.9332122802734375,0.0,0.0,0.0,0.2776649296283722,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624416470527648,-1603.9293212890625,304.14752197265625,0.7456105351448059,0.1125713288784027,0.1018003150820732,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5654001235961914,0.050000000745058,0.0481364801526069,293.1407775878906,297.1499938964844,293.1499938964844,0.0571248456835746,-1176.4949951171875,304.1455993652344,0.7321557402610779,0.1064196228981018,0.0746828839182853,293.1416320800781,297.1499938964844,293.1499938964844,0.1545150429010391,-3419.6708984375,304.1487121582031,0.9470794200897216,0.2287388145923614,0.2170247435569763,293.2662048339844,297.1499938964844,293.1499938964844,0.0049166716635227,-1823.853515625,297.7340393066406,0.5654001235961914,0.050000000745058,0.228338748216629,291.1266174316406,291.1499938964844,274.4827880859375,271.3571472167969,285.8667297363281,293.26629638671875,291.1262512207031,1.0,0.1810975223779678,0.804527223110199,0.804527223110199,1.0,1.0,-0.8040326237678528,0.3169886767864227,0.4870439767837524,0.1840274184942245,0.0,0.0,0.210942804813385,24.68054962158203,25.0,-3.6156084537506095,-4260.3369140625,63.26041793823242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,302.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.0938502550125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512407213449478,0.1512450128793716,-4.29524607170606e-06,0.0,9.524607594357803e-05,0.0,0.0,6.014799118041992,0.0,0.0,0.0,0.2779796719551086,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624416470527648,-1603.9293212890625,304.14752197265625,0.7456105351448059,0.1125713288784027,0.1018003150820732,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5654001235961914,0.050000000745058,0.0481364801526069,293.1407775878906,297.1499938964844,293.1499938964844,0.0571248456835746,-1176.4949951171875,304.1455993652344,0.7321557402610779,0.1064196228981018,0.0746828839182853,293.1416320800781,297.1499938964844,293.1499938964844,0.1545150429010391,-3419.6708984375,304.1487121582031,0.9470794200897216,0.2287388145923614,0.2170247435569763,293.2662048339844,297.1499938964844,293.1499938964844,0.0049166716635227,-1823.853515625,297.7340393066406,0.5654001235961914,0.050000000745058,0.228338748216629,291.1266174316406,291.1499938964844,274.4827880859375,271.3571472167969,285.8667297363281,293.26629638671875,291.1262512207031,1.0,0.1810975223779678,0.804527223110199,0.804527223110199,1.0,1.0,-0.8040326237678528,0.3169886767864227,0.4870439767837524,0.1840274184942245,0.0,0.0,0.210942804813385,24.68054962158203,25.0,-3.6156084537506095,-4260.3369140625,63.26041793823242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,302.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.0938502550125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512407213449478,0.1512450128793716,-4.29524607170606e-06,0.0,9.524607594357803e-05,0.0,0.0,6.014799118041992,0.0,0.0,0.0,0.2779796719551086,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629355758428573,-1612.5579833984375,304.14752197265625,0.7473637461662292,0.1131643801927566,0.102329321205616,293.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5659011006355286,0.050000000745058,0.0481333248317241,293.1329040527344,297.1499938964844,293.1499938964844,0.0586018972098827,-1196.18994140625,304.1446228027344,0.7364009618759155,0.1082526966929435,0.0759250000119209,293.1410827636719,297.1499938964844,293.1499938964844,0.1548103243112564,-3424.940673828125,304.1486511230469,0.9483439922332764,0.229060098528862,0.2173205763101577,293.26519775390625,297.1499938964844,293.1499938964844,0.0048857117071747,-1813.707763671875,297.6953125,0.5659011006355286,0.050000000745058,0.2283237725496292,291.124267578125,291.1499938964844,274.4092712402344,271.3089599609375,285.8380432128906,293.2652893066406,291.1239624023437,1.0,0.1812764406204223,0.804641842842102,0.804641842842102,1.0,1.0,-0.8064916133880615,0.3179264366626739,0.4885651767253876,0.1849062293767929,0.0,0.0,0.2145348340272903,24.63365936279297,25.0,-3.226946353912353,-4295.544921875,63.5706901550293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,302.3240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.0945201963186264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533121615648269,0.153316468000412,-4.298890871723415e-06,0.0,9.59259778028354e-05,0.0,0.0,6.105666160583496,0.0,0.0,0.0,0.2783311903476715,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629355758428573,-1612.5579833984375,304.14752197265625,0.7473637461662292,0.1131643801927566,0.102329321205616,293.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5659011006355286,0.050000000745058,0.0481333248317241,293.1329040527344,297.1499938964844,293.1499938964844,0.0586018972098827,-1196.18994140625,304.1446228027344,0.7364009618759155,0.1082526966929435,0.0759250000119209,293.1410827636719,297.1499938964844,293.1499938964844,0.1548103243112564,-3424.940673828125,304.1486511230469,0.9483439922332764,0.229060098528862,0.2173205763101577,293.26519775390625,297.1499938964844,293.1499938964844,0.0048857117071747,-1813.707763671875,297.6953125,0.5659011006355286,0.050000000745058,0.2283237725496292,291.124267578125,291.1499938964844,274.4092712402344,271.3089599609375,285.8380432128906,293.2652893066406,291.1239624023437,1.0,0.1812764406204223,0.804641842842102,0.804641842842102,1.0,1.0,-0.8064916133880615,0.3179264366626739,0.4885651767253876,0.1849062293767929,0.0,0.0,0.2145348340272903,24.63365936279297,25.0,-3.226946353912353,-4295.544921875,63.5706901550293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,302.3240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.0945201963186264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533121615648269,0.153316468000412,-4.298890871723415e-06,0.0,9.59259778028354e-05,0.0,0.0,6.105666160583496,0.0,0.0,0.0,0.2783311903476715,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634288787841796,-1621.189453125,304.14752197265625,0.7491324543952942,0.1137597262859344,0.1028605699539184,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5664058923721313,0.050000000745058,0.0481301583349704,293.1250915527344,297.1499938964844,293.1499938964844,0.0602254793047905,-1217.9637451171875,304.1437072753906,0.7410409450531006,0.1102697625756263,0.0772999823093414,293.1405334472656,297.1499938964844,293.1499938964844,0.1551159471273422,-3430.385498046875,304.1485900878906,0.9496338367462158,0.2293979227542877,0.2176321446895599,293.2641906738281,297.1499938964844,293.1499938964844,0.0048551126383244,-1803.630615234375,297.6571044921875,0.5664058923721313,0.050000000745058,0.2283087521791458,291.1221923828125,291.1499938964844,274.3319396972656,271.25799560546875,285.8073425292969,293.2642517089844,291.1219177246094,1.0,0.1814776062965393,0.8047463893890381,0.8047463893890381,1.0,1.0,-0.8091315627098083,0.31895712018013,0.4901744127273559,0.1857888847589492,0.0,0.0,0.2183821946382522,24.587871551513672,25.0,-2.82553768157959,-4333.71533203125,63.9114875793457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,302.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.607421875,18000.0,0.0,0.0,0.0952972993254661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555712074041366,0.1555755138397216,-4.302929482946638e-06,0.0,9.67146406765096e-05,0.0,0.0,6.205178260803223,0.0,0.0,0.0,0.2787171602249145,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634288787841796,-1621.189453125,304.14752197265625,0.7491324543952942,0.1137597262859344,0.1028605699539184,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5664058923721313,0.050000000745058,0.0481301583349704,293.1250915527344,297.1499938964844,293.1499938964844,0.0602254793047905,-1217.9637451171875,304.1437072753906,0.7410409450531006,0.1102697625756263,0.0772999823093414,293.1405334472656,297.1499938964844,293.1499938964844,0.1551159471273422,-3430.385498046875,304.1485900878906,0.9496338367462158,0.2293979227542877,0.2176321446895599,293.2641906738281,297.1499938964844,293.1499938964844,0.0048551126383244,-1803.630615234375,297.6571044921875,0.5664058923721313,0.050000000745058,0.2283087521791458,291.1221923828125,291.1499938964844,274.3319396972656,271.25799560546875,285.8073425292969,293.2642517089844,291.1219177246094,1.0,0.1814776062965393,0.8047463893890381,0.8047463893890381,1.0,1.0,-0.8091315627098083,0.31895712018013,0.4901744127273559,0.1857888847589492,0.0,0.0,0.2183821946382522,24.587871551513672,25.0,-2.82553768157959,-4333.71533203125,63.9114875793457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,302.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.607421875,18000.0,0.0,0.0,0.0952972993254661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555712074041366,0.1555755138397216,-4.302929482946638e-06,0.0,9.67146406765096e-05,0.0,0.0,6.205178260803223,0.0,0.0,0.0,0.2787171602249145,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.063920721411705,-1629.8092041015625,304.14752197265625,0.7509037852287292,0.1143559888005256,0.1033930629491806,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5669044852256775,0.050000000745058,0.0481270477175712,293.1174621582031,297.1499938964844,293.1499938964844,0.061973687261343,-1241.5611572265625,304.14288330078125,0.7460300326347351,0.112447403371334,0.0787915289402008,293.1399841308594,297.1499938964844,293.1499938964844,0.1554314196109771,-3435.9970703125,304.1485290527344,0.950931429862976,0.2297512888908386,0.2179587334394455,293.2631530761719,297.1499938964844,293.1499938964844,0.0048248623497784,-1793.6201171875,297.6194152832031,0.5669044852256775,0.050000000745058,0.2282939851284027,291.12042236328125,291.1499938964844,274.2515869140625,271.2047424316406,285.774658203125,293.26324462890625,291.12017822265625,1.0,0.1817002147436142,0.8048508763313293,0.8048508763313293,1.0,1.0,-0.8119312524795532,0.3200855255126953,0.4918457269668579,0.1866390109062194,0.0,0.0,0.2224503606557846,24.54393196105957,25.0,-2.443902969360352,-4374.72314453125,64.28095245361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,302.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.833984375,18000.0,0.0,0.0,0.0961806699633598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580033600330352,0.1580076664686203,-4.307343715481693e-06,0.0,9.76111550698988e-05,0.0,0.0,6.312794208526611,0.0,0.0,0.0,0.2791356444358825,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.063920721411705,-1629.8092041015625,304.14752197265625,0.7509037852287292,0.1143559888005256,0.1033930629491806,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5669044852256775,0.050000000745058,0.0481270477175712,293.1174621582031,297.1499938964844,293.1499938964844,0.061973687261343,-1241.5611572265625,304.14288330078125,0.7460300326347351,0.112447403371334,0.0787915289402008,293.1399841308594,297.1499938964844,293.1499938964844,0.1554314196109771,-3435.9970703125,304.1485290527344,0.950931429862976,0.2297512888908386,0.2179587334394455,293.2631530761719,297.1499938964844,293.1499938964844,0.0048248623497784,-1793.6201171875,297.6194152832031,0.5669044852256775,0.050000000745058,0.2282939851284027,291.12042236328125,291.1499938964844,274.2515869140625,271.2047424316406,285.774658203125,293.26324462890625,291.12017822265625,1.0,0.1817002147436142,0.8048508763313293,0.8048508763313293,1.0,1.0,-0.8119312524795532,0.3200855255126953,0.4918457269668579,0.1866390109062194,0.0,0.0,0.2224503606557846,24.54393196105957,25.0,-2.443902969360352,-4374.72314453125,64.28095245361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,302.35577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.833984375,18000.0,0.0,0.0,0.0961806699633598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580033600330352,0.1580076664686203,-4.307343715481693e-06,0.0,9.76111550698988e-05,0.0,0.0,6.312794208526611,0.0,0.0,0.0,0.2791356444358825,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.064165711402893,-1634.1077880859375,304.1475524902344,0.7517860531806946,0.1146538704633712,0.103659301996231,293.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5671483278274536,0.050000000745058,0.0481255277991294,293.1137390136719,297.1499938964844,293.1499938964844,0.0628881007432937,-1253.9677734375,304.1425170898437,0.7486411333084106,0.1135894432663917,0.0795761495828628,293.13970947265625,297.1499938964844,293.1499938964844,0.1555926203727722,-3438.861328125,304.14849853515625,0.9515776634216307,0.2299333661794662,0.2181273251771927,293.2626342773437,297.1499938964844,293.1499938964844,0.0048098727129399,-1788.642578125,297.6007385253906,0.5671483278274536,0.050000000745058,0.228286787867546,291.1195983886719,291.1499938964844,274.2105407714844,271.1774597167969,285.7575378417969,293.2627258300781,291.119384765625,1.0,0.1818192601203918,0.8049031496047974,0.8049031496047974,1.0,1.0,-0.8133843541145325,0.3206873536109924,0.4926969707012176,0.1870408505201339,0.0,0.0,0.2245579063892364,24.522869110107425,25.0,-2.262721300125122,-4396.259765625,64.4758071899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,302.3642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46484375,18000.0,0.0,0.0,0.0966612473130226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592805385589599,0.1592848449945449,-4.30968657383346e-06,0.0,9.809887706069276e-05,0.0,0.0,6.369504451751709,0.0,0.0,0.0,0.2793565690517425,4.0,0.0,1.0
750360,293.1268615722656,297.1499938964844,293.1499938964844,0.0644097775220871,-1638.3935546875,304.1475524902344,0.7526634931564331,0.1149511560797691,0.1039251983165741,293.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5673869848251343,0.050000000745058,0.048124048858881,293.110107421875,297.1499938964844,293.1499938964844,0.0638252049684524,-1266.72802734375,304.1421813964844,0.7513194680213928,0.1147622242569923,0.0803833976387977,293.139404296875,297.1499938964844,293.1499938964844,0.1557558625936508,-3441.759765625,304.1484680175781,0.9522190690040588,0.2301186621189117,0.2182990908622741,293.2621154785156,297.1499938964844,293.1499938964844,0.0047949515283107,-1783.6763916015625,297.58221435546875,0.5673869848251343,0.050000000745058,0.2282797545194625,291.1188659667969,291.1499938964844,274.16900634765625,271.1498107910156,285.7399597167969,293.26220703125,291.11865234375,1.0,0.1819431632757187,0.8049479126930237,0.8049479126930237,1.0,1.0,-0.8148682713508606,0.3213139176368713,0.4935543239116668,0.187420517206192,0.0,0.0,0.2267082184553146,24.502517700195312,25.0,-2.083691596984864,-4418.45654296875,64.6769027709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,302.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.10546875,18000.0,0.0,0.0,0.097166396677494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605957448482513,0.1606000512838363,-4.312116743676597e-06,0.0,9.861154103418812e-05,0.0,0.0,6.428045749664307,0.0,0.0,0.0,0.2795849144458771,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0648939236998558,-1646.9049072265625,304.1475524902344,0.754395067691803,0.115542359650135,0.1044545993208885,293.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5678436756134033,0.050000000745058,0.0481212213635444,293.1031494140625,297.1499938964844,293.1499938964844,0.0657576248049736,-1293.1859130859375,304.1415710449219,0.7568499445915222,0.1171890646219253,0.0820579826831817,293.1388854980469,297.1499938964844,293.1499938964844,0.1560876220464706,-3447.6435546875,304.1484375,0.9534786343574524,0.2304978519678115,0.2186513543128967,293.2611083984375,297.1499938964844,293.1499938964844,0.0047653294168412,-1773.7833251953125,297.54541015625,0.5678436756134033,0.050000000745058,0.2282663434743881,291.1175842285156,291.1499938964844,274.0848693847656,271.0936889648437,285.7033996582031,293.2611694335937,291.117431640625,1.0,0.1822049617767334,0.8050374984741211,0.8050374984741211,1.0,1.0,-0.8179166913032532,0.3226421773433685,0.495274543762207,0.1881002336740493,0.0,0.0,0.2311208546161651,24.464290618896484,25.0,-1.7268601655960083,-4464.765625,65.09661102294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,302.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4296875,18000.0,0.0,0.0,0.0982474535703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633332222700119,0.1633375436067581,-4.317230832384666e-06,0.0,9.970868268283084e-05,0.0,0.0,6.550365924835205,0.0,0.0,0.0,0.2800628840923309,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0648939236998558,-1646.9049072265625,304.1475524902344,0.754395067691803,0.115542359650135,0.1044545993208885,293.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5678436756134033,0.050000000745058,0.0481212213635444,293.1031494140625,297.1499938964844,293.1499938964844,0.0657576248049736,-1293.1859130859375,304.1415710449219,0.7568499445915222,0.1171890646219253,0.0820579826831817,293.1388854980469,297.1499938964844,293.1499938964844,0.1560876220464706,-3447.6435546875,304.1484375,0.9534786343574524,0.2304978519678115,0.2186513543128967,293.2611083984375,297.1499938964844,293.1499938964844,0.0047653294168412,-1773.7833251953125,297.54541015625,0.5678436756134033,0.050000000745058,0.2282663434743881,291.1175842285156,291.1499938964844,274.0848693847656,271.0936889648437,285.7033996582031,293.2611694335937,291.117431640625,1.0,0.1822049617767334,0.8050374984741211,0.8050374984741211,1.0,1.0,-0.8179166913032532,0.3226421773433685,0.495274543762207,0.1881002336740493,0.0,0.0,0.2311208546161651,24.464290618896484,25.0,-1.7268601655960083,-4464.765625,65.09661102294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,302.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4296875,18000.0,0.0,0.0,0.0982474535703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633332222700119,0.1633375436067581,-4.317230832384666e-06,0.0,9.970868268283084e-05,0.0,0.0,6.550365924835205,0.0,0.0,0.0,0.2800628840923309,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.065370850265026,-1655.301513671875,304.1475830078125,0.7560829520225525,0.1161265149712562,0.1049786210060119,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5682666301727295,0.050000000745058,0.0481186136603355,293.0966186523437,297.1499938964844,293.1499938964844,0.0677493438124656,-1320.6563720703125,304.1410827636719,0.7625560760498047,0.1197026595473289,0.0837976112961769,293.1383361816406,297.1499938964844,293.1499938964844,0.1564246267080307,-3453.611083984375,304.1484069824219,0.9546940326690674,0.2308861017227172,0.2190130203962326,293.2601013183594,297.1499938964844,293.1499938964844,0.0047359676100313,-1763.93310546875,297.509033203125,0.5682666301727295,0.050000000745058,0.2282539755105972,291.1165466308594,291.1499938964844,274.0,271.0369567871094,285.6650390625,293.2601928710937,291.1164245605469,1.0,0.1824835985898971,0.8051270842552185,0.8051270842552185,1.0,1.0,-0.8210495710372925,0.3240673243999481,0.4969822466373443,0.1886522620916366,0.0,0.0,0.2356529086828231,24.429737091064453,25.0,-1.3743565082550049,-4513.43603515625,65.53684997558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,302.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80859375,18000.0,0.0,0.0,0.0994134843349456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661985367536544,0.1662028580904007,-4.322661879996304e-06,0.0,0.0001008920517051,0.0,0.0,6.679083347320557,0.0,0.0,0.0,0.2805671095848083,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.065370850265026,-1655.301513671875,304.1475830078125,0.7560829520225525,0.1161265149712562,0.1049786210060119,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5682666301727295,0.050000000745058,0.0481186136603355,293.0966186523437,297.1499938964844,293.1499938964844,0.0677493438124656,-1320.6563720703125,304.1410827636719,0.7625560760498047,0.1197026595473289,0.0837976112961769,293.1383361816406,297.1499938964844,293.1499938964844,0.1564246267080307,-3453.611083984375,304.1484069824219,0.9546940326690674,0.2308861017227172,0.2190130203962326,293.2601013183594,297.1499938964844,293.1499938964844,0.0047359676100313,-1763.93310546875,297.509033203125,0.5682666301727295,0.050000000745058,0.2282539755105972,291.1165466308594,291.1499938964844,274.0,271.0369567871094,285.6650390625,293.2601928710937,291.1164245605469,1.0,0.1824835985898971,0.8051270842552185,0.8051270842552185,1.0,1.0,-0.8210495710372925,0.3240673243999481,0.4969822466373443,0.1886522620916366,0.0,0.0,0.2356529086828231,24.429737091064453,25.0,-1.3743565082550049,-4513.43603515625,65.53684997558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,302.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80859375,18000.0,0.0,0.0,0.0994134843349456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661985367536544,0.1662028580904007,-4.322661879996304e-06,0.0,0.0001008920517051,0.0,0.0,6.679083347320557,0.0,0.0,0.0,0.2805671095848083,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658379569649696,-1663.5367431640625,304.1476135253906,0.7577115893363953,0.1167002767324447,0.1054943576455116,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5686485767364502,0.050000000745058,0.0481162667274475,293.0906066894531,297.1499938964844,293.1499938964844,0.0697786137461662,-1348.846923828125,304.1406555175781,0.7683646082878113,0.1222759410738945,0.085583820939064,293.1378479003906,297.1499938964844,293.1499938964844,0.1567643135786056,-3459.617431640625,304.1483764648437,0.95585036277771,0.2312803417444229,0.2193813472986221,293.2591857910156,297.1499938964844,293.1499938964844,0.0047068074345588,-1754.1068115234375,297.47296142578125,0.5686485767364502,0.050000000745058,0.2282428443431854,291.11578369140625,291.1499938964844,273.9151306152344,270.9801330566406,285.6251220703125,293.2592468261719,291.11572265625,1.0,0.1827768087387085,0.8052027821540833,0.8052027821540833,1.0,1.0,-0.8242381811141968,0.3255811333656311,0.4986570179462433,0.1890562772750854,0.0,0.0,0.2402675598859787,24.399320602416992,25.0,-1.0033299922943115,-4564.19189453125,65.99403381347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,302.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.248046875,18000.0,0.0,0.0,0.1006526872515678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691731065511703,0.1691774427890777,-4.32838487540721e-06,0.0,0.0001021496791508,0.0,0.0,6.813462734222412,0.0,0.0,0.0,0.2810948193073272,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658379569649696,-1663.5367431640625,304.1476135253906,0.7577115893363953,0.1167002767324447,0.1054943576455116,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5686485767364502,0.050000000745058,0.0481162667274475,293.0906066894531,297.1499938964844,293.1499938964844,0.0697786137461662,-1348.846923828125,304.1406555175781,0.7683646082878113,0.1222759410738945,0.085583820939064,293.1378479003906,297.1499938964844,293.1499938964844,0.1567643135786056,-3459.617431640625,304.1483764648437,0.95585036277771,0.2312803417444229,0.2193813472986221,293.2591857910156,297.1499938964844,293.1499938964844,0.0047068074345588,-1754.1068115234375,297.47296142578125,0.5686485767364502,0.050000000745058,0.2282428443431854,291.11578369140625,291.1499938964844,273.9151306152344,270.9801330566406,285.6251220703125,293.2592468261719,291.11572265625,1.0,0.1827768087387085,0.8052027821540833,0.8052027821540833,1.0,1.0,-0.8242381811141968,0.3255811333656311,0.4986570179462433,0.1890562772750854,0.0,0.0,0.2402675598859787,24.399320602416992,25.0,-1.0033299922943115,-4564.19189453125,65.99403381347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,302.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.248046875,18000.0,0.0,0.0,0.1006526872515678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691731065511703,0.1691774427890777,-4.32838487540721e-06,0.0,0.0001021496791508,0.0,0.0,6.813462734222412,0.0,0.0,0.0,0.2810948193073272,4.0,0.0,1.0
750780,293.1270446777344,297.1499938964844,293.1499938964844,0.0662921592593193,-1671.5540771484375,304.14764404296875,0.7592650055885315,0.1172597929835319,0.1059985160827636,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5689830780029297,0.050000000745058,0.0481142178177833,293.0851745605469,297.1499938964844,293.1499938964844,0.0718265324831008,-1377.4921875,304.140380859375,0.7742040753364563,0.1248859167098999,0.0874000787734985,293.1374206542969,297.1499938964844,293.1499938964844,0.1571037471294403,-3465.60888671875,304.1483459472656,0.956934094429016,0.2316773682832718,0.2197534888982772,293.25830078125,297.1499938964844,293.1499938964844,0.0046778325922787,-1744.297607421875,297.4371643066406,0.5689830780029297,0.050000000745058,0.228233128786087,291.1153259277344,291.1499938964844,273.8309936523437,270.9237976074219,285.5838928222656,293.2583923339844,291.11529541015625,1.0,0.1830826103687286,0.805278480052948,0.805278480052948,1.0,1.0,-0.8274555206298828,0.3271744549274444,0.500281035900116,0.1893025487661361,0.0,0.0,0.2449270486831665,24.37356758117676,25.0,-0.5966702699661255,-4616.720703125,66.46488189697266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641052246094,302.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7734375,18000.0,0.0,0.0,0.1019547209143638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172236829996109,0.1722411662340164,-4.334372988523683e-06,0.0,0.0001034710803651,0.0,0.0,6.952690124511719,0.0,0.0,0.0,0.2816430032253265,4.0,0.0,1.0
750840,293.1270446777344,297.1499938964844,293.1499938964844,0.0662921592593193,-1671.5540771484375,304.14764404296875,0.7592650055885315,0.1172597929835319,0.1059985160827636,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5689830780029297,0.050000000745058,0.0481142178177833,293.0851745605469,297.1499938964844,293.1499938964844,0.0718265324831008,-1377.4921875,304.140380859375,0.7742040753364563,0.1248859167098999,0.0874000787734985,293.1374206542969,297.1499938964844,293.1499938964844,0.1571037471294403,-3465.60888671875,304.1483459472656,0.956934094429016,0.2316773682832718,0.2197534888982772,293.25830078125,297.1499938964844,293.1499938964844,0.0046778325922787,-1744.297607421875,297.4371643066406,0.5689830780029297,0.050000000745058,0.228233128786087,291.1153259277344,291.1499938964844,273.8309936523437,270.9237976074219,285.5838928222656,293.2583923339844,291.11529541015625,1.0,0.1830826103687286,0.805278480052948,0.805278480052948,1.0,1.0,-0.8274555206298828,0.3271744549274444,0.500281035900116,0.1893025487661361,0.0,0.0,0.2449270486831665,24.37356758117676,25.0,-0.5966702699661255,-4616.720703125,66.46488189697266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641052246094,302.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7734375,18000.0,0.0,0.0,0.1019547209143638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172236829996109,0.1722411662340164,-4.334372988523683e-06,0.0,0.0001034710803651,0.0,0.0,6.952690124511719,0.0,0.0,0.0,0.2816430032253265,4.0,0.0,1.0
750900,293.12713623046875,297.1499938964844,293.1499938964844,0.066513180732727,-1675.45849609375,304.1476745605469,0.7600077986717224,0.1175326704978942,0.1062449142336845,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5691305994987488,0.050000000745058,0.0481133125722408,293.0826721191406,297.1499938964844,293.1499938964844,0.0728514492511749,-1391.89794921875,304.1402587890625,0.7771116495132446,0.1261961162090301,0.0883140191435813,293.13720703125,297.1499938964844,293.1499938964844,0.1572721898555755,-3468.578125,304.1483459472656,0.9574442505836488,0.2318756133317947,0.2199398279190063,293.2579040527344,297.1499938964844,293.1499938964844,0.0046633873134851,-1739.3897705078125,297.4193725585937,0.5691305994987488,0.050000000745058,0.2282288521528244,291.1152038574219,291.1499938964844,273.7894592285156,270.8959655761719,285.5629272460937,293.2579650878906,291.1151733398437,1.0,0.1832395493984222,0.8053163290023804,0.8053163290023804,1.0,1.0,-0.8290655016899109,0.3279964327812195,0.5010690689086914,0.189365267753601,0.0,0.0,0.2472597956657409,24.36263656616211,25.0,-0.3778076469898224,-4643.521484375,66.7042465209961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,302.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.580078125,18000.0,0.0,0.0,0.1026257127523422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737940311431884,0.1737983673810959,-4.33745481132064e-06,0.0,0.0001041520517901,0.0,0.0,7.023782253265381,0.0,0.0,0.0,0.2819234728813171,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667294561862945,-1679.28076171875,304.147705078125,0.7607247233390808,0.1178001165390014,0.1064867973327636,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5692636966705322,0.050000000745058,0.0481125004589557,293.08038330078125,297.1499938964844,293.1499938964844,0.0738726332783699,-1406.2945556640625,304.1401672363281,0.7799950242042542,0.1275040507316589,0.0892278030514717,293.1370544433594,297.1499938964844,293.1499938964844,0.1574390232563018,-3471.515869140625,304.1483459472656,0.9579304456710817,0.2320729047060012,0.2201256155967712,293.2575378417969,297.1499938964844,293.1499938964844,0.0046489536762237,-1734.4737548828125,297.4016418457031,0.5692636966705322,0.050000000745058,0.2282249927520752,291.1151733398437,291.1499938964844,273.7484130859375,270.8684997558594,285.5417785644531,293.2575988769531,291.1151733398437,1.0,0.1833986937999725,0.8053457736968994,0.8053457736968994,1.0,1.0,-0.8306698799133301,0.3288312256336212,0.5018386244773865,0.1893872320652008,0.0,0.0,0.249585673213005,24.35312461853028,25.0,-0.1444418132305145,-4670.58740234375,66.94539642333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846923828125,302.4775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.41796875,18000.0,0.0,0.0,0.1033075526356697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753626316785812,0.1753669828176498,-4.340586201578844e-06,0.0,0.000104844031739,0.0,0.0,7.095621585845947,0.0,0.0,0.0,0.2822072803974151,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671468079090118,-1686.6610107421875,304.14776611328125,0.7620775699615479,0.1183177977800369,0.1069559231400489,293.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5694865584373474,0.050000000745058,0.0481111407279968,293.0762939453125,297.1499938964844,293.1499938964844,0.0758933573961258,-1434.903076171875,304.1400756835937,0.7856517434120178,0.1300994604825973,0.0910450145602226,293.1367492675781,297.1499938964844,293.1499938964844,0.1577662378549575,-3477.26904296875,304.1483459472656,0.9588287472724916,0.2324629127979278,0.2204937934875488,293.2568359375,297.1499938964844,293.1499938964844,0.0046201078221201,-1724.613037109375,297.3663330078125,0.5694865584373474,0.050000000745058,0.2282185405492782,291.1153869628906,291.1499938964844,273.6680603027344,270.8148193359375,285.49920654296875,293.25689697265625,291.1154479980469,1.0,0.1837218105792999,0.805404782295227,0.805404782295227,1.0,1.0,-0.8338463306427002,0.3305311501026153,0.5033151507377625,0.1893143355846405,0.0,0.0,0.2541915476322174,24.33834648132324,25.0,0.3523581624031067,-4725.21337890625,67.43061065673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,302.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.185546875,18000.0,0.0,0.0,0.1046949625015258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785168051719665,0.1785211563110351,-4.3469617594382726e-06,0.0,0.0001062520750565,0.0,0.0,7.240767955780029,0.0,0.0,0.0,0.2827818095684051,4.0,0.0,1.0
