time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671468079090118,-1686.6610107421875,304.14776611328125,0.7620775699615479,0.1183177977800369,0.1069559231400489,293.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5694865584373474,0.050000000745058,0.0481111407279968,293.0762939453125,297.1499938964844,293.1499938964844,0.0758933573961258,-1434.903076171875,304.1400756835937,0.7856517434120178,0.1300994604825973,0.0910450145602226,293.1367492675781,297.1499938964844,293.1499938964844,0.1577662378549575,-3477.26904296875,304.1483459472656,0.9588287472724916,0.2324629127979278,0.2204937934875488,293.2568359375,297.1499938964844,293.1499938964844,0.0046201078221201,-1724.613037109375,297.3663330078125,0.5694865584373474,0.050000000745058,0.2282185405492782,291.1153869628906,291.1499938964844,273.6680603027344,270.8148193359375,285.49920654296875,293.25689697265625,291.1154479980469,1.0,0.1837218105792999,0.805404782295227,0.805404782295227,1.0,1.0,-0.8338463306427002,0.3305311501026153,0.5033151507377625,0.1893143355846405,0.0,0.0,0.2541915476322174,24.33834648132324,25.0,0.3523581624031067,-4725.21337890625,67.43061065673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,302.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.185546875,18000.0,0.0,0.0,0.1046949625015258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785168051719665,0.1785211563110351,-4.3469617594382726e-06,0.0,0.0001062520750565,0.0,0.0,7.240767955780029,0.0,0.0,0.0,0.2827818095684051,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675414875149726,-1693.6441650390625,304.1478576660156,0.7633121013641357,0.1188095957040786,0.1074028834700584,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5696489214897156,0.050000000745058,0.0481101535260677,293.0729675292969,297.1499938964844,293.1499938964844,0.0778682082891464,-1463.001953125,304.1401062011719,0.7910997271537781,0.1326439976692199,0.0928319171071052,293.1365051269531,297.1499938964844,293.1499938964844,0.1580822020769119,-3482.811767578125,304.1483764648437,0.959621250629425,0.2328440546989441,0.2208547741174698,293.2562561035156,297.1499938964844,293.1499938964844,0.0045912354253232,-1714.694091796875,297.33111572265625,0.5696489214897156,0.050000000745058,0.2282138466835022,291.115966796875,291.1499938964844,273.5907287597656,270.7633056640625,285.4566955566406,293.2562866210937,291.1160888671875,1.0,0.1840490996837616,0.8054637908935547,0.8054637908935547,1.0,1.0,-0.8369536399841309,0.3322536945343017,0.5046999454498291,0.1890955418348312,0.0,0.0,0.2586942613124847,24.32959747314453,25.0,0.8795074224472046,-4780.0126953125,67.91603088378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,302.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.1061026081442833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816638708114624,0.181668221950531,-4.353438271209598e-06,0.0,0.0001076806584023,0.0,0.0,7.386536598205566,0.0,0.0,0.0,0.2833603322505951,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675414875149726,-1693.6441650390625,304.1478576660156,0.7633121013641357,0.1188095957040786,0.1074028834700584,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5696489214897156,0.050000000745058,0.0481101535260677,293.0729675292969,297.1499938964844,293.1499938964844,0.0778682082891464,-1463.001953125,304.1401062011719,0.7910997271537781,0.1326439976692199,0.0928319171071052,293.1365051269531,297.1499938964844,293.1499938964844,0.1580822020769119,-3482.811767578125,304.1483764648437,0.959621250629425,0.2328440546989441,0.2208547741174698,293.2562561035156,297.1499938964844,293.1499938964844,0.0045912354253232,-1714.694091796875,297.33111572265625,0.5696489214897156,0.050000000745058,0.2282138466835022,291.115966796875,291.1499938964844,273.5907287597656,270.7633056640625,285.4566955566406,293.2562866210937,291.1160888671875,1.0,0.1840490996837616,0.8054637908935547,0.8054637908935547,1.0,1.0,-0.8369536399841309,0.3322536945343017,0.5046999454498291,0.1890955418348312,0.0,0.0,0.2586942613124847,24.32959747314453,25.0,0.8795074224472046,-4780.0126953125,67.91603088378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,302.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.1061026081442833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816638708114624,0.181668221950531,-4.353438271209598e-06,0.0,0.0001076806584023,0.0,0.0,7.386536598205566,0.0,0.0,0.0,0.2833603322505951,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.067910760641098,-1700.1795654296875,304.14794921875,0.764419674873352,0.119272381067276,0.1078246980905532,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5697500705718994,0.050000000745058,0.0481095351278781,293.0704345703125,297.1499938964844,293.1499938964844,0.079778678715229,-1490.2991943359375,304.1402282714844,0.796276330947876,0.1351131498813629,0.0945703089237213,293.1363830566406,297.1499938964844,293.1499938964844,0.1583836674690246,-3488.0869140625,304.1484069824219,0.9603032469749452,0.2332130372524261,0.221205398440361,293.2557983398437,297.1499938964844,293.1499938964844,0.0045622740872204,-1704.6947021484375,297.29595947265625,0.5697500705718994,0.050000000745058,0.228210911154747,291.116943359375,291.1499938964844,273.5172119140625,270.71453857421875,285.414794921875,293.2558288574219,291.1171264648437,1.0,0.1843776106834411,0.8055087924003601,0.8055087924003601,1.0,1.0,-0.8399627804756165,0.3339756727218628,0.5059870481491089,0.1887466311454773,0.0,0.0,0.2630373835563659,24.32707405090332,25.0,1.431838870048523,-4834.32080078125,68.39714813232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,302.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.228515625,18000.0,0.0,0.0,0.1075148209929466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847621500492096,0.1847665011882782,-4.3599352466117125e-06,0.0,0.0001091138765332,0.0,0.0,7.530999660491943,0.0,0.0,0.0,0.2839352786540985,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.067910760641098,-1700.1795654296875,304.14794921875,0.764419674873352,0.119272381067276,0.1078246980905532,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5697500705718994,0.050000000745058,0.0481095351278781,293.0704345703125,297.1499938964844,293.1499938964844,0.079778678715229,-1490.2991943359375,304.1402282714844,0.796276330947876,0.1351131498813629,0.0945703089237213,293.1363830566406,297.1499938964844,293.1499938964844,0.1583836674690246,-3488.0869140625,304.1484069824219,0.9603032469749452,0.2332130372524261,0.221205398440361,293.2557983398437,297.1499938964844,293.1499938964844,0.0045622740872204,-1704.6947021484375,297.29595947265625,0.5697500705718994,0.050000000745058,0.228210911154747,291.116943359375,291.1499938964844,273.5172119140625,270.71453857421875,285.414794921875,293.2558288574219,291.1171264648437,1.0,0.1843776106834411,0.8055087924003601,0.8055087924003601,1.0,1.0,-0.8399627804756165,0.3339756727218628,0.5059870481491089,0.1887466311454773,0.0,0.0,0.2630373835563659,24.32707405090332,25.0,1.431838870048523,-4834.32080078125,68.39714813232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,302.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.228515625,18000.0,0.0,0.0,0.1075148209929466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847621500492096,0.1847665011882782,-4.3599352466117125e-06,0.0,0.0001091138765332,0.0,0.0,7.530999660491943,0.0,0.0,0.0,0.2839352786540985,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682537108659744,-1706.2490234375,304.1480712890625,0.7654005289077759,0.1197050511837005,0.1082202270627021,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5697936415672302,0.050000000745058,0.0481092669069767,293.06866455078125,297.1499938964844,293.1499938964844,0.081611581146717,-1516.577392578125,304.1404113769531,0.8011424541473389,0.1374868750572204,0.0962465330958366,293.1363525390625,297.1499938964844,293.1499938964844,0.1586684733629226,-3493.05712890625,304.1484680175781,0.9608775973320008,0.2335673719644546,0.2215432524681091,293.2554626464844,297.1499938964844,293.1499938964844,0.0045331539586186,-1694.59130859375,297.2608337402344,0.5697936415672302,0.050000000745058,0.2282096445560455,291.1183166503906,291.1499938964844,273.4481811523437,270.66912841796875,285.3741149902344,293.2554931640625,291.1185607910156,1.0,0.1847043931484222,0.8055538535118103,0.8055538535118103,1.0,1.0,-0.842852771282196,0.3356780111789703,0.5071747899055481,0.1882905215024948,0.0,0.0,0.2671719789505005,24.33049392700196,25.0,1.993119478225708,-4887.494140625,68.87003326416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089294433594,302.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.53515625,18000.0,0.0,0.0,0.1089149862527847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187771663069725,0.1877760291099548,-4.366365828900598e-06,0.0,0.0001105348710552,0.0,0.0,7.672253131866455,0.0,0.0,0.0,0.284498929977417,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682537108659744,-1706.2490234375,304.1480712890625,0.7654005289077759,0.1197050511837005,0.1082202270627021,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5697936415672302,0.050000000745058,0.0481092669069767,293.06866455078125,297.1499938964844,293.1499938964844,0.081611581146717,-1516.577392578125,304.1404113769531,0.8011424541473389,0.1374868750572204,0.0962465330958366,293.1363525390625,297.1499938964844,293.1499938964844,0.1586684733629226,-3493.05712890625,304.1484680175781,0.9608775973320008,0.2335673719644546,0.2215432524681091,293.2554626464844,297.1499938964844,293.1499938964844,0.0045331539586186,-1694.59130859375,297.2608337402344,0.5697936415672302,0.050000000745058,0.2282096445560455,291.1183166503906,291.1499938964844,273.4481811523437,270.66912841796875,285.3741149902344,293.2554931640625,291.1185607910156,1.0,0.1847043931484222,0.8055538535118103,0.8055538535118103,1.0,1.0,-0.842852771282196,0.3356780111789703,0.5071747899055481,0.1882905215024948,0.0,0.0,0.2671719789505005,24.33049392700196,25.0,1.993119478225708,-4887.494140625,68.87003326416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089294433594,302.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.53515625,18000.0,0.0,0.0,0.1089149862527847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187771663069725,0.1877760291099548,-4.366365828900598e-06,0.0,0.0001105348710552,0.0,0.0,7.672253131866455,0.0,0.0,0.0,0.284498929977417,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684142336249351,-1709.0892333984375,304.14813232421875,0.7658396363258362,0.1199087873101234,0.1084069535136222,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5697929859161377,0.050000000745058,0.0481092669069767,293.068115234375,297.1499938964844,293.1499938964844,0.0824915245175361,-1529.218505859375,304.1405639648437,0.8034374713897705,0.1386275738477707,0.0970540642738342,293.1363525390625,297.1499938964844,293.1499938964844,0.1588034331798553,-3495.406494140625,304.14849853515625,0.9611217379570008,0.2337377369403839,0.2217061668634414,293.25537109375,297.1499938964844,293.1499938964844,0.0045185144990682,-1689.4935302734375,297.24322509765625,0.5697929859161377,0.050000000745058,0.2282096594572067,291.1191711425781,291.1499938964844,273.4156188964844,270.6478576660156,285.3544006347656,293.2554016113281,291.11944580078125,1.0,0.184866115450859,0.8055763244628906,0.8055763244628906,1.0,1.0,-0.8442415595054626,0.3365130722522735,0.5077284574508667,0.1880287677049636,0.0,0.0,0.2691386342048645,24.33459854125977,25.0,2.267085790634156,-4913.39599609375,69.10167694091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8082580566406,302.5997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.779296875,18000.0,0.0,0.0,0.1096045672893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892251223325729,0.1892294883728027,-4.369520411273697e-06,0.0,0.0001112347090383,0.0,0.0,7.74081563949585,0.0,0.0,0.0,0.2847731113433838,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.068567655980587,-1711.802978515625,304.148193359375,0.7662460207939148,0.1201044023036956,0.1085864454507827,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5697786211967468,0.050000000745058,0.0481093525886535,293.0677490234375,297.1499938964844,293.1499938964844,0.0833457931876182,-1541.50439453125,304.1407165527344,0.8056382536888123,0.1397359073162078,0.0978396832942962,293.1363830566406,297.1499938964844,293.1499938964844,0.1589332818984985,-3497.66357421875,304.1485290527344,0.9613386988639832,0.2339033335447311,0.2218647897243499,293.2553100585937,297.1499938964844,293.1499938964844,0.0045038172975182,-1684.3638916015625,297.2256164550781,0.5697786211967468,0.050000000745058,0.2282100617885589,291.1201171875,291.1499938964844,273.38446044921875,270.6276550292969,285.3352355957031,293.2553100585937,291.1203918457031,1.0,0.1850262731313705,0.805591344833374,0.805591344833374,1.0,1.0,-0.8455907702445984,0.3373340964317322,0.5082566738128662,0.1877482831478119,0.0,0.0,0.271032452583313,24.34018516540528,25.0,2.535566091537476,-4938.74267578125,69.32958221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,302.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.07421875,18000.0,0.0,0.0,0.1102843135595321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906384974718094,0.1906428635120391,-4.372617240733234e-06,0.0,0.0001119245571317,0.0,0.0,7.807702541351318,0.0,0.0,0.0,0.2850409150123596,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688542947173118,-1716.8707275390625,304.1483154296875,0.766968846321106,0.1204730048775672,0.108924962580204,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5697134137153625,0.050000000745058,0.0481097437441349,293.0675964355469,297.1499938964844,293.1499938964844,0.0849753320217132,-1564.9697265625,304.14111328125,0.8096897602081299,0.1418522447347641,0.0993426665663719,293.13653564453125,297.1499938964844,293.1499938964844,0.1591776013374328,-3501.8994140625,304.14862060546875,0.9616982936859132,0.2342204302549362,0.2221690267324447,293.2552795410156,297.1499938964844,293.1499938964844,0.0044742408208549,-1674.006591796875,297.19024658203125,0.5697134137153625,0.050000000745058,0.228211909532547,291.12225341796875,291.1499938964844,273.3268127441406,270.5906677246094,285.2987365722656,293.2552795410156,291.12261962890625,1.0,0.1853407621383667,0.805621325969696,0.805621325969696,1.0,1.0,-0.8481686115264893,0.3389289081096649,0.5092397332191467,0.18714639544487,0.0,0.0,0.2745836973190307,24.355344772338867,25.0,3.067795753479004,-4987.50927734375,69.77301788330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,302.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.1116064116358757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933278888463974,0.1933322548866272,-4.378597168397391e-06,0.0,0.0001132663237513,0.0,0.0,7.935576915740967,0.0,0.0,0.0,0.285553902387619,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688542947173118,-1716.8707275390625,304.1483154296875,0.766968846321106,0.1204730048775672,0.108924962580204,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5697134137153625,0.050000000745058,0.0481097437441349,293.0675964355469,297.1499938964844,293.1499938964844,0.0849753320217132,-1564.9697265625,304.14111328125,0.8096897602081299,0.1418522447347641,0.0993426665663719,293.13653564453125,297.1499938964844,293.1499938964844,0.1591776013374328,-3501.8994140625,304.14862060546875,0.9616982936859132,0.2342204302549362,0.2221690267324447,293.2552795410156,297.1499938964844,293.1499938964844,0.0044742408208549,-1674.006591796875,297.19024658203125,0.5697134137153625,0.050000000745058,0.228211909532547,291.12225341796875,291.1499938964844,273.3268127441406,270.5906677246094,285.2987365722656,293.2552795410156,291.12261962890625,1.0,0.1853407621383667,0.805621325969696,0.805621325969696,1.0,1.0,-0.8481686115264893,0.3389289081096649,0.5092397332191467,0.18714639544487,0.0,0.0,0.2745836973190307,24.355344772338867,25.0,3.067795753479004,-4987.50927734375,69.77301788330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,302.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.1116064116358757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933278888463974,0.1933322548866272,-4.378597168397391e-06,0.0,0.0001132663237513,0.0,0.0,7.935576915740967,0.0,0.0,0.0,0.285553902387619,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691147446632385,-1721.47119140625,304.1484375,0.7675788998603821,0.1208125278353691,0.1092369556427002,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5696045756340027,0.050000000745058,0.0481103993952274,293.06817626953125,297.1499938964844,293.1499938964844,0.0864899680018425,-1586.80517578125,304.1415405273437,0.8132690191268921,0.1438220888376236,0.1007448807358741,293.1367492675781,297.1499938964844,293.1499938964844,0.1594007015228271,-3505.75341796875,304.1487121582031,0.9619655013084412,0.2345181107521057,0.2224551737308502,293.2554016113281,297.1499938964844,293.1499938964844,0.0044443821534514,-1663.5050048828125,297.1546936035156,0.5696045756340027,0.050000000745058,0.2282150238752365,291.1247863769531,291.1499938964844,273.27593994140625,270.55877685546875,285.2652282714844,293.25537109375,291.12518310546875,1.0,0.1856452673673629,0.8056512475013733,0.8056512475013733,1.0,1.0,-0.8505737781524658,0.340446412563324,0.5101273655891418,0.1865102350711822,0.0,0.0,0.2777679860591888,24.37537956237793,25.0,3.553617715835572,-5033.08056640625,70.1971435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,302.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.1128618046641349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957875341176986,0.1957919299602508,-4.384186922834488e-06,0.0,0.0001145403803093,0.0,0.0,8.053264617919922,0.0,0.0,0.0,0.2860273420810699,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691147446632385,-1721.47119140625,304.1484375,0.7675788998603821,0.1208125278353691,0.1092369556427002,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5696045756340027,0.050000000745058,0.0481103993952274,293.06817626953125,297.1499938964844,293.1499938964844,0.0864899680018425,-1586.80517578125,304.1415405273437,0.8132690191268921,0.1438220888376236,0.1007448807358741,293.1367492675781,297.1499938964844,293.1499938964844,0.1594007015228271,-3505.75341796875,304.1487121582031,0.9619655013084412,0.2345181107521057,0.2224551737308502,293.2554016113281,297.1499938964844,293.1499938964844,0.0044443821534514,-1663.5050048828125,297.1546936035156,0.5696045756340027,0.050000000745058,0.2282150238752365,291.1247863769531,291.1499938964844,273.27593994140625,270.55877685546875,285.2652282714844,293.25537109375,291.12518310546875,1.0,0.1856452673673629,0.8056512475013733,0.8056512475013733,1.0,1.0,-0.8505737781524658,0.340446412563324,0.5101273655891418,0.1865102350711822,0.0,0.0,0.2777679860591888,24.37537956237793,25.0,3.553617715835572,-5033.08056640625,70.1971435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202514648437,302.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.1128618046641349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957875341176986,0.1957919299602508,-4.384186922834488e-06,0.0,0.0001145403803093,0.0,0.0,8.053264617919922,0.0,0.0,0.0,0.2860273420810699,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693521052598953,-1725.6595458984375,304.1485595703125,0.7680937051773071,0.1211263611912727,0.1095255389809608,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5694611668586731,0.050000000745058,0.0481112673878669,293.0694274902344,297.1499938964844,293.1499938964844,0.0878885835409164,-1606.9783935546875,304.1420288085937,0.816440999507904,0.1456414610147476,0.1020440533757209,293.13702392578125,297.1499938964844,293.1499938964844,0.1596038341522216,-3509.248779296875,304.1488037109375,0.9621551036834716,0.2347970753908157,0.2227238863706588,293.2556457519531,297.1499938964844,293.1499938964844,0.00441425293684,-1652.86669921875,297.11895751953125,0.5694611668586731,0.050000000745058,0.228219136595726,291.12762451171875,291.1499938964844,273.23260498046875,270.5325622558594,285.2351989746094,293.255615234375,291.1280822753906,1.0,0.1859382539987564,0.8056764602661133,0.8056764602661133,1.0,1.0,-0.8528077602386475,0.3418769538402557,0.5109307765960693,0.1858647167682647,0.0,0.0,0.2805607616901397,24.3994255065918,25.0,4.006595611572266,-5075.01220703125,70.60061645507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323669433594,302.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.943359375,18000.0,0.0,0.0,0.1140361204743385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979878097772598,0.197992205619812,-4.389299647300504e-06,0.0,0.0001157321603386,0.0,0.0,8.159173965454102,0.0,0.0,0.0,0.2864545583724975,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693521052598953,-1725.6595458984375,304.1485595703125,0.7680937051773071,0.1211263611912727,0.1095255389809608,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5694611668586731,0.050000000745058,0.0481112673878669,293.0694274902344,297.1499938964844,293.1499938964844,0.0878885835409164,-1606.9783935546875,304.1420288085937,0.816440999507904,0.1456414610147476,0.1020440533757209,293.13702392578125,297.1499938964844,293.1499938964844,0.1596038341522216,-3509.248779296875,304.1488037109375,0.9621551036834716,0.2347970753908157,0.2227238863706588,293.2556457519531,297.1499938964844,293.1499938964844,0.00441425293684,-1652.86669921875,297.11895751953125,0.5694611668586731,0.050000000745058,0.228219136595726,291.12762451171875,291.1499938964844,273.23260498046875,270.5325622558594,285.2351989746094,293.255615234375,291.1280822753906,1.0,0.1859382539987564,0.8056764602661133,0.8056764602661133,1.0,1.0,-0.8528077602386475,0.3418769538402557,0.5109307765960693,0.1858647167682647,0.0,0.0,0.2805607616901397,24.3994255065918,25.0,4.006595611572266,-5075.01220703125,70.60061645507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323669433594,302.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.943359375,18000.0,0.0,0.0,0.1140361204743385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979878097772598,0.197992205619812,-4.389299647300504e-06,0.0,0.0001157321603386,0.0,0.0,8.159173965454102,0.0,0.0,0.0,0.2864545583724975,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695677772164344,-1729.4600830078125,304.148681640625,0.7685220837593079,0.1214160993695259,0.1097921282052993,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5692880153656006,0.050000000745058,0.0481123141944408,293.07135009765625,297.1499938964844,293.1499938964844,0.0891614854335784,-1625.3367919921875,304.1425476074219,0.8192269802093506,0.1472967267036438,0.1032303646206855,293.1373596191406,297.1499938964844,293.1499938964844,0.1597866117954254,-3512.38037109375,304.1488952636719,0.96227365732193,0.2350566685199737,0.2229745388031005,293.2560119628906,297.1499938964844,293.1499938964844,0.0043838396668434,-1642.08740234375,297.0829772949219,0.5692880153656006,0.050000000745058,0.2282241135835647,291.1307678222656,291.1499938964844,273.1976013183594,270.5126342773437,285.209228515625,293.2559509277344,291.1312561035156,1.0,0.186217650771141,0.8057016134262085,0.8057016134262085,1.0,1.0,-0.8548594117164612,0.3432069420814514,0.5116524696350098,0.1852305680513382,0.0,0.0,0.2829131782054901,24.42708396911621,25.0,4.399977207183838,-5112.650390625,70.980712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,302.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1151105239987373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998816728591919,0.199886068701744,-4.393817562231561e-06,0.0,0.0001168225498986,0.0,0.0,8.250876426696777,0.0,0.0,0.0,0.2868256866931915,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695677772164344,-1729.4600830078125,304.148681640625,0.7685220837593079,0.1214160993695259,0.1097921282052993,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5692880153656006,0.050000000745058,0.0481123141944408,293.07135009765625,297.1499938964844,293.1499938964844,0.0891614854335784,-1625.3367919921875,304.1425476074219,0.8192269802093506,0.1472967267036438,0.1032303646206855,293.1373596191406,297.1499938964844,293.1499938964844,0.1597866117954254,-3512.38037109375,304.1488952636719,0.96227365732193,0.2350566685199737,0.2229745388031005,293.2560119628906,297.1499938964844,293.1499938964844,0.0043838396668434,-1642.08740234375,297.0829772949219,0.5692880153656006,0.050000000745058,0.2282241135835647,291.1307678222656,291.1499938964844,273.1976013183594,270.5126342773437,285.209228515625,293.2559509277344,291.1312561035156,1.0,0.186217650771141,0.8057016134262085,0.8057016134262085,1.0,1.0,-0.8548594117164612,0.3432069420814514,0.5116524696350098,0.1852305680513382,0.0,0.0,0.2829131782054901,24.42708396911621,25.0,4.399977207183838,-5112.650390625,70.980712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,302.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1151105239987373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998816728591919,0.199886068701744,-4.393817562231561e-06,0.0,0.0001168225498986,0.0,0.0,8.250876426696777,0.0,0.0,0.0,0.2868256866931915,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696682557463646,-1731.22900390625,304.14874267578125,0.7687070965766907,0.1215526238083839,0.1099177971482276,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5691918134689331,0.050000000745058,0.0481128990650177,293.0725402832031,297.1499938964844,293.1499938964844,0.0897488892078399,-1633.8052978515625,304.1428527832031,0.8204806447029114,0.1480594873428344,0.1037790477275848,293.1375427246094,297.1499938964844,293.1499938964844,0.1598707735538482,-3513.817138671875,304.1489562988281,0.9623085856437684,0.2351791560649871,0.2230930477380752,293.2562255859375,297.1499938964844,293.1499938964844,0.0043685352429747,-1636.6500244140625,297.0648803710937,0.5691918134689331,0.050000000745058,0.2282268702983856,291.1324157714844,291.1499938964844,273.1834411621094,270.50518798828125,285.1978759765625,293.25616455078125,291.1329040527344,1.0,0.186351791024208,0.8057141900062561,0.8057141900062561,1.0,1.0,-0.8558149933815002,0.3438310325145721,0.5119839906692505,0.1849234104156494,0.0,0.0,0.2839172184467315,24.442136764526367,25.0,4.514349937438965,-5129.41943359375,71.16139221191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,302.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.1156052276492118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007039338350296,0.2007083296775818,-4.395823452796321e-06,0.0,0.0001173246128018,0.0,0.0,8.290868759155273,0.0,0.0,0.0,0.2869879901409149,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697645843029022,-1732.9246826171875,304.1488037109375,0.7688742876052856,0.1216839998960495,0.1100387349724769,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.569089949131012,0.050000000745058,0.0481135174632072,293.0738525390625,297.1499938964844,293.1499938964844,0.0903029665350914,-1641.79052734375,304.14312744140625,0.8216429948806763,0.1487777084112167,0.1042969301342964,293.13775634765625,297.1499938964844,293.1499938964844,0.1599510163068771,-3515.18603515625,304.14898681640625,0.962328314781189,0.2352968007326126,0.2232069969177246,293.2564697265625,297.1499938964844,293.1499938964844,0.0043531777337193,-1631.1890869140625,297.04669189453125,0.569089949131012,0.050000000745058,0.2282298058271408,291.1340637207031,291.1499938964844,273.1716613769531,270.4995422363281,285.187744140625,293.25640869140625,291.134521484375,1.0,0.1864819526672363,0.8057239651679993,0.8057239651679993,1.0,1.0,-0.8567227125167847,0.3444260358810425,0.5122966170310974,0.1846252828836441,0.0,0.0,0.2848124802112579,24.45794105529785,25.0,4.556098937988281,-5145.037109375,71.33550262451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86932373046875,302.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.1160686165094375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014425247907638,0.201446920633316,-4.3976492634101305e-06,0.0,0.0001177948870463,0.0,0.0,8.326885223388672,0.0,0.0,0.0,0.2871344983577728,4.0,0.0,1.0
752220,293.1343994140625,297.1499938964844,293.1499938964844,0.0699435099959373,-1736.068359375,304.1488952636719,0.7691599726676941,0.1219324022531509,0.1102674454450607,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.568871259689331,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.0913057550787925,-1656.2266845703125,304.14373779296875,0.8236976861953735,0.1500756740570068,0.1052376329898834,293.13818359375,297.1499938964844,293.1499938964844,0.1600952297449112,-3517.630615234375,304.1490783691406,0.9623252153396606,0.2355175167322158,0.2234212905168533,293.2569885253906,297.1499938964844,293.1499938964844,0.0043222862295806,-1620.169921875,297.0101928710937,0.568871259689331,0.050000000745058,0.2282361090183258,291.1375732421875,291.1499938964844,273.1555480957031,270.4939270019531,285.1712341308594,293.2569580078125,291.1381530761719,1.0,0.1867298334836959,0.8057435750961304,0.8057435750961304,1.0,1.0,-0.8583924770355225,0.3455260992050171,0.5128663778305054,0.1840628236532211,0.0,0.0,0.2862326204776764,24.491613388061523,25.0,5.129977226257324,-5173.42919921875,71.66326141357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,302.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1168966591358184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202657014131546,0.2026614099740982,-4.400750185595825e-06,0.0,0.0001186352455988,0.0,0.0,8.386397361755371,0.0,0.0,0.0,0.2873772382736206,4.0,0.0,1.0
752280,293.1343994140625,297.1499938964844,293.1499938964844,0.0699435099959373,-1736.068359375,304.1488952636719,0.7691599726676941,0.1219324022531509,0.1102674454450607,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.568871259689331,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.0913057550787925,-1656.2266845703125,304.14373779296875,0.8236976861953735,0.1500756740570068,0.1052376329898834,293.13818359375,297.1499938964844,293.1499938964844,0.1600952297449112,-3517.630615234375,304.1490783691406,0.9623252153396606,0.2355175167322158,0.2234212905168533,293.2569885253906,297.1499938964844,293.1499938964844,0.0043222862295806,-1620.169921875,297.0101928710937,0.568871259689331,0.050000000745058,0.2282361090183258,291.1375732421875,291.1499938964844,273.1555480957031,270.4939270019531,285.1712341308594,293.2569580078125,291.1381530761719,1.0,0.1867298334836959,0.8057435750961304,0.8057435750961304,1.0,1.0,-0.8583924770355225,0.3455260992050171,0.5128663778305054,0.1840628236532211,0.0,0.0,0.2862326204776764,24.491613388061523,25.0,5.129977226257324,-5173.42919921875,71.66326141357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,302.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1168966591358184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202657014131546,0.2026614099740982,-4.400750185595825e-06,0.0,0.0001186352455988,0.0,0.0,8.386397361755371,0.0,0.0,0.0,0.2873772382736206,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701040774583816,-1738.876953125,304.14898681640625,0.7693858742713928,0.1221634820103645,0.1104802265763282,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5686335563659668,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.092158019542694,-1668.466552734375,304.1444091796875,0.8253848552703857,0.1511767357587814,0.1060437783598899,293.138671875,297.1499938964844,293.1499938964844,0.1602144390344619,-3519.623779296875,304.1492004394531,0.9622671604156494,0.2357187867164611,0.2236173748970031,293.2575988769531,297.1499938964844,293.1499938964844,0.0042910370975732,-1608.96484375,296.97369384765625,0.5686335563659668,0.050000000745058,0.2282429784536361,291.1417541503906,291.1499938964844,273.1499938964844,270.4963684082031,285.1600341796875,293.2575378417969,291.1423645019531,1.0,0.1869600564241409,0.8057631254196167,0.8057631254196167,1.0,1.0,-0.8598605990409851,0.3464995622634887,0.5133610367774963,0.1835523545742035,0.0,0.0,0.2870548069477081,24.527963638305664,25.0,5.738101959228516,-5195.83837890625,71.96214294433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217529296875,302.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.1175865679979324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034326791763305,0.2034370899200439,-4.402969807415502e-06,0.0,0.000119335418276,0.0,0.0,8.424915313720703,0.0,0.0,0.0,0.2875367403030395,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701040774583816,-1738.876953125,304.14898681640625,0.7693858742713928,0.1221634820103645,0.1104802265763282,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5686335563659668,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.092158019542694,-1668.466552734375,304.1444091796875,0.8253848552703857,0.1511767357587814,0.1060437783598899,293.138671875,297.1499938964844,293.1499938964844,0.1602144390344619,-3519.623779296875,304.1492004394531,0.9622671604156494,0.2357187867164611,0.2236173748970031,293.2575988769531,297.1499938964844,293.1499938964844,0.0042910370975732,-1608.96484375,296.97369384765625,0.5686335563659668,0.050000000745058,0.2282429784536361,291.1417541503906,291.1499938964844,273.1499938964844,270.4963684082031,285.1600341796875,293.2575378417969,291.1423645019531,1.0,0.1869600564241409,0.8057631254196167,0.8057631254196167,1.0,1.0,-0.8598605990409851,0.3464995622634887,0.5133610367774963,0.1835523545742035,0.0,0.0,0.2870548069477081,24.527963638305664,25.0,5.738101959228516,-5195.83837890625,71.96214294433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217529296875,302.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.1175865679979324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034326791763305,0.2034370899200439,-4.402969807415502e-06,0.0,0.000119335418276,0.0,0.0,8.424915313720703,0.0,0.0,0.0,0.2875367403030395,4.0,0.0,1.0
752460,293.13555908203125,297.1499938964844,293.1499938964844,0.0702944919466972,-1742.2369384765625,304.1490173339844,0.7697277665138245,0.1224649250507354,0.1107257604598999,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5684310793876648,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928863286972045,-1678.9124755859375,304.1450500488281,0.8268182873725891,0.1521313935518264,0.1067333593964576,293.1387634277344,297.1499938964844,293.1499938964844,0.1603648662567138,-3522.19189453125,304.1492004394531,0.9623073935508728,0.2359880805015564,0.2238452285528183,293.2577514648437,297.1499938964844,293.1499938964844,0.0042610284872353,-1598.1949462890625,296.9380798339844,0.5684310793876648,0.050000000745058,0.2282488495111465,291.1456298828125,291.1499938964844,273.1499938964844,270.5028991699219,285.1518249511719,293.2577819824219,291.14605712890625,1.0,0.1871743202209472,0.8057835102081299,0.8057835102081299,1.0,1.0,-0.8612647652626038,0.3474225103855133,0.5138422250747681,0.1830842345952987,0.0,0.0,0.2873627245426178,24.559356689453125,25.0,4.889989376068115,-5212.05078125,72.24382019042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,302.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.1181242540478706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037720084190368,0.203776404261589,-4.404178071126808e-06,0.0,0.0001198811005451,0.0,0.0,8.44222354888916,0.0,0.0,0.0,0.2876113653182983,4.0,0.0,1.0
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0702944919466972,-1742.2369384765625,304.1490173339844,0.7697277665138245,0.1224649250507354,0.1107257604598999,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5684310793876648,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928863286972045,-1678.9124755859375,304.1450500488281,0.8268182873725891,0.1521313935518264,0.1067333593964576,293.1387634277344,297.1499938964844,293.1499938964844,0.1603648662567138,-3522.19189453125,304.1492004394531,0.9623073935508728,0.2359880805015564,0.2238452285528183,293.2577514648437,297.1499938964844,293.1499938964844,0.0042610284872353,-1598.1949462890625,296.9380798339844,0.5684310793876648,0.050000000745058,0.2282488495111465,291.1456298828125,291.1499938964844,273.1499938964844,270.5028991699219,285.1518249511719,293.2577819824219,291.14605712890625,1.0,0.1871743202209472,0.8057835102081299,0.8057835102081299,1.0,1.0,-0.8612647652626038,0.3474225103855133,0.5138422250747681,0.1830842345952987,0.0,0.0,0.2873627245426178,24.559356689453125,25.0,4.889989376068115,-5212.05078125,72.24382019042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,302.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.1181242540478706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037720084190368,0.203776404261589,-4.404178071126808e-06,0.0,0.0001198811005451,0.0,0.0,8.44222354888916,0.0,0.0,0.0,0.2876113653182983,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705778002738952,-1747.3077392578125,304.1488647460937,0.7703689932823181,0.12285827845335,0.1110637187957763,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5683024525642395,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935008004307746,-1687.72998046875,304.14569091796875,0.8280389308929443,0.1528836786746978,0.1073026731610298,293.13836669921875,297.1499938964844,293.1499938964844,0.1606298089027404,-3526.84375,304.1490173339844,0.9626030325889589,0.2363544404506683,0.2241731286048889,293.2571716308594,297.1499938964844,293.1499938964844,0.0042329444549977,-1588.203857421875,296.9033508300781,0.5683024525642395,0.050000000745058,0.228252574801445,291.1474914550781,291.1499938964844,273.1499938964844,270.50927734375,285.14312744140625,293.2572326660156,291.1476135253906,1.0,0.187378853559494,0.8058038353919983,0.8058038353919983,1.0,1.0,-0.8627524971961975,0.3483814895153045,0.5143710374832153,0.1826349943876266,0.0,0.0,0.2875455617904663,24.580291748046875,25.0,2.387955904006958,-5226.25048828125,72.52496337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,302.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.1185055077075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039200663566589,0.2039244771003723,-4.404682840686292e-06,0.0,0.0001202680286951,0.0,0.0,8.449737548828125,0.0,0.0,0.0,0.2876444160938263,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705778002738952,-1747.3077392578125,304.1488647460937,0.7703689932823181,0.12285827845335,0.1110637187957763,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5683024525642395,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935008004307746,-1687.72998046875,304.14569091796875,0.8280389308929443,0.1528836786746978,0.1073026731610298,293.13836669921875,297.1499938964844,293.1499938964844,0.1606298089027404,-3526.84375,304.1490173339844,0.9626030325889589,0.2363544404506683,0.2241731286048889,293.2571716308594,297.1499938964844,293.1499938964844,0.0042329444549977,-1588.203857421875,296.9033508300781,0.5683024525642395,0.050000000745058,0.228252574801445,291.1474914550781,291.1499938964844,273.1499938964844,270.50927734375,285.14312744140625,293.2572326660156,291.1476135253906,1.0,0.187378853559494,0.8058038353919983,0.8058038353919983,1.0,1.0,-0.8627524971961975,0.3483814895153045,0.5143710374832153,0.1826349943876266,0.0,0.0,0.2875455617904663,24.580291748046875,25.0,2.387955904006958,-5226.25048828125,72.52496337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,302.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.1185055077075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039200663566589,0.2039244771003723,-4.404682840686292e-06,0.0,0.0001202680286951,0.0,0.0,8.449737548828125,0.0,0.0,0.0,0.2876444160938263,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707402154803276,-1750.2274169921875,304.1487731933594,0.7707307934761047,0.1230725720524787,0.11125198751688,293.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5682351589202881,0.050000000745058,0.0481187291443347,293.0916442871094,297.1499938964844,293.1499938964844,0.0937367752194404,-1691.10791015625,304.1460266113281,0.8284739851951599,0.1531509906053543,0.107516348361969,293.1380615234375,297.1499938964844,293.1499938964844,0.1607908755540847,-3529.68603515625,304.14892578125,0.9627794027328492,0.2365574389696121,0.2243596762418747,293.2566833496094,297.1499938964844,293.1499938964844,0.0042194980196654,-1583.447265625,296.8862609863281,0.5682351589202881,0.050000000745058,0.2282545268535614,291.1477966308594,291.1499938964844,273.1499938964844,270.51239013671875,285.138671875,293.2567443847656,291.1478271484375,1.0,0.1874772757291793,0.8058140277862549,0.8058140277862549,1.0,1.0,-0.8634616136550903,0.3488465845584869,0.514614999294281,0.182400494813919,0.0,0.0,0.2876633703708648,24.590803146362305,25.0,1.3981404304504397,-5233.53515625,72.66001892089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,302.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.1186417862772941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040048688650131,0.2040092796087265,-4.404869741847506e-06,0.0,0.0001204063300974,0.0,0.0,8.453853607177734,0.0,0.0,0.0,0.2876611351966858,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709107592701911,-1753.2965087890625,304.148681640625,0.7710999250411987,0.1232949644327163,0.1114484071731567,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5681581497192383,0.050000000745058,0.0481191985309124,293.0944519042969,297.1499938964844,293.1499938964844,0.0939172282814979,-1693.6796875,304.1464233398437,0.8287707567214966,0.1533400267362594,0.1076771467924118,293.13775634765625,297.1499938964844,293.1499938964844,0.1609627902507782,-3532.720703125,304.1488037109375,0.9629549384117126,0.2367692738771438,0.2245557010173797,293.2560729980469,297.1499938964844,293.1499938964844,0.0042063882574439,-1578.814208984375,296.8694152832031,0.5681581497192383,0.050000000745058,0.2282567620277404,291.1478881835937,291.1499938964844,273.1499938964844,270.51544189453125,285.1341552734375,293.25616455078125,291.1479187011719,1.0,0.1875728070735931,0.8058218955993652,0.8058218955993652,1.0,1.0,-0.864128828048706,0.3492948710918426,0.514833927154541,0.182152435183525,0.0,0.0,0.287792831659317,24.6023006439209,25.0,0.7069011926651001,-5240.85498046875,72.78961181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02081298828125,302.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1187474951148033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041011899709701,0.2041055858135223,-4.405071649671299e-06,0.0,0.0001205136140924,0.0,0.0,8.45850944519043,0.0,0.0,0.0,0.2876797020435333,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712704434990882,-1759.7769775390625,304.1485290527344,0.7718375325202942,0.1237594559788703,0.1118607223033905,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5679651498794556,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0940961390733718,-1696.1795654296875,304.1473083496094,0.828910231590271,0.153466522693634,0.1078276336193084,293.1371154785156,297.1499938964844,293.1499938964844,0.1613304167985916,-3539.20458984375,304.1485900878906,0.9632797837257384,0.2372134625911712,0.2249694764614105,293.2546691894531,297.1499938964844,293.1499938964844,0.0041809761896729,-1569.835205078125,296.8365173339844,0.5679651498794556,0.050000000745058,0.2282623797655105,291.1478271484375,291.1499938964844,273.1499938964844,270.5214538574219,285.1249694824219,293.2547912597656,291.1477966308594,1.0,0.1877537220716476,0.8058376312255859,0.8058376312255859,1.0,1.0,-0.8653090000152588,0.3501327037811279,0.5151762962341309,0.1816002577543258,0.0,0.0,0.2880839407444,24.629234313964844,25.0,-0.0839747712016105,-5255.17626953125,73.02894592285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,302.90594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.1188818365335464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043195515871048,0.2043239623308181,-4.405531399243046e-06,0.0,0.0001206499509862,0.0,0.0,8.469072341918945,0.0,0.0,0.0,0.2877218127250671,4.0,0.0,1.0
