time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712704434990882,-1759.7769775390625,304.1485290527344,0.7718375325202942,0.1237594559788703,0.1118607223033905,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5679651498794556,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0940961390733718,-1696.1795654296875,304.1473083496094,0.828910231590271,0.153466522693634,0.1078276336193084,293.1371154785156,297.1499938964844,293.1499938964844,0.1613304167985916,-3539.20458984375,304.1485900878906,0.9632797837257384,0.2372134625911712,0.2249694764614105,293.2546691894531,297.1499938964844,293.1499938964844,0.0041809761896729,-1569.835205078125,296.8365173339844,0.5679651498794556,0.050000000745058,0.2282623797655105,291.1478271484375,291.1499938964844,273.1499938964844,270.5214538574219,285.1249694824219,293.2547912597656,291.1477966308594,1.0,0.1877537220716476,0.8058376312255859,0.8058376312255859,1.0,1.0,-0.8653090000152588,0.3501327037811279,0.5151762962341309,0.1816002577543258,0.0,0.0,0.2880839407444,24.629234313964844,25.0,-0.0839747712016105,-5255.17626953125,73.02894592285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,302.90594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.1188818365335464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043195515871048,0.2043239623308181,-4.405531399243046e-06,0.0,0.0001206499509862,0.0,0.0,8.469072341918945,0.0,0.0,0.0,0.2877218127250671,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716494768857956,-1766.614013671875,304.1483764648437,0.772552490234375,0.1242454648017883,0.1122940257191658,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5677120685577393,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940131321549415,-1694.876220703125,304.1483459472656,0.8283974528312683,0.1532367616891861,0.1077337637543678,293.13641357421875,297.1499938964844,293.1499938964844,0.1617218255996704,-3546.0986328125,304.1484069824219,0.9635482430458068,0.2376794815063476,0.2254057824611663,293.2530517578125,297.1499938964844,293.1499938964844,0.0041564814746379,-1561.1744384765625,296.8045654296875,0.5677120685577393,0.050000000745058,0.2282697707414627,291.1475830078125,291.1499938964844,273.1499938964844,270.5273132324219,285.1154479980469,293.253173828125,291.1475524902344,1.0,0.1879186779260635,0.8058534264564514,0.8058534264564514,1.0,1.0,-0.8662506937980652,0.3508839309215545,0.5153667330741882,0.1809509992599487,0.0,0.0,0.2884219884872436,24.6621036529541,25.0,-0.3890456557273865,-5268.77197265625,73.23709106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,302.9254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.1189359426498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045743763446808,0.2045787870883941,-4.406070729601197e-06,0.0,0.0001207048626383,0.0,0.0,8.481409072875977,0.0,0.0,0.0,0.2877710461616516,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716494768857956,-1766.614013671875,304.1483764648437,0.772552490234375,0.1242454648017883,0.1122940257191658,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5677120685577393,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940131321549415,-1694.876220703125,304.1483459472656,0.8283974528312683,0.1532367616891861,0.1077337637543678,293.13641357421875,297.1499938964844,293.1499938964844,0.1617218255996704,-3546.0986328125,304.1484069824219,0.9635482430458068,0.2376794815063476,0.2254057824611663,293.2530517578125,297.1499938964844,293.1499938964844,0.0041564814746379,-1561.1744384765625,296.8045654296875,0.5677120685577393,0.050000000745058,0.2282697707414627,291.1475830078125,291.1499938964844,273.1499938964844,270.5273132324219,285.1154479980469,293.253173828125,291.1475524902344,1.0,0.1879186779260635,0.8058534264564514,0.8058534264564514,1.0,1.0,-0.8662506937980652,0.3508839309215545,0.5153667330741882,0.1809509992599487,0.0,0.0,0.2884219884872436,24.6621036529541,25.0,-0.3890456557273865,-5268.77197265625,73.23709106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,302.9254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.1189359426498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045743763446808,0.2045787870883941,-4.406070729601197e-06,0.0,0.0001207048626383,0.0,0.0,8.481409072875977,0.0,0.0,0.0,0.2877710461616516,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720431208610534,-1773.7213134765625,304.1482849121094,0.7732294797897339,0.1247485801577568,0.1127440854907035,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5673947334289551,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936494916677475,-1689.499267578125,304.1495056152344,0.8271899819374084,0.1526310592889785,0.1073798313736915,293.1357421875,297.1499938964844,293.1499938964844,0.1621306836605072,-3553.287841796875,304.14825439453125,0.963747501373291,0.2381628900766372,0.22585991024971,293.2513122558594,297.1499938964844,293.1499938964844,0.0041328016668558,-1552.7894287109375,296.7735290527344,0.5673947334289551,0.050000000745058,0.2282790690660476,291.1473083496094,291.1499938964844,273.1499938964844,270.532958984375,285.1054992675781,293.2514343261719,291.14727783203125,1.0,0.1880645155906677,0.8058680295944214,0.8058680295944214,1.0,1.0,-0.866924524307251,0.3515417873859405,0.5153827667236328,0.1801826655864715,0.0,0.0,0.2888008058071136,24.70099830627441,25.0,-0.430772066116333,-5281.37939453125,73.4089584350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,302.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.1189357042312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048637121915817,0.2048681229352951,-4.40669282397721e-06,0.0,0.0001207046152558,0.0,0.0,8.495441436767578,0.0,0.0,0.0,0.2878271043300628,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720431208610534,-1773.7213134765625,304.1482849121094,0.7732294797897339,0.1247485801577568,0.1127440854907035,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5673947334289551,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936494916677475,-1689.499267578125,304.1495056152344,0.8271899819374084,0.1526310592889785,0.1073798313736915,293.1357421875,297.1499938964844,293.1499938964844,0.1621306836605072,-3553.287841796875,304.14825439453125,0.963747501373291,0.2381628900766372,0.22585991024971,293.2513122558594,297.1499938964844,293.1499938964844,0.0041328016668558,-1552.7894287109375,296.7735290527344,0.5673947334289551,0.050000000745058,0.2282790690660476,291.1473083496094,291.1499938964844,273.1499938964844,270.532958984375,285.1054992675781,293.2514343261719,291.14727783203125,1.0,0.1880645155906677,0.8058680295944214,0.8058680295944214,1.0,1.0,-0.866924524307251,0.3515417873859405,0.5153827667236328,0.1801826655864715,0.0,0.0,0.2888008058071136,24.70099830627441,25.0,-0.430772066116333,-5281.37939453125,73.4089584350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,302.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.1189357042312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048637121915817,0.2048681229352951,-4.40669282397721e-06,0.0,0.0001207046152558,0.0,0.0,8.495441436767578,0.0,0.0,0.0,0.2878271043300628,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724477991461753,-1781.0343017578125,304.1481628417969,0.7738619446754456,0.1252653002738952,0.113207459449768,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5670150518417358,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.0929975062608718,-1679.9376220703125,304.1507568359375,0.8252713084220886,0.1516426801681518,0.1067596897482872,293.13507080078125,297.1499938964844,293.1499938964844,0.1625530123710632,-3560.7021484375,304.14813232421875,0.9638757109642028,0.2386607974767685,0.2263286858797073,293.2494506835937,297.1499938964844,293.1499938964844,0.0041098608635365,-1544.6500244140625,296.743408203125,0.5670150518417358,0.050000000745058,0.2282902300357818,291.1470642089844,291.1499938964844,273.1499938964844,270.5384216308594,285.0950927734375,293.2496032714844,291.14703369140625,1.0,0.1881884485483169,0.8058826327323914,0.8058826327323914,1.0,1.0,-0.8673151731491089,0.3521037697792053,0.5152114033699036,0.179281547665596,0.0,0.0,0.2892087996006012,24.74535179138184,25.0,-0.357264906167984,-5292.85791015625,73.54092407226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,302.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.1189061552286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051789760589599,0.2051833868026733,-4.407383130455855e-06,0.0,0.0001206746310344,0.0,0.0,8.510762214660645,0.0,0.0,0.0,0.2878884077072143,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724477991461753,-1781.0343017578125,304.1481628417969,0.7738619446754456,0.1252653002738952,0.113207459449768,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5670150518417358,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.0929975062608718,-1679.9376220703125,304.1507568359375,0.8252713084220886,0.1516426801681518,0.1067596897482872,293.13507080078125,297.1499938964844,293.1499938964844,0.1625530123710632,-3560.7021484375,304.14813232421875,0.9638757109642028,0.2386607974767685,0.2263286858797073,293.2494506835937,297.1499938964844,293.1499938964844,0.0041098608635365,-1544.6500244140625,296.743408203125,0.5670150518417358,0.050000000745058,0.2282902300357818,291.1470642089844,291.1499938964844,273.1499938964844,270.5384216308594,285.0950927734375,293.2496032714844,291.14703369140625,1.0,0.1881884485483169,0.8058826327323914,0.8058826327323914,1.0,1.0,-0.8673151731491089,0.3521037697792053,0.5152114033699036,0.179281547665596,0.0,0.0,0.2892087996006012,24.74535179138184,25.0,-0.357264906167984,-5292.85791015625,73.54092407226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,302.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.1189061552286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051789760589599,0.2051833868026733,-4.407383130455855e-06,0.0,0.0001206746310344,0.0,0.0,8.510762214660645,0.0,0.0,0.0,0.2878884077072143,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726533979177475,-1784.752197265625,304.14813232421875,0.7741608619689941,0.1255277395248413,0.1134432554244995,293.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5668031573295593,0.050000000745058,0.048127569258213,293.13018798828125,297.1499938964844,293.1499938964844,0.0925619602203369,-1673.5667724609375,304.1513977050781,0.8240411877632141,0.1510040909051895,0.106348693370819,293.1347351074219,297.1499938964844,293.1499938964844,0.1627683937549591,-3564.47900390625,304.1480712890625,0.9639142155647278,0.2389144301414489,0.2265678942203521,293.2485046386719,297.1499938964844,293.1499938964844,0.0040986570529639,-1540.66845703125,296.7286682128906,0.5668031573295593,0.050000000745058,0.228296473622322,291.14697265625,291.1499938964844,273.1499938964844,270.5411071777344,285.0896911621094,293.2486572265625,291.14697265625,1.0,0.188241422176361,0.8058899641036987,0.8058899641036987,1.0,1.0,-0.8674010038375854,0.3523479402065277,0.5150530934333801,0.1787791103124618,0.0,0.0,0.2894194424152374,24.76933479309082,25.0,-0.2944725453853607,-5298.16162109375,73.59098052978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,302.9615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.1188870072364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053432613611221,0.2053476721048355,-4.407747837831266e-06,0.0,0.0001206551969517,0.0,0.0,8.518758773803711,0.0,0.0,0.0,0.2879204750061035,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728606060147285,-1788.500732421875,304.1481018066406,0.7744486331939697,0.1257923543453216,0.1136812195181846,293.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5665781497955322,0.050000000745058,0.0481289736926555,293.1351623535156,297.1499938964844,293.1499938964844,0.0920556932687759,-1666.169677734375,304.1520690917969,0.8226349353790283,0.1502731740474701,0.1058726757764816,293.1343994140625,297.1499938964844,293.1499938964844,0.162986010313034,-3568.292236328125,304.1480407714844,0.9639371633529664,0.2391708195209503,0.2268098443746566,293.2475280761719,297.1499938964844,293.1499938964844,0.0040876250714063,-1536.7432861328125,296.71417236328125,0.5665781497955322,0.050000000745058,0.2283031195402145,291.1469116210937,291.1499938964844,273.1499938964844,270.5437316894531,285.08416748046875,293.2476806640625,291.1469116210937,1.0,0.1882881671190261,0.8058971166610718,0.8058971166610718,1.0,1.0,-0.8674153089523315,0.3525682091712951,0.5148470997810364,0.1782423704862594,0.0,0.0,0.2896313071250915,24.79431915283203,25.0,-0.2166280746459961,-5303.18212890625,73.6303482055664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336975097656,302.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.1188679635524749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055097222328186,0.2055141180753708,-4.408121185406344e-06,0.0,0.0001206358720082,0.0,0.0,8.526869773864746,0.0,0.0,0.0,0.2879530191421509,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732784196734428,-1796.0643310546875,304.1480407714844,0.7749921679496765,0.1263261288404464,0.1141621023416519,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5660933256149292,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908379703760147,-1648.399658203125,304.15338134765625,0.8193017244338989,0.14854396879673,0.1047323867678642,293.1337890625,297.1499938964844,293.1499938964844,0.1634268015623092,-3576.0078125,304.14794921875,0.9639415144920348,0.2396903336048126,0.2273008525371551,293.2455444335937,297.1499938964844,293.1499938964844,0.0040660672821104,-1529.059326171875,296.6858215332031,0.5660933256149292,0.050000000745058,0.2283174991607666,291.1468811035156,291.1499938964844,273.1499938964844,270.5488586425781,285.07275390625,293.2457275390625,291.1469116210937,1.0,0.1883625537157058,0.8059114813804626,0.8059114813804626,1.0,1.0,-0.8672339916229248,0.3529381453990936,0.5142958760261536,0.1770695745944976,0.0,0.0,0.2900485396385193,24.84670829772949,25.0,-0.036073125898838,-5312.36474609375,73.6769027709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,302.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.443359375,18000.0,0.0,0.0,0.1188369467854499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058412134647369,0.2058456093072891,-4.408877430250868e-06,0.0,0.0001206043889396,0.0,0.0,8.54305362701416,0.0,0.0,0.0,0.2880181074142456,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732784196734428,-1796.0643310546875,304.1480407714844,0.7749921679496765,0.1263261288404464,0.1141621023416519,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5660933256149292,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908379703760147,-1648.399658203125,304.15338134765625,0.8193017244338989,0.14854396879673,0.1047323867678642,293.1337890625,297.1499938964844,293.1499938964844,0.1634268015623092,-3576.0078125,304.14794921875,0.9639415144920348,0.2396903336048126,0.2273008525371551,293.2455444335937,297.1499938964844,293.1499938964844,0.0040660672821104,-1529.059326171875,296.6858215332031,0.5660933256149292,0.050000000745058,0.2283174991607666,291.1468811035156,291.1499938964844,273.1499938964844,270.5488586425781,285.07275390625,293.2457275390625,291.1469116210937,1.0,0.1883625537157058,0.8059114813804626,0.8059114813804626,1.0,1.0,-0.8672339916229248,0.3529381453990936,0.5142958760261536,0.1770695745944976,0.0,0.0,0.2900485396385193,24.84670829772949,25.0,-0.036073125898838,-5312.36474609375,73.6769027709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,302.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.443359375,18000.0,0.0,0.0,0.1188369467854499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058412134647369,0.2058456093072891,-4.408877430250868e-06,0.0,0.0001206043889396,0.0,0.0,8.54305362701416,0.0,0.0,0.0,0.2880181074142456,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0736985579133033,-1803.676513671875,304.1479797363281,0.7754958868026733,0.1268633604049682,0.1146470978856086,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5655697584152222,0.050000000745058,0.048135295510292,293.1562805175781,297.1499938964844,293.1499938964844,0.0893528759479522,-1626.7587890625,304.1547241210937,0.8152598738670349,0.1464710831642151,0.1033475175499916,293.1332397460937,297.1499938964844,293.1499938964844,0.1638732552528381,-3583.811767578125,304.1478881835937,0.963898777961731,0.2402170896530151,0.2277995198965072,293.2435302734375,297.1499938964844,293.1499938964844,0.0040452159009873,-1521.60888671875,296.6584167480469,0.5655697584152222,0.050000000745058,0.2283331155776977,291.1470031738281,291.1499938964844,273.1499938964844,270.5538024902344,285.0608825683594,293.2436828613281,291.14703369140625,1.0,0.1884101033210754,0.8059258460998535,0.8059258460998535,1.0,1.0,-0.8667750358581543,0.3532117009162903,0.513563334941864,0.1757732778787613,0.0,0.0,0.2904425263404846,24.90143203735352,25.0,0.1461584568023681,-5320.30224609375,73.67961120605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,302.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.1188235729932785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061587423086166,0.20616315305233,-4.409617758938111e-06,0.0,0.0001205908265546,0.0,0.0,8.558595657348633,0.0,0.0,0.0,0.2880807816982269,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0736985579133033,-1803.676513671875,304.1479797363281,0.7754958868026733,0.1268633604049682,0.1146470978856086,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5655697584152222,0.050000000745058,0.048135295510292,293.1562805175781,297.1499938964844,293.1499938964844,0.0893528759479522,-1626.7587890625,304.1547241210937,0.8152598738670349,0.1464710831642151,0.1033475175499916,293.1332397460937,297.1499938964844,293.1499938964844,0.1638732552528381,-3583.811767578125,304.1478881835937,0.963898777961731,0.2402170896530151,0.2277995198965072,293.2435302734375,297.1499938964844,293.1499938964844,0.0040452159009873,-1521.60888671875,296.6584167480469,0.5655697584152222,0.050000000745058,0.2283331155776977,291.1470031738281,291.1499938964844,273.1499938964844,270.5538024902344,285.0608825683594,293.2436828613281,291.14703369140625,1.0,0.1884101033210754,0.8059258460998535,0.8059258460998535,1.0,1.0,-0.8667750358581543,0.3532117009162903,0.513563334941864,0.1757732778787613,0.0,0.0,0.2904425263404846,24.90143203735352,25.0,0.1461584568023681,-5320.30224609375,73.67961120605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,302.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.1188235729932785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061587423086166,0.20616315305233,-4.409617758938111e-06,0.0,0.0001205908265546,0.0,0.0,8.558595657348633,0.0,0.0,0.0,0.2880807816982269,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741186961531639,-1811.2957763671875,304.14794921875,0.7759679555892944,0.1274008005857467,0.1151332035660743,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5650204420089722,0.050000000745058,0.0481387637555599,293.167236328125,297.1499938964844,293.1499938964844,0.0876257196068763,-1601.6309814453125,304.1560363769531,0.8105083107948303,0.1440917551517486,0.1017423868179321,293.1326904296875,297.1499938964844,293.1499938964844,0.1643239557743072,-3591.680908203125,304.1478576660156,0.9638246297836304,0.2407488524913787,0.2283036112785339,293.24139404296875,297.1499938964844,293.1499938964844,0.0040250974707305,-1514.4052734375,296.6319885253906,0.5650204420089722,0.050000000745058,0.2283495664596557,291.1471862792969,291.1499938964844,273.1499938964844,270.5585632324219,285.0486755371094,293.2415771484375,291.147216796875,1.0,0.1884307265281677,0.8059442639350891,0.8059442639350891,1.0,1.0,-0.8660607933998108,0.3533937633037567,0.5126670002937317,0.1743721663951873,0.0,0.0,0.2908038198947906,24.957012176513672,25.0,0.2569087147712707,-5326.87744140625,73.64012908935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,302.9791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.1188331022858619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206452190876007,0.2064566016197204,-4.410314431879669e-06,0.0,0.0001206004963023,0.0,0.0,8.572989463806152,0.0,0.0,0.0,0.2881389558315277,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741186961531639,-1811.2957763671875,304.14794921875,0.7759679555892944,0.1274008005857467,0.1151332035660743,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5650204420089722,0.050000000745058,0.0481387637555599,293.167236328125,297.1499938964844,293.1499938964844,0.0876257196068763,-1601.6309814453125,304.1560363769531,0.8105083107948303,0.1440917551517486,0.1017423868179321,293.1326904296875,297.1499938964844,293.1499938964844,0.1643239557743072,-3591.680908203125,304.1478576660156,0.9638246297836304,0.2407488524913787,0.2283036112785339,293.24139404296875,297.1499938964844,293.1499938964844,0.0040250974707305,-1514.4052734375,296.6319885253906,0.5650204420089722,0.050000000745058,0.2283495664596557,291.1471862792969,291.1499938964844,273.1499938964844,270.5585632324219,285.0486755371094,293.2415771484375,291.147216796875,1.0,0.1884307265281677,0.8059442639350891,0.8059442639350891,1.0,1.0,-0.8660607933998108,0.3533937633037567,0.5126670002937317,0.1743721663951873,0.0,0.0,0.2908038198947906,24.957012176513672,25.0,0.2569087147712707,-5326.87744140625,73.64012908935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,302.9791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.1188331022858619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206452190876007,0.2064566016197204,-4.410314431879669e-06,0.0,0.0001206004963023,0.0,0.0,8.572989463806152,0.0,0.0,0.0,0.2881389558315277,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745369866490364,-1818.889892578125,304.14794921875,0.7764176726341248,0.127935454249382,0.1156175658106803,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5644590854644775,0.050000000745058,0.0481423288583755,293.1781005859375,297.1499938964844,293.1499938964844,0.0856829136610031,-1573.42626953125,304.1572570800781,0.8050022721290588,0.1414452195167541,0.099942646920681,293.1322326660156,297.1499938964844,293.1499938964844,0.1647783517837524,-3599.607666015625,304.1477966308594,0.9637359380722046,0.2412836700677871,0.2288111448287964,293.2391967773437,297.1499938964844,293.1499938964844,0.0040057864971458,-1507.481689453125,296.6065368652344,0.5644590854644775,0.050000000745058,0.2283664792776107,291.1473999023437,291.1499938964844,273.1499938964844,270.56317138671875,285.0362243652344,293.2393798828125,291.1473999023437,1.0,0.188424527645111,0.8059627413749695,0.8059627413749695,1.0,1.0,-0.8651156425476074,0.3534880876541137,0.5116275548934937,0.1728883534669876,0.0,0.0,0.2911383509635925,25.01195335388184,25.0,0.2592135965824127,-5332.07080078125,73.56047821044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,302.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.1188662648200988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067227363586425,0.2067271471023559,-4.410956989886472e-06,0.0,0.0001206341476063,0.0,0.0,8.586267471313477,0.0,0.0,0.0,0.2881926894187927,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745369866490364,-1818.889892578125,304.14794921875,0.7764176726341248,0.127935454249382,0.1156175658106803,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5644590854644775,0.050000000745058,0.0481423288583755,293.1781005859375,297.1499938964844,293.1499938964844,0.0856829136610031,-1573.42626953125,304.1572570800781,0.8050022721290588,0.1414452195167541,0.099942646920681,293.1322326660156,297.1499938964844,293.1499938964844,0.1647783517837524,-3599.607666015625,304.1477966308594,0.9637359380722046,0.2412836700677871,0.2288111448287964,293.2391967773437,297.1499938964844,293.1499938964844,0.0040057864971458,-1507.481689453125,296.6065368652344,0.5644590854644775,0.050000000745058,0.2283664792776107,291.1473999023437,291.1499938964844,273.1499938964844,270.56317138671875,285.0362243652344,293.2393798828125,291.1473999023437,1.0,0.188424527645111,0.8059627413749695,0.8059627413749695,1.0,1.0,-0.8651156425476074,0.3534880876541137,0.5116275548934937,0.1728883534669876,0.0,0.0,0.2911383509635925,25.01195335388184,25.0,0.2592135965824127,-5332.07080078125,73.56047821044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,302.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.1188662648200988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067227363586425,0.2067271471023559,-4.410956989886472e-06,0.0,0.0001206341476063,0.0,0.0,8.586267471313477,0.0,0.0,0.0,0.2881926894187927,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.074744701385498,-1822.6640625,304.14794921875,0.7766373753547668,0.128200814127922,0.1158582493662834,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5641783475875854,0.050000000745058,0.0481441207230091,293.1834716796875,297.1499938964844,293.1499938964844,0.0846394449472427,-1558.3089599609375,304.1578063964844,0.8019945621490479,0.1400350928306579,0.0989786982536315,293.13201904296875,297.1499938964844,293.1499938964844,0.1650064289569854,-3603.583984375,304.1477966308594,0.9636918902397156,0.2415516376495361,0.2290656417608261,293.238037109375,297.1499938964844,293.1499938964844,0.003996452782303,-1504.1318359375,296.5942077636719,0.5641783475875854,0.050000000745058,0.2283749729394912,291.1474914550781,291.1499938964844,273.1499938964844,270.5653991699219,285.02996826171875,293.2382202148437,291.1474914550781,1.0,0.1884114742279052,0.8059719204902649,0.8059719204902649,1.0,1.0,-0.8645653128623962,0.353503942489624,0.5110613703727722,0.1721232086420059,0.0,0.0,0.2912966907024383,25.0386905670166,25.0,0.2801855802536011,-5334.314453125,73.50640106201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,302.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1188911572098732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068512737751007,0.2068556845188141,-4.411261215864215e-06,0.0,0.0001206594097311,0.0,0.0,8.592576026916504,0.0,0.0,0.0,0.2882182002067566,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749509409070015,-1826.412841796875,304.14794921875,0.7768562436103821,0.1284645944833755,0.1160975471138954,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5639004111289978,0.050000000745058,0.0481458976864814,293.18865966796875,297.1499938964844,293.1499938964844,0.0835567191243171,-1542.64892578125,304.1583557128906,0.7988757491111755,0.13858662545681,0.0979808196425437,293.1318054199219,297.1499938964844,293.1499938964844,0.1652343571186065,-3607.55517578125,304.14776611328125,0.9636515974998474,0.2418197840452194,0.2293203026056289,293.23687744140625,297.1499938964844,293.1499938964844,0.0039873295463621,-1500.85400390625,296.5821838378906,0.5639004111289978,0.050000000745058,0.228383406996727,291.1476135253906,291.1499938964844,273.1499938964844,270.56756591796875,285.023681640625,293.237060546875,291.14764404296875,1.0,0.1883923262357711,0.8059836030006409,0.8059836030006409,1.0,1.0,-0.8639726638793945,0.3535021245479584,0.5104705095291138,0.1713477522134781,0.0,0.0,0.2914446592330932,25.06464195251465,25.0,0.3348524272441864,-5336.34814453125,73.44403076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,302.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1189208552241325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069735080003738,0.2069779187440872,-4.411554527905537e-06,0.0,0.0001206895467475,0.0,0.0,8.59858512878418,0.0,0.0,0.0,0.2882424890995025,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753717944025993,-1834.075927734375,304.1479187011719,0.7776147723197937,0.1290154457092285,0.1165840402245521,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5636056065559387,0.050000000745058,0.0481477975845336,293.19256591796875,297.1499938964844,293.1499938964844,0.0818688869476318,-1518.379638671875,304.1583251953125,0.7941849827766418,0.1367911696434021,0.0964399874210357,293.1313781738281,297.1499938964844,293.1499938964844,0.1656998395919799,-3615.669921875,304.1477355957031,0.9639580249786376,0.2423698455095291,0.2298352122306823,293.2344055175781,297.1499938964844,293.1499938964844,0.0039697410538792,-1494.54541015625,296.5589294433594,0.5636056065559387,0.050000000745058,0.2283924221992492,291.1476135253906,291.1499938964844,273.1499938964844,270.5718078613281,285.0103759765625,293.234619140625,291.1474609375,1.0,0.1883500069379806,0.806006908416748,0.806006908416748,1.0,1.0,-0.8633377552032471,0.3537560105323791,0.5095816850662231,0.1698713898658752,0.0,0.0,0.2917535901069641,25.079723358154297,25.0,-0.5400757193565369,-5341.2080078125,73.35869598388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1384582519531,302.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.1189940273761749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072061896324157,0.2072106003761291,-4.412095222505741e-06,0.0,0.0001207638124469,0.0,0.0,8.609992027282715,0.0,0.0,0.0,0.288288801908493,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753717944025993,-1834.075927734375,304.1479187011719,0.7776147723197937,0.1290154457092285,0.1165840402245521,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5636056065559387,0.050000000745058,0.0481477975845336,293.19256591796875,297.1499938964844,293.1499938964844,0.0818688869476318,-1518.379638671875,304.1583251953125,0.7941849827766418,0.1367911696434021,0.0964399874210357,293.1313781738281,297.1499938964844,293.1499938964844,0.1656998395919799,-3615.669921875,304.1477355957031,0.9639580249786376,0.2423698455095291,0.2298352122306823,293.2344055175781,297.1499938964844,293.1499938964844,0.0039697410538792,-1494.54541015625,296.5589294433594,0.5636056065559387,0.050000000745058,0.2283924221992492,291.1476135253906,291.1499938964844,273.1499938964844,270.5718078613281,285.0103759765625,293.234619140625,291.1474609375,1.0,0.1883500069379806,0.806006908416748,0.806006908416748,1.0,1.0,-0.8633377552032471,0.3537560105323791,0.5095816850662231,0.1698713898658752,0.0,0.0,0.2917535901069641,25.079723358154297,25.0,-0.5400757193565369,-5341.2080078125,73.35869598388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1384582519531,302.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.1189940273761749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072061896324157,0.2072106003761291,-4.412095222505741e-06,0.0,0.0001207638124469,0.0,0.0,8.609992027282715,0.0,0.0,0.0,0.288288801908493,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758539512753486,-1842.908447265625,304.1477966308594,0.7790248990058899,0.1296361088752746,0.1171246990561485,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5637630820274353,0.050000000745058,0.0481467992067337,293.1903686523437,297.1499938964844,293.1499938964844,0.0812116339802742,-1509.1180419921875,304.1566162109375,0.7926945090293884,0.1361577361822128,0.0958466753363609,293.1307678222656,297.1499938964844,293.1499938964844,0.1662264466285705,-3624.904541015625,304.1476135253906,0.9649626612663268,0.2429609447717666,0.2303815484046936,293.2316589355469,297.1499938964844,293.1499938964844,0.0039534620009362,-1488.82763671875,296.5359191894531,0.5637630820274353,0.050000000745058,0.2283876985311508,291.1453552246094,291.1499938964844,273.1499938964844,270.57586669921875,284.9955139160156,293.2319030761719,291.1448669433594,1.0,0.1883324980735778,0.8060302138328552,0.8060302138328552,1.0,1.0,-0.8639228940010071,0.3545690178871155,0.5093538761138916,0.1685882359743118,0.0,0.0,0.2924950718879699,25.033435821533203,25.0,-3.3411030769348145,-5351.7119140625,73.39012145996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,302.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.119093932211399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076690942049026,0.2076735198497772,-4.412863290781388e-06,0.0,0.0001208651956403,0.0,0.0,8.632121086120605,0.0,0.0,0.0,0.2883763015270233,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758539512753486,-1842.908447265625,304.1477966308594,0.7790248990058899,0.1296361088752746,0.1171246990561485,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5637630820274353,0.050000000745058,0.0481467992067337,293.1903686523437,297.1499938964844,293.1499938964844,0.0812116339802742,-1509.1180419921875,304.1566162109375,0.7926945090293884,0.1361577361822128,0.0958466753363609,293.1307678222656,297.1499938964844,293.1499938964844,0.1662264466285705,-3624.904541015625,304.1476135253906,0.9649626612663268,0.2429609447717666,0.2303815484046936,293.2316589355469,297.1499938964844,293.1499938964844,0.0039534620009362,-1488.82763671875,296.5359191894531,0.5637630820274353,0.050000000745058,0.2283876985311508,291.1453552246094,291.1499938964844,273.1499938964844,270.57586669921875,284.9955139160156,293.2319030761719,291.1448669433594,1.0,0.1883324980735778,0.8060302138328552,0.8060302138328552,1.0,1.0,-0.8639228940010071,0.3545690178871155,0.5093538761138916,0.1685882359743118,0.0,0.0,0.2924950718879699,25.033435821533203,25.0,-3.3411030769348145,-5351.7119140625,73.39012145996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,302.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.119093932211399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076690942049026,0.2076735198497772,-4.412863290781388e-06,0.0,0.0001208651956403,0.0,0.0,8.632121086120605,0.0,0.0,0.0,0.2883763015270233,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763802006840705,-1852.57373046875,304.1476745605469,0.7806913256645203,0.1302966475486755,0.1177096888422966,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5640533566474915,0.050000000745058,0.0481449589133262,293.1864624023437,297.1499938964844,293.1499938964844,0.080973632633686,-1505.893310546875,304.1548156738281,0.7924297451972961,0.135921373963356,0.0956301540136337,293.1300964355469,297.1499938964844,293.1499938964844,0.1667966246604919,-3634.91259765625,304.1474609375,0.9661956429481506,0.2435827702283859,0.2309602946043014,293.22869873046875,297.1499938964844,293.1499938964844,0.0039385962300002,-1483.663818359375,296.5138244628906,0.5640533566474915,0.050000000745058,0.22837895154953,291.1419982910156,291.1499938964844,273.1499938964844,270.5797424316406,284.980224609375,293.2289733886719,291.1415405273437,1.0,0.1883465200662613,0.8060449957847595,0.8060449957847595,1.0,1.0,-0.8650466799736023,0.3556149303913116,0.509431779384613,0.1674220263957977,0.0,0.0,0.2937934100627899,24.971574783325195,25.0,-4.3452982902526855,-5368.57080078125,73.4900894165039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,302.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.1192501336336135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085951864719391,0.2085995972156524,-4.4145358515379485e-06,0.0,0.0001210237242048,0.0,0.0,8.676698684692383,0.0,0.0,0.0,0.2885510623455047,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763802006840705,-1852.57373046875,304.1476745605469,0.7806913256645203,0.1302966475486755,0.1177096888422966,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5640533566474915,0.050000000745058,0.0481449589133262,293.1864624023437,297.1499938964844,293.1499938964844,0.080973632633686,-1505.893310546875,304.1548156738281,0.7924297451972961,0.135921373963356,0.0956301540136337,293.1300964355469,297.1499938964844,293.1499938964844,0.1667966246604919,-3634.91259765625,304.1474609375,0.9661956429481506,0.2435827702283859,0.2309602946043014,293.22869873046875,297.1499938964844,293.1499938964844,0.0039385962300002,-1483.663818359375,296.5138244628906,0.5640533566474915,0.050000000745058,0.22837895154953,291.1419982910156,291.1499938964844,273.1499938964844,270.5797424316406,284.980224609375,293.2289733886719,291.1415405273437,1.0,0.1883465200662613,0.8060449957847595,0.8060449957847595,1.0,1.0,-0.8650466799736023,0.3556149303913116,0.509431779384613,0.1674220263957977,0.0,0.0,0.2937934100627899,24.971574783325195,25.0,-4.3452982902526855,-5368.57080078125,73.4900894165039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,302.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.1192501336336135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085951864719391,0.2085995972156524,-4.4145358515379485e-06,0.0,0.0001210237242048,0.0,0.0,8.676698684692383,0.0,0.0,0.0,0.2885510623455047,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769217684864997,-1862.53271484375,304.1475524902344,0.7823965549468994,0.1309724450111389,0.1183115318417549,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.564344584941864,0.050000000745058,0.0481431148946285,293.1822814941406,297.1499938964844,293.1499938964844,0.0808938965201377,-1504.9117431640625,304.1533508300781,0.7925603985786438,0.1358449608087539,0.0955525562167167,293.12945556640625,297.1499938964844,293.1499938964844,0.1673864126205444,-3645.25244140625,304.1473388671875,0.9674432873725892,0.2442211210727691,0.2315569818019867,293.2255859375,297.1499938964844,293.1499938964844,0.0039248648099601,-1478.91015625,296.4931030273437,0.564344584941864,0.050000000745058,0.2283702045679092,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.9651184082031,293.2258605957031,291.1379699707031,1.0,0.1883893758058548,0.8060598373413086,0.8060598373413086,1.0,1.0,-0.8663790225982666,0.3567336201667785,0.509645402431488,0.1663447618484497,0.0,0.0,0.295549064874649,24.912784576416016,25.0,-5.058412551879883,-5385.87255859375,73.63018798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,302.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1194812655448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098898887634277,0.2098942995071411,-4.417119725985685e-06,0.0,0.0001212582938023,0.0,0.0,8.739599227905273,0.0,0.0,0.0,0.2888007164001465,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769217684864997,-1862.53271484375,304.1475524902344,0.7823965549468994,0.1309724450111389,0.1183115318417549,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.564344584941864,0.050000000745058,0.0481431148946285,293.1822814941406,297.1499938964844,293.1499938964844,0.0808938965201377,-1504.9117431640625,304.1533508300781,0.7925603985786438,0.1358449608087539,0.0955525562167167,293.12945556640625,297.1499938964844,293.1499938964844,0.1673864126205444,-3645.25244140625,304.1473388671875,0.9674432873725892,0.2442211210727691,0.2315569818019867,293.2255859375,297.1499938964844,293.1499938964844,0.0039248648099601,-1478.91015625,296.4931030273437,0.564344584941864,0.050000000745058,0.2283702045679092,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,284.9651184082031,293.2258605957031,291.1379699707031,1.0,0.1883893758058548,0.8060598373413086,0.8060598373413086,1.0,1.0,-0.8663790225982666,0.3567336201667785,0.509645402431488,0.1663447618484497,0.0,0.0,0.295549064874649,24.912784576416016,25.0,-5.058412551879883,-5385.87255859375,73.63018798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,302.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1194812655448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098898887634277,0.2098942995071411,-4.417119725985685e-06,0.0,0.0001212582938023,0.0,0.0,8.739599227905273,0.0,0.0,0.0,0.2888007164001465,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771980211138725,-1867.6187744140625,304.1474914550781,0.7832509875297546,0.1313166320323944,0.1186178028583526,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5644817352294922,0.050000000745058,0.0481422469019889,293.1802062988281,297.1499938964844,293.1499938964844,0.0808895826339721,-1504.921142578125,304.1527709960937,0.7927004098892212,0.1358449012041092,0.0955435633659362,293.1291198730469,297.1499938964844,293.1499938964844,0.1676886975765228,-3650.549072265625,304.1472473144531,0.9680580496788024,0.2445459216833114,0.2318607419729232,293.2239990234375,297.1499938964844,293.1499938964844,0.0039184507913887,-1476.7012939453125,296.4831848144531,0.5644817352294922,0.050000000745058,0.2283660918474197,291.1366271972656,291.1499938964844,273.1499938964844,270.5852355957031,284.957763671875,293.2242431640625,291.1361083984375,1.0,0.1884206533432006,0.8060672283172607,0.8060672283172607,1.0,1.0,-0.8670942783355713,0.3573047816753387,0.5097895264625549,0.1658404022455215,0.0,0.0,0.2966333627700805,24.88577079772949,25.0,-5.058221340179443,-5395.71728515625,73.71219635009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,302.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.1196260228753089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107034027576446,0.2107078284025192,-4.418770458869403e-06,0.0,0.0001214052026625,0.0,0.0,8.779244422912598,0.0,0.0,0.0,0.288958340883255,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774756148457527,-1872.7286376953125,304.1474304199219,0.7841066718101501,0.1316647976636886,0.1189278215169906,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5646131634712219,0.050000000745058,0.0481414161622524,293.1781616210937,297.1499938964844,293.1499938964844,0.0809015184640884,-1505.154052734375,304.1522521972656,0.7928776741027832,0.1358657926321029,0.0955500975251197,293.1287841796875,297.1499938964844,293.1499938964844,0.1679906249046325,-3655.830078125,304.147216796875,0.9686661958694458,0.2448741793632507,0.2321678698062896,293.22235107421875,297.1499938964844,293.1499938964844,0.003912282641977,-1474.56591796875,296.4737548828125,0.5646131634712219,0.050000000745058,0.2283621430397033,291.13494873046875,291.1499938964844,273.1499938964844,270.5870056152344,284.9505615234375,293.2226257324219,291.134521484375,1.0,0.1884579509496688,0.806061863899231,0.806061863899231,1.0,1.0,-0.8678370118141174,0.3578795492649078,0.5099574327468872,0.1653595268726349,0.0,0.0,0.2978065013885498,24.860361099243164,25.0,-4.629026412963867,-5406.19775390625,73.80133819580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006164550781,302.9922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.68359375,18000.0,0.0,0.0,0.1197919026017189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116123586893081,0.2116167843341827,-4.420676759764319e-06,0.0,0.0001215735537698,0.0,0.0,8.823724746704102,0.0,0.0,0.0,0.2891354858875274,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780326128005981,-1882.978271484375,304.1473693847656,0.7858184576034546,0.1323703080415725,0.1195571571588516,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5648597478866577,0.050000000745058,0.0481398589909076,293.1741638183594,297.1499938964844,293.1499938964844,0.0809667482972145,-1506.187744140625,304.1513977050781,0.7933291792869568,0.1359635591506958,0.0956040769815445,293.128173828125,297.1499938964844,293.1499938964844,0.1685909479856491,-3666.302734375,304.14715576171875,0.9698626399040222,0.245539128780365,0.2327909022569656,293.2190246582031,297.1499938964844,293.1499938964844,0.0039005998987704,-1470.481201171875,296.4564208984375,0.5648597478866577,0.050000000745058,0.2283547669649124,291.1324768066406,291.1499938964844,273.1499938964844,270.59033203125,284.9366760253906,293.2193298339844,291.1322326660156,1.0,0.1885490268468856,0.8060511350631714,0.8060511350631714,1.0,1.0,-0.8693938851356506,0.3590354323387146,0.5103585124015808,0.1644747108221054,0.0,0.0,0.3003215789794922,24.81416130065918,25.0,-3.28749418258667,-5428.50732421875,73.99896240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,303.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.380859375,18000.0,0.0,0.0,0.1201880499720573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136104702949524,0.2136148959398269,-4.42506825493183e-06,0.0,0.0001219755868078,0.0,0.0,8.922135353088379,0.0,0.0,0.0,0.2895296216011047,4.0,0.0,1.0
