time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780326128005981,-1882.978271484375,304.1473693847656,0.7858184576034546,0.1323703080415725,0.1195571571588516,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5648597478866577,0.050000000745058,0.0481398589909076,293.1741638183594,297.1499938964844,293.1499938964844,0.0809667482972145,-1506.187744140625,304.1513977050781,0.7933291792869568,0.1359635591506958,0.0956040769815445,293.128173828125,297.1499938964844,293.1499938964844,0.1685909479856491,-3666.302734375,304.14715576171875,0.9698626399040222,0.245539128780365,0.2327909022569656,293.2190246582031,297.1499938964844,293.1499938964844,0.0039005998987704,-1470.481201171875,296.4564208984375,0.5648597478866577,0.050000000745058,0.2283547669649124,291.1324768066406,291.1499938964844,273.1499938964844,270.59033203125,284.9366760253906,293.2193298339844,291.1322326660156,1.0,0.1885490268468856,0.8060511350631714,0.8060511350631714,1.0,1.0,-0.8693938851356506,0.3590354323387146,0.5103585124015808,0.1644747108221054,0.0,0.0,0.3003215789794922,24.81416130065918,25.0,-3.28749418258667,-5428.50732421875,73.99896240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,303.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.380859375,18000.0,0.0,0.0,0.1201880499720573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136104702949524,0.2136148959398269,-4.42506825493183e-06,0.0,0.0001219755868078,0.0,0.0,8.922135353088379,0.0,0.0,0.0,0.2895296216011047,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.078582115471363,-1893.0712890625,304.1473388671875,0.7875245809555054,0.1330842673778534,0.1201952025294303,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5650869011878967,0.050000000745058,0.048138428479433,293.1703491210937,297.1499938964844,293.1499938964844,0.0810729041695594,-1507.7686767578125,304.1507568359375,0.7938955426216125,0.136128544807434,0.0957065299153328,293.1275634765625,297.1499938964844,293.1499938964844,0.1691700369119644,-3676.349609375,304.1471252441406,0.9710321426391602,0.2462126910686493,0.2334229350090026,293.2156677246094,297.1499938964844,293.1499938964844,0.0038896368350833,-1466.5399169921875,296.4414978027344,0.5650869011878967,0.050000000745058,0.2283479869365692,291.1319580078125,291.1499938964844,273.1499938964844,270.5935363769531,284.9236145019531,293.2159423828125,291.13214111328125,1.0,0.1886597424745559,0.8060404062271118,0.8060404062271118,1.0,1.0,-0.8710311055183411,0.3601903617382049,0.5108407735824585,0.1636972278356552,0.0,0.0,0.3027928471565246,24.773725509643555,25.0,-0.0922151580452919,-5455.751953125,74.21932983398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,303.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.130859375,18000.0,0.0,0.0,0.1206750571727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156851291656494,0.2156895697116851,-4.429916771186981e-06,0.0,0.0001224698498845,0.0,0.0,9.02524757385254,0.0,0.0,0.0,0.2899447977542877,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.078582115471363,-1893.0712890625,304.1473388671875,0.7875245809555054,0.1330842673778534,0.1201952025294303,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5650869011878967,0.050000000745058,0.048138428479433,293.1703491210937,297.1499938964844,293.1499938964844,0.0810729041695594,-1507.7686767578125,304.1507568359375,0.7938955426216125,0.136128544807434,0.0957065299153328,293.1275634765625,297.1499938964844,293.1499938964844,0.1691700369119644,-3676.349609375,304.1471252441406,0.9710321426391602,0.2462126910686493,0.2334229350090026,293.2156677246094,297.1499938964844,293.1499938964844,0.0038896368350833,-1466.5399169921875,296.4414978027344,0.5650869011878967,0.050000000745058,0.2283479869365692,291.1319580078125,291.1499938964844,273.1499938964844,270.5935363769531,284.9236145019531,293.2159423828125,291.13214111328125,1.0,0.1886597424745559,0.8060404062271118,0.8060404062271118,1.0,1.0,-0.8710311055183411,0.3601903617382049,0.5108407735824585,0.1636972278356552,0.0,0.0,0.3027928471565246,24.773725509643555,25.0,-0.0922151580452919,-5455.751953125,74.21932983398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,303.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.130859375,18000.0,0.0,0.0,0.1206750571727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156851291656494,0.2156895697116851,-4.429916771186981e-06,0.0,0.0001224698498845,0.0,0.0,9.02524757385254,0.0,0.0,0.0,0.2899447977542877,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0791196823120117,-1902.9237060546875,304.1473083496094,0.7892207503318787,0.1338032037019729,0.1208385154604911,293.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5652981400489807,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.08121258020401,-1509.7943115234375,304.1502685546875,0.7945669293403625,0.1363545060157776,0.0958526656031608,293.12701416015625,297.1499938964844,293.1499938964844,0.1697221547365188,-3685.87353515625,304.14715576171875,0.9721761345863342,0.2468923032283783,0.2340613156557083,293.2122802734375,297.1499938964844,293.1499938964844,0.0038791666738688,-1462.65234375,296.42919921875,0.5652981400489807,0.050000000745058,0.2283416837453842,291.1338195800781,291.1499938964844,273.1499938964844,270.5965270996094,284.9114685058594,293.2125549316406,291.13409423828125,1.0,0.1887875497341156,0.8060205578804016,0.8060205578804016,1.0,1.0,-0.8727354407310486,0.3613356053829193,0.5113998651504517,0.163029745221138,0.0,0.0,0.3048316836357116,24.73846435546875,25.0,2.075653553009033,-5480.09765625,74.45947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,303.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.455078125,18000.0,0.0,0.0,0.1212542876601219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174751907587051,0.2174796313047409,-4.434480615600478e-06,0.0,0.000123057689052,0.0,0.0,9.115273475646973,0.0,0.0,0.0,0.2903115451335907,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0791196823120117,-1902.9237060546875,304.1473083496094,0.7892207503318787,0.1338032037019729,0.1208385154604911,293.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5652981400489807,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.08121258020401,-1509.7943115234375,304.1502685546875,0.7945669293403625,0.1363545060157776,0.0958526656031608,293.12701416015625,297.1499938964844,293.1499938964844,0.1697221547365188,-3685.87353515625,304.14715576171875,0.9721761345863342,0.2468923032283783,0.2340613156557083,293.2122802734375,297.1499938964844,293.1499938964844,0.0038791666738688,-1462.65234375,296.42919921875,0.5652981400489807,0.050000000745058,0.2283416837453842,291.1338195800781,291.1499938964844,273.1499938964844,270.5965270996094,284.9114685058594,293.2125549316406,291.13409423828125,1.0,0.1887875497341156,0.8060205578804016,0.8060205578804016,1.0,1.0,-0.8727354407310486,0.3613356053829193,0.5113998651504517,0.163029745221138,0.0,0.0,0.3048316836357116,24.73846435546875,25.0,2.075653553009033,-5480.09765625,74.45947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,303.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.455078125,18000.0,0.0,0.0,0.1212542876601219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174751907587051,0.2174796313047409,-4.434480615600478e-06,0.0,0.000123057689052,0.0,0.0,9.115273475646973,0.0,0.0,0.0,0.2903115451335907,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796627551317215,-1912.8966064453125,304.1473083496094,0.790907084941864,0.1345261037349701,0.1214853450655937,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5654972195625305,0.050000000745058,0.0481358505785465,293.1632080078125,297.1499938964844,293.1499938964844,0.0814014673233032,-1512.5260009765625,304.1498718261719,0.7953395843505859,0.1366379708051681,0.0960396230220794,293.12652587890625,297.1499938964844,293.1499938964844,0.1702853888273239,-3695.5986328125,304.1471862792969,0.9732982516288756,0.2475771605968475,0.234704703092575,293.2088928222656,297.1499938964844,293.1499938964844,0.0038696450646966,-1459.131591796875,296.4179077148437,0.5654972195625305,0.050000000745058,0.2283357381820678,291.13531494140625,291.1499938964844,273.1499938964844,270.5993347167969,284.9003295898437,293.2093811035156,291.135498046875,1.0,0.1889304965734481,0.8060006499290466,0.8060006499290466,1.0,1.0,-0.8744995594024658,0.3624675869941711,0.5120319724082947,0.1624743193387985,0.0,0.0,0.3066805303096771,24.707733154296875,25.0,2.010289192199707,-5501.71875,74.71729278564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,303.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.1218964159488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190503180027008,0.2190547585487365,-4.438447831489611e-06,0.0,0.0001237093674717,0.0,0.0,9.194640159606934,0.0,0.0,0.0,0.2906355857849121,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796627551317215,-1912.8966064453125,304.1473083496094,0.790907084941864,0.1345261037349701,0.1214853450655937,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5654972195625305,0.050000000745058,0.0481358505785465,293.1632080078125,297.1499938964844,293.1499938964844,0.0814014673233032,-1512.5260009765625,304.1498718261719,0.7953395843505859,0.1366379708051681,0.0960396230220794,293.12652587890625,297.1499938964844,293.1499938964844,0.1702853888273239,-3695.5986328125,304.1471862792969,0.9732982516288756,0.2475771605968475,0.234704703092575,293.2088928222656,297.1499938964844,293.1499938964844,0.0038696450646966,-1459.131591796875,296.4179077148437,0.5654972195625305,0.050000000745058,0.2283357381820678,291.13531494140625,291.1499938964844,273.1499938964844,270.5993347167969,284.9003295898437,293.2093811035156,291.135498046875,1.0,0.1889304965734481,0.8060006499290466,0.8060006499290466,1.0,1.0,-0.8744995594024658,0.3624675869941711,0.5120319724082947,0.1624743193387985,0.0,0.0,0.3066805303096771,24.707733154296875,25.0,2.010289192199707,-5501.71875,74.71729278564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,303.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.1218964159488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190503180027008,0.2190547585487365,-4.438447831489611e-06,0.0,0.0001237093674717,0.0,0.0,9.194640159606934,0.0,0.0,0.0,0.2906355857849121,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799372717738151,-1917.9439697265625,304.1473083496094,0.7917541861534119,0.1348929852247238,0.1218118444085121,293.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5655953884124756,0.050000000745058,0.0481352321803569,293.1615295410156,297.1499938964844,293.1499938964844,0.0815133303403854,-1514.1416015625,304.1496887207031,0.7957668304443359,0.1368018984794616,0.0961481407284736,293.12628173828125,297.1499938964844,293.1499938964844,0.1705707162618637,-3700.525634765625,304.14715576171875,0.9738564491271972,0.2479231506586074,0.2350289821624755,293.2071838378906,297.1499938964844,293.1499938964844,0.0038652569055557,-1457.5103759765625,296.4126281738281,0.5655953884124756,0.050000000745058,0.2283328175544738,291.1359558105469,291.1499938964844,273.1499938964844,270.6006774902344,284.8955993652344,293.2086181640625,291.1361389160156,1.0,0.1890070587396621,0.8059906959533691,0.8059906959533691,1.0,1.0,-0.8754065036773682,0.3630297183990478,0.5123767852783203,0.1622392386198043,0.0,0.0,0.3075541853904724,24.693584442138672,25.0,1.9862273931503296,-5512.2060546875,74.85257720947266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018798828125,303.0237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.546875,18000.0,0.0,0.0,0.1222322434186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198026627302169,0.2198071032762527,-4.4403177525964566e-06,0.0,0.0001240501878783,0.0,0.0,9.23258113861084,0.0,0.0,0.0,0.2907898724079132,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802151337265968,-1923.0556640625,304.14727783203125,0.7926129102706909,0.1352649629116058,0.1221429854631424,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5656953454017639,0.050000000745058,0.0481346026062965,293.1598815917969,297.1499938964844,293.1499938964844,0.0816366821527481,-1515.9210205078125,304.1495361328125,0.7962265610694885,0.1369811594486236,0.0962673649191856,293.12603759765625,297.1499938964844,293.1499938964844,0.1708578616380691,-3705.48193359375,304.14715576171875,0.9744178652763368,0.2482722550630569,0.2353561371564865,293.2055053710937,297.1499938964844,293.1499938964844,0.0038610915653407,-1455.9666748046875,296.4076843261719,0.5656953454017639,0.050000000745058,0.2283298373222351,291.1366271972656,291.1499938964844,273.1499938964844,270.6019897460937,284.8911437988281,293.2079467773437,291.1368103027344,1.0,0.1890869140625,0.8059772253036499,0.8059772253036499,1.0,1.0,-0.8763352632522583,0.3635914325714111,0.5127438306808472,0.1620331108570099,0.0,0.0,0.3083775043487549,24.679855346679688,25.0,1.9819165468215945,-5522.47802734375,74.99246215820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116577148437,303.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.1225739121437072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205201387405395,0.2205245792865753,-4.442122190084774e-06,0.0,0.0001243969454662,0.0,0.0,9.268855094909668,0.0,0.0,0.0,0.2909374833106994,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.08077884465456,-1933.4368896484373,304.1472473144531,0.7943505048751831,0.136016309261322,0.1228143572807312,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5658978223800659,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819179192185401,-1519.9766845703125,304.14923095703125,0.7972349524497986,0.1373816281557083,0.0965363532304763,293.12554931640625,297.1499938964844,293.1499938964844,0.1714401990175247,-3715.53271484375,304.1471252441406,0.9755438566207886,0.2489766776561737,0.2360173910856247,293.2020874023437,297.1499938964844,293.1499938964844,0.0038534612394869,-1453.1380615234375,296.3986511230469,0.5658978223800659,0.050000000745058,0.2283238172531128,291.13787841796875,291.1499938964844,273.1499938964844,270.6044616699219,284.8829040527344,293.2066955566406,291.1380615234375,1.0,0.1892560720443725,0.8059502840042114,0.8059502840042114,1.0,1.0,-0.8782486319541931,0.3647102117538452,0.5135384202003479,0.1617064476013183,0.0,0.0,0.3099023699760437,24.65406036376953,25.0,1.7583411931991575,-5542.42236328125,75.28500366210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,303.02850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1232629790902137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218474596738815,0.2218519151210785,-4.445485956239281e-06,0.0,0.0001250962523045,0.0,0.0,9.336141586303713,0.0,0.0,0.0,0.2912118434906006,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.08077884465456,-1933.4368896484373,304.1472473144531,0.7943505048751831,0.136016309261322,0.1228143572807312,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5658978223800659,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819179192185401,-1519.9766845703125,304.14923095703125,0.7972349524497986,0.1373816281557083,0.0965363532304763,293.12554931640625,297.1499938964844,293.1499938964844,0.1714401990175247,-3715.53271484375,304.1471252441406,0.9755438566207886,0.2489766776561737,0.2360173910856247,293.2020874023437,297.1499938964844,293.1499938964844,0.0038534612394869,-1453.1380615234375,296.3986511230469,0.5658978223800659,0.050000000745058,0.2283238172531128,291.13787841796875,291.1499938964844,273.1499938964844,270.6044616699219,284.8829040527344,293.2066955566406,291.1380615234375,1.0,0.1892560720443725,0.8059502840042114,0.8059502840042114,1.0,1.0,-0.8782486319541931,0.3647102117538452,0.5135384202003479,0.1617064476013183,0.0,0.0,0.3099023699760437,24.65406036376953,25.0,1.7583411931991575,-5542.42236328125,75.28500366210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,303.02850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1232629790902137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218474596738815,0.2218519151210785,-4.445485956239281e-06,0.0,0.0001250962523045,0.0,0.0,9.336141586303713,0.0,0.0,0.0,0.2912118434906006,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813478454947471,-1943.92919921875,304.147216796875,0.7960953712463379,0.136772483587265,0.1234911978244781,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822402611374855,-1524.6246337890625,304.1489562988281,0.798344075679779,0.1378324329853058,0.0968414694070816,293.1250915527344,297.1499938964844,293.1499938964844,0.1720307618379593,-3725.721923828125,304.1470947265625,0.9766644835472108,0.2496865391731262,0.2366844564676284,293.1986694335937,297.1499938964844,293.1499938964844,0.0038467813283205,-1450.6619873046875,296.3907165527344,0.5660999417304993,0.050000000745058,0.2283177971839904,291.1389465332031,291.1499938964844,273.1499938964844,270.60675048828125,284.8756103515625,293.2055053710937,291.1390991210937,1.0,0.1894365847110748,0.805923342704773,0.805923342704773,1.0,1.0,-0.8802188634872437,0.3658153414726257,0.5144035220146179,0.1614899933338165,0.0,0.0,0.311297208070755,24.63084983825684,25.0,1.5463922023773191,-5561.9794921875,75.59223175048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,303.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.1239427998661995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230654805898666,0.2230699360370636,-4.4485727812570985e-06,0.0,0.0001257861877093,0.0,0.0,9.398032188415527,0.0,0.0,0.0,0.2914641499519348,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813478454947471,-1943.92919921875,304.147216796875,0.7960953712463379,0.136772483587265,0.1234911978244781,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822402611374855,-1524.6246337890625,304.1489562988281,0.798344075679779,0.1378324329853058,0.0968414694070816,293.1250915527344,297.1499938964844,293.1499938964844,0.1720307618379593,-3725.721923828125,304.1470947265625,0.9766644835472108,0.2496865391731262,0.2366844564676284,293.1986694335937,297.1499938964844,293.1499938964844,0.0038467813283205,-1450.6619873046875,296.3907165527344,0.5660999417304993,0.050000000745058,0.2283177971839904,291.1389465332031,291.1499938964844,273.1499938964844,270.60675048828125,284.8756103515625,293.2055053710937,291.1390991210937,1.0,0.1894365847110748,0.805923342704773,0.805923342704773,1.0,1.0,-0.8802188634872437,0.3658153414726257,0.5144035220146179,0.1614899933338165,0.0,0.0,0.311297208070755,24.63084983825684,25.0,1.5463922023773191,-5561.9794921875,75.59223175048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,303.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.1239427998661995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230654805898666,0.2230699360370636,-4.4485727812570985e-06,0.0,0.0001257861877093,0.0,0.0,9.398032188415527,0.0,0.0,0.0,0.2914641499519348,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819188132882118,-1954.46875,304.1471862792969,0.7978410124778748,0.1375311315059662,0.1241706535220146,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5663019418716431,0.050000000745058,0.0481308028101921,293.1507263183594,297.1499938964844,293.1499938964844,0.082598403096199,-1529.78857421875,304.1487121582031,0.7995426058769226,0.1383285522460937,0.0971788614988327,293.12469482421875,297.1499938964844,293.1499938964844,0.1726258695125579,-3735.982421875,304.1470947265625,0.977777063846588,0.25040003657341,0.2373552769422531,293.1952819824219,297.1499938964844,293.1499938964844,0.003840998513624,-1448.5126953125,296.3839111328125,0.5663019418716431,0.050000000745058,0.2283118069171905,291.1399841308594,291.1499938964844,273.1499938964844,270.6088562011719,284.8692321777344,293.204345703125,291.14013671875,1.0,0.1896269917488098,0.8058891296386719,0.8058891296386719,1.0,1.0,-0.882235586643219,0.366902232170105,0.515333354473114,0.1613801419734954,0.0,0.0,0.3125622570514679,24.610071182250977,25.0,1.449217438697815,-5581.1572265625,75.91219329833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,303.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51953125,18000.0,0.0,0.0,0.1245978772640228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241799086332321,0.224184364080429,-4.451417680684244e-06,0.0,0.0001264510065084,0.0,0.0,9.45482349395752,0.0,0.0,0.0,0.291695773601532,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819188132882118,-1954.46875,304.1471862792969,0.7978410124778748,0.1375311315059662,0.1241706535220146,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5663019418716431,0.050000000745058,0.0481308028101921,293.1507263183594,297.1499938964844,293.1499938964844,0.082598403096199,-1529.78857421875,304.1487121582031,0.7995426058769226,0.1383285522460937,0.0971788614988327,293.12469482421875,297.1499938964844,293.1499938964844,0.1726258695125579,-3735.982421875,304.1470947265625,0.977777063846588,0.25040003657341,0.2373552769422531,293.1952819824219,297.1499938964844,293.1499938964844,0.003840998513624,-1448.5126953125,296.3839111328125,0.5663019418716431,0.050000000745058,0.2283118069171905,291.1399841308594,291.1499938964844,273.1499938964844,270.6088562011719,284.8692321777344,293.204345703125,291.14013671875,1.0,0.1896269917488098,0.8058891296386719,0.8058891296386719,1.0,1.0,-0.882235586643219,0.366902232170105,0.515333354473114,0.1613801419734954,0.0,0.0,0.3125622570514679,24.610071182250977,25.0,1.449217438697815,-5581.1572265625,75.91219329833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,303.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51953125,18000.0,0.0,0.0,0.1245978772640228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241799086332321,0.224184364080429,-4.451417680684244e-06,0.0,0.0001264510065084,0.0,0.0,9.45482349395752,0.0,0.0,0.0,0.291695773601532,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824907049536705,-1965.03515625,304.1471862792969,0.7995856404304504,0.1382912695407867,0.1248516291379928,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5665046572685242,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829905793070793,-1535.44384765625,304.1484680175781,0.8008268475532532,0.1388681381940841,0.0975471585988998,293.12432861328125,297.1499938964844,293.1499938964844,0.1732244044542312,-3746.293701171875,304.1470642089844,0.9788814187049866,0.2511163353919983,0.2380289286375045,293.1918640136719,297.1499938964844,293.1499938964844,0.0038361279293894,-1446.6944580078125,296.3782653808594,0.5665046572685242,0.050000000745058,0.2283057868480682,291.1409912109375,291.1499938964844,273.1499938964844,270.6108093261719,284.8637390136719,293.2032470703125,291.1411437988281,1.0,0.1898265331983566,0.8058549165725708,0.8058549165725708,1.0,1.0,-0.8842946290969849,0.3679699897766113,0.5163246393203735,0.1613757461309433,0.0,0.0,0.3136938214302063,24.59154891967773,25.0,1.3891983032226562,-5599.8349609375,76.24401092529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992919921875,303.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.1252149641513824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251840829849243,0.2251885384321212,-4.454006557352841e-06,0.0,0.0001270772772841,0.0,0.0,9.506149291992188,0.0,0.0,0.0,0.2919053435325622,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824907049536705,-1965.03515625,304.1471862792969,0.7995856404304504,0.1382912695407867,0.1248516291379928,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5665046572685242,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829905793070793,-1535.44384765625,304.1484680175781,0.8008268475532532,0.1388681381940841,0.0975471585988998,293.12432861328125,297.1499938964844,293.1499938964844,0.1732244044542312,-3746.293701171875,304.1470642089844,0.9788814187049866,0.2511163353919983,0.2380289286375045,293.1918640136719,297.1499938964844,293.1499938964844,0.0038361279293894,-1446.6944580078125,296.3782653808594,0.5665046572685242,0.050000000745058,0.2283057868480682,291.1409912109375,291.1499938964844,273.1499938964844,270.6108093261719,284.8637390136719,293.2032470703125,291.1411437988281,1.0,0.1898265331983566,0.8058549165725708,0.8058549165725708,1.0,1.0,-0.8842946290969849,0.3679699897766113,0.5163246393203735,0.1613757461309433,0.0,0.0,0.3136938214302063,24.59154891967773,25.0,1.3891983032226562,-5599.8349609375,76.24401092529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992919921875,303.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.1252149641513824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251840829849243,0.2251885384321212,-4.454006557352841e-06,0.0,0.0001270772772841,0.0,0.0,9.506149291992188,0.0,0.0,0.0,0.2919053435325622,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827768519520759,-1970.325927734375,304.14715576171875,0.8004574179649353,0.1386716216802597,0.1251924484968185,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5666066408157349,0.050000000745058,0.0481288954615592,293.14666748046875,297.1499938964844,293.1499938964844,0.0831990838050842,-1538.4512939453125,304.1483764648437,0.8015003800392151,0.1391537487506866,0.0977425649762153,293.1241455078125,297.1499938964844,293.1499938964844,0.1735249310731887,-3751.46826171875,304.14703369140625,0.9794307351112366,0.2514753937721252,0.2383666634559631,293.190185546875,297.1499938964844,293.1499938964844,0.00383404456079,-1445.913818359375,296.3759155273437,0.5666066408157349,0.050000000745058,0.2283027619123459,291.1414794921875,291.1499938964844,273.1499938964844,270.6117248535156,284.861328125,293.20269775390625,291.1416015625,1.0,0.1899294853210449,0.8058378100395203,0.8058378100395203,1.0,1.0,-0.885339081287384,0.3684963583946228,0.5168427228927612,0.1614128798246383,0.0,0.0,0.3142105042934418,24.58306312561035,25.0,1.3551952838897705,-5608.95654296875,76.41413879394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,303.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1255055367946624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256446629762649,0.2256491184234619,-4.45520117864362e-06,0.0,0.0001273721718462,0.0,0.0,9.529738426208496,0.0,0.0,0.0,0.292001724243164,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830630809068679,-1975.62060546875,304.14715576171875,0.8013290166854858,0.1390521228313446,0.1255333721637725,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5667094588279724,0.050000000745058,0.0481282547116279,293.1453857421875,297.1499938964844,293.1499938964844,0.0834152176976203,-1541.5693359375,304.1482849121094,0.8021935224533081,0.1394491493701934,0.097944863140583,293.1239929199219,297.1499938964844,293.1499938964844,0.1738262623548507,-3756.65478515625,304.14703369140625,0.9799785017967224,0.2518350183963775,0.2387048751115799,293.1884765625,297.1499938964844,293.1499938964844,0.0038321882020682,-1445.216064453125,296.3738098144531,0.5667094588279724,0.050000000745058,0.2282997220754623,291.1419372558594,291.1499938964844,273.1499938964844,270.6125793457031,284.859130859375,293.2021484375,291.1420593261719,1.0,0.1900343596935272,0.805816650390625,0.805816650390625,1.0,1.0,-0.8863925337791443,0.3690168559551239,0.5173757076263428,0.1614762246608734,0.0,0.0,0.3146974444389343,24.57503318786621,25.0,1.314245343208313,-5617.92333984375,76.58682250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,303.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1257833540439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260797470808029,0.2260842025279998,-4.456332590052625e-06,0.0,0.0001276541152037,0.0,0.0,9.552045822143556,0.0,0.0,0.0,0.2920929193496704,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836354568600654,-1986.2156982421875,304.14715576171875,0.8030716776847839,0.1398127526044845,0.1262151449918747,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5669184327125549,0.050000000745058,0.0481269508600235,293.1429443359375,297.1499938964844,293.1499938964844,0.0838678255677223,-1548.1014404296875,304.1481018066406,0.8036327362060547,0.1400657147169113,0.0983678549528122,293.1236877441406,297.1499938964844,293.1499938964844,0.1744310557842254,-3767.0595703125,304.1470031738281,0.9810699224472046,0.2525551915168762,0.2393824160099029,293.18505859375,297.1499938964844,293.1499938964844,0.0038291099481284,-1444.0531005859375,296.3704528808594,0.5669184327125549,0.050000000745058,0.2282935380935669,291.142822265625,291.1499938964844,273.1499938964844,270.6141662597656,284.8553161621094,293.2010498046875,291.1429443359375,1.0,0.1902490556240081,0.8057743906974792,0.8057743906974792,1.0,1.0,-0.8885226249694824,0.3700397908687591,0.5184828042984009,0.1616803556680679,0.0,0.0,0.3155937492847442,24.56014442443848,25.0,1.22020423412323,-5635.40087890625,76.93895721435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,303.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0234375,18000.0,0.0,0.0,0.1263016313314438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268830835819244,0.2268875390291214,-4.458429430087563e-06,0.0,0.0001281800941796,0.0,0.0,9.59329891204834,0.0,0.0,0.0,0.2922616004943847,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836354568600654,-1986.2156982421875,304.14715576171875,0.8030716776847839,0.1398127526044845,0.1262151449918747,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5669184327125549,0.050000000745058,0.0481269508600235,293.1429443359375,297.1499938964844,293.1499938964844,0.0838678255677223,-1548.1014404296875,304.1481018066406,0.8036327362060547,0.1400657147169113,0.0983678549528122,293.1236877441406,297.1499938964844,293.1499938964844,0.1744310557842254,-3767.0595703125,304.1470031738281,0.9810699224472046,0.2525551915168762,0.2393824160099029,293.18505859375,297.1499938964844,293.1499938964844,0.0038291099481284,-1444.0531005859375,296.3704528808594,0.5669184327125549,0.050000000745058,0.2282935380935669,291.142822265625,291.1499938964844,273.1499938964844,270.6141662597656,284.8553161621094,293.2010498046875,291.1429443359375,1.0,0.1902490556240081,0.8057743906974792,0.8057743906974792,1.0,1.0,-0.8885226249694824,0.3700397908687591,0.5184828042984009,0.1616803556680679,0.0,0.0,0.3155937492847442,24.56014442443848,25.0,1.22020423412323,-5635.40087890625,76.93895721435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,303.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0234375,18000.0,0.0,0.0,0.1263016313314438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268830835819244,0.2268875390291214,-4.458429430087563e-06,0.0,0.0001281800941796,0.0,0.0,9.59329891204834,0.0,0.0,0.0,0.2922616004943847,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842074155807495,-1996.8123779296875,304.14715576171875,0.8048125505447388,0.1405725181102752,0.1268961876630783,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671322345733643,0.050000000745058,0.0481256172060966,293.1405944824219,297.1499938964844,293.1499938964844,0.0843486338853836,-1555.04443359375,304.14794921875,0.8051446676254272,0.1407180577516555,0.0988162085413932,293.1234130859375,297.1499938964844,293.1499938964844,0.1750387847423553,-3777.5078125,304.1470031738281,0.9821559190750122,0.2532766163349151,0.2400611191987991,293.1816711425781,297.1499938964844,293.1499938964844,0.0038269530050456,-1443.2288818359375,296.3681945800781,0.5671322345733643,0.050000000745058,0.2282872051000595,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8523864746094,293.1998596191406,291.14373779296875,1.0,0.1904703676700592,0.8057320713996887,0.8057320713996887,1.0,1.0,-0.8906834125518799,0.3710373640060425,0.5196461081504822,0.1619916409254074,0.0,0.0,0.3163876235485077,24.54683494567871,25.0,1.089619517326355,-5652.17626953125,77.3001708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,303.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.1267640143632888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275964766740799,0.2276009321212768,-4.460298896447057e-06,0.0,0.0001286493643419,0.0,0.0,9.630000114440918,0.0,0.0,0.0,0.292411744594574,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842074155807495,-1996.8123779296875,304.14715576171875,0.8048125505447388,0.1405725181102752,0.1268961876630783,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671322345733643,0.050000000745058,0.0481256172060966,293.1405944824219,297.1499938964844,293.1499938964844,0.0843486338853836,-1555.04443359375,304.14794921875,0.8051446676254272,0.1407180577516555,0.0988162085413932,293.1234130859375,297.1499938964844,293.1499938964844,0.1750387847423553,-3777.5078125,304.1470031738281,0.9821559190750122,0.2532766163349151,0.2400611191987991,293.1816711425781,297.1499938964844,293.1499938964844,0.0038269530050456,-1443.2288818359375,296.3681945800781,0.5671322345733643,0.050000000745058,0.2282872051000595,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8523864746094,293.1998596191406,291.14373779296875,1.0,0.1904703676700592,0.8057320713996887,0.8057320713996887,1.0,1.0,-0.8906834125518799,0.3710373640060425,0.5196461081504822,0.1619916409254074,0.0,0.0,0.3163876235485077,24.54683494567871,25.0,1.089619517326355,-5652.17626953125,77.3001708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,303.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.1267640143632888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275964766740799,0.2276009321212768,-4.460298896447057e-06,0.0,0.0001286493643419,0.0,0.0,9.630000114440918,0.0,0.0,0.0,0.292411744594574,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847790390253067,-2007.41259765625,304.14715576171875,0.8065425157546997,0.1413309574127197,0.1275761425495147,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5673476457595825,0.050000000745058,0.0481242761015892,293.1383972167969,297.1499938964844,293.1499938964844,0.0848550647497177,-1562.3621826171875,304.14776611328125,0.8067113757133484,0.1414024382829666,0.0992873087525367,293.1231689453125,297.1499938964844,293.1499938964844,0.1756499260663986,-3788.009033203125,304.14697265625,0.9832318425178528,0.2539988756179809,0.2407406866550445,293.17828369140625,297.1499938964844,293.1499938964844,0.0038256864063441,-1442.7347412109375,296.3670349121094,0.5673476457595825,0.050000000745058,0.2282808423042297,291.144287109375,291.1499938964844,273.1499938964844,270.6168212890625,284.8499755859375,293.1986389160156,291.14434814453125,1.0,0.1906973719596862,0.8056865334510803,0.8056865334510803,1.0,1.0,-0.8928712606430054,0.372023344039917,0.5208479166030884,0.1623688340187072,0.0,0.0,0.3171044290065765,24.534820556640625,25.0,0.8695827722549438,-5668.3662109375,77.6694564819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,303.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80078125,18000.0,0.0,0.0,0.1271736472845077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282387167215347,0.2282431870698928,-4.461978278413881e-06,0.0,0.0001290650834562,0.0,0.0,9.66307544708252,0.0,0.0,0.0,0.2925470471382141,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847790390253067,-2007.41259765625,304.14715576171875,0.8065425157546997,0.1413309574127197,0.1275761425495147,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5673476457595825,0.050000000745058,0.0481242761015892,293.1383972167969,297.1499938964844,293.1499938964844,0.0848550647497177,-1562.3621826171875,304.14776611328125,0.8067113757133484,0.1414024382829666,0.0992873087525367,293.1231689453125,297.1499938964844,293.1499938964844,0.1756499260663986,-3788.009033203125,304.14697265625,0.9832318425178528,0.2539988756179809,0.2407406866550445,293.17828369140625,297.1499938964844,293.1499938964844,0.0038256864063441,-1442.7347412109375,296.3670349121094,0.5673476457595825,0.050000000745058,0.2282808423042297,291.144287109375,291.1499938964844,273.1499938964844,270.6168212890625,284.8499755859375,293.1986389160156,291.14434814453125,1.0,0.1906973719596862,0.8056865334510803,0.8056865334510803,1.0,1.0,-0.8928712606430054,0.372023344039917,0.5208479166030884,0.1623688340187072,0.0,0.0,0.3171044290065765,24.534820556640625,25.0,0.8695827722549438,-5668.3662109375,77.6694564819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,303.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80078125,18000.0,0.0,0.0,0.1271736472845077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282387167215347,0.2282431870698928,-4.461978278413881e-06,0.0,0.0001290650834562,0.0,0.0,9.66307544708252,0.0,0.0,0.0,0.2925470471382141,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.085351176559925,-2018.033447265625,304.14715576171875,0.8082371354103088,0.1420876681804657,0.1282546520233154,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5675598382949829,0.050000000745058,0.0481229573488235,293.1363220214844,297.1499938964844,293.1499938964844,0.0853877812623977,-1570.0667724609375,304.14764404296875,0.8083105087280273,0.1421181857585907,0.099780760705471,293.1229553222656,297.1499938964844,293.1499938964844,0.1762666553258896,-3798.6044921875,304.14697265625,0.98429137468338,0.2547219097614288,0.2414210140705108,293.1748962402344,297.1499938964844,293.1499938964844,0.0038253860548138,-1442.606201171875,296.3669128417969,0.5675598382949829,0.050000000745058,0.2282745987176895,291.1446533203125,291.1499938964844,273.1499938964844,270.61798095703125,284.8476257324219,293.1972961425781,291.1446838378906,1.0,0.1909298002719879,0.8056409358978271,0.8056409358978271,1.0,1.0,-0.8950852751731873,0.3730148673057556,0.5220704078674316,0.1627676784992218,0.0,0.0,0.3177875876426697,24.523998260498047,25.0,0.4960765540599823,-5684.25048828125,78.04656982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,303.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.974609375,18000.0,0.0,0.0,0.1275319308042526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288402020931244,0.2288446724414825,-4.463520326680737e-06,0.0,0.0001294287067139,0.0,0.0,9.694025039672852,0.0,0.0,0.0,0.2926734685897827,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.085351176559925,-2018.033447265625,304.14715576171875,0.8082371354103088,0.1420876681804657,0.1282546520233154,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5675598382949829,0.050000000745058,0.0481229573488235,293.1363220214844,297.1499938964844,293.1499938964844,0.0853877812623977,-1570.0667724609375,304.14764404296875,0.8083105087280273,0.1421181857585907,0.099780760705471,293.1229553222656,297.1499938964844,293.1499938964844,0.1762666553258896,-3798.6044921875,304.14697265625,0.98429137468338,0.2547219097614288,0.2414210140705108,293.1748962402344,297.1499938964844,293.1499938964844,0.0038253860548138,-1442.606201171875,296.3669128417969,0.5675598382949829,0.050000000745058,0.2282745987176895,291.1446533203125,291.1499938964844,273.1499938964844,270.61798095703125,284.8476257324219,293.1972961425781,291.1446838378906,1.0,0.1909298002719879,0.8056409358978271,0.8056409358978271,1.0,1.0,-0.8950852751731873,0.3730148673057556,0.5220704078674316,0.1627676784992218,0.0,0.0,0.3177875876426697,24.523998260498047,25.0,0.4960765540599823,-5684.25048828125,78.04656982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,303.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.974609375,18000.0,0.0,0.0,0.1275319308042526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288402020931244,0.2288446724414825,-4.463520326680737e-06,0.0,0.0001294287067139,0.0,0.0,9.694025039672852,0.0,0.0,0.0,0.2926734685897827,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856373086571693,-2023.3492431640625,304.14715576171875,0.80907142162323,0.1424651145935058,0.1285931915044784,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5676649808883667,0.050000000745058,0.0481223054230213,293.1353454589844,297.1499938964844,293.1499938964844,0.085663191974163,-1574.052490234375,304.1475524902344,0.8091201782226562,0.1424866914749145,0.10003512352705,293.12286376953125,297.1499938964844,293.1499938964844,0.1765770316123962,-3803.935546875,304.1469421386719,0.984815239906311,0.2550834715366363,0.2417613267898559,293.1731872558594,297.1499938964844,293.1499938964844,0.0038255928084254,-1442.6771240234375,296.3672180175781,0.5676649808883667,0.050000000745058,0.2282714992761612,291.1447448730469,291.1499938964844,273.1499938964844,270.6185302734375,284.84649658203125,293.1965637207031,291.1447448730469,1.0,0.1910478323698043,0.805618166923523,0.805618166923523,1.0,1.0,-0.8962007761001587,0.3735118806362152,0.5226889252662659,0.1629756391048431,0.0,0.0,0.3181301057338714,24.51899528503418,25.0,0.3106891810894012,-5692.17041015625,78.23780822753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,303.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1276945024728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229138970375061,0.2291434407234192,-4.46427111455705e-06,0.0,0.0001295936817768,0.0,0.0,9.709380149841309,0.0,0.0,0.0,0.2927360534667969,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859232544898986,-2028.6636962890625,304.14715576171875,0.8098973631858826,0.1428418755531311,0.1289311200380325,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5677695870399475,0.050000000745058,0.0481216572225093,293.1343688964844,297.1499938964844,293.1499938964844,0.0859439000487327,-1578.1162109375,304.1474914550781,0.8099353313446045,0.1428616493940353,0.1002940312027931,293.1227722167969,297.1499938964844,293.1499938964844,0.1768883317708969,-3809.281494140625,304.1469421386719,0.9853351712226868,0.2554450333118438,0.2421016246080398,293.1715087890625,297.1499938964844,293.1499938964844,0.0038260263390839,-1442.8330078125,296.3677978515625,0.5677695870399475,0.050000000745058,0.228268414735794,291.1447448730469,291.1499938964844,273.1499938964844,270.6190185546875,284.8453674316406,293.19580078125,291.144775390625,1.0,0.191166952252388,0.805591344833374,0.805591344833374,1.0,1.0,-0.8973210453987122,0.3740088641643524,0.5233122110366821,0.1631892621517181,0.0,0.0,0.3184767365455627,24.51424789428711,25.0,0.1462584733963012,-5700.09130859375,78.43063354492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483703613281,303.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.974609375,18000.0,0.0,0.0,0.1278479695320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294405251741409,0.229444995522499,-4.4650228119280655e-06,0.0,0.0001297494454775,0.0,0.0,9.724873542785645,0.0,0.0,0.0,0.2927991151809692,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.086494006216526,-2039.27734375,304.14715576171875,0.8115253448486328,0.1435926854610443,0.1296047419309616,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5679771900177002,0.050000000745058,0.0481203719973564,293.1325378417969,297.1499938964844,293.1499938964844,0.0865211710333824,-1586.4771728515625,304.1473693847656,0.8115829229354858,0.1436307579278946,0.100825659930706,293.12261962890625,297.1499938964844,293.1499938964844,0.1775131970643997,-3820.00732421875,304.1469116210937,0.9863630533218384,0.2561677396297455,0.2427819520235061,293.1680908203125,297.1499938964844,293.1499938964844,0.003827613312751,-1443.4124755859375,296.3697509765625,0.5679771900177002,0.050000000745058,0.2282623201608657,291.1446838378906,291.1499938964844,273.1499938964844,270.6199645996094,284.8432006835937,293.1942138671875,291.1446533203125,1.0,0.1914083659648895,0.8055376410484314,0.8055376410484314,1.0,1.0,-0.8995752334594727,0.3750026226043701,0.5245726108551025,0.1636358797550201,0.0,0.0,0.3191909492015838,24.50553703308105,25.0,-0.1118134185671806,-5715.9443359375,78.82103729248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584716796875,303.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.128131166100502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230060264468193,0.23006471991539,-4.466555765247904e-06,0.0,0.0001300368458032,0.0,0.0,9.756717681884766,0.0,0.0,0.0,0.2929285764694214,4.0,0.0,1.0
