time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.086494006216526,-2039.27734375,304.14715576171875,0.8115253448486328,0.1435926854610443,0.1296047419309616,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5679771900177002,0.050000000745058,0.0481203719973564,293.1325378417969,297.1499938964844,293.1499938964844,0.0865211710333824,-1586.4771728515625,304.1473693847656,0.8115829229354858,0.1436307579278946,0.100825659930706,293.12261962890625,297.1499938964844,293.1499938964844,0.1775131970643997,-3820.00732421875,304.1469116210937,0.9863630533218384,0.2561677396297455,0.2427819520235061,293.1680908203125,297.1499938964844,293.1499938964844,0.003827613312751,-1443.4124755859375,296.3697509765625,0.5679771900177002,0.050000000745058,0.2282623201608657,291.1446838378906,291.1499938964844,273.1499938964844,270.6199645996094,284.8432006835937,293.1942138671875,291.1446533203125,1.0,0.1914083659648895,0.8055376410484314,0.8055376410484314,1.0,1.0,-0.8995752334594727,0.3750026226043701,0.5245726108551025,0.1636358797550201,0.0,0.0,0.3191909492015838,24.50553703308105,25.0,-0.1118134185671806,-5715.9443359375,78.82103729248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584716796875,303.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.128131166100502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230060264468193,0.23006471991539,-4.466555765247904e-06,0.0,0.0001300368458032,0.0,0.0,9.756717681884766,0.0,0.0,0.0,0.2929285764694214,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870623812079429,-2049.853271484375,304.14715576171875,0.8131231665611267,0.1443391889333725,0.1302747577428817,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5681832432746887,0.050000000745058,0.048119094222784,293.1308288574219,297.1499938964844,293.1499938964844,0.087116427719593,-1595.1031494140625,304.1472473144531,0.8132482171058655,0.1444219201803207,0.1013731434941291,293.1224670410156,297.1499938964844,293.1499938964844,0.178139641880989,-3830.75341796875,304.1469116210937,0.9873751997947692,0.2568892240524292,0.2434613555669784,293.1647033691406,297.1499938964844,293.1499938964844,0.0038300906307995,-1444.320556640625,296.372802734375,0.5681832432746887,0.050000000745058,0.228256270289421,291.1444702148437,291.1499938964844,273.1499938964844,270.62078857421875,284.8411560058594,293.19244384765625,291.1444396972656,1.0,0.1916534006595611,0.8054839968681335,0.8054839968681335,1.0,1.0,-0.9018431305885316,0.375993013381958,0.5258501172065735,0.1641106754541397,0.0,0.0,0.3199398517608642,24.4978084564209,25.0,-0.283937007188797,-5731.80859375,79.2168960571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,303.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.1283925622701645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307095527648925,0.2307140231132507,-4.468153747438919e-06,0.0,0.0001303021272178,0.0,0.0,9.790102005004885,0.0,0.0,0.0,0.2930641770362854,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870623812079429,-2049.853271484375,304.14715576171875,0.8131231665611267,0.1443391889333725,0.1302747577428817,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5681832432746887,0.050000000745058,0.048119094222784,293.1308288574219,297.1499938964844,293.1499938964844,0.087116427719593,-1595.1031494140625,304.1472473144531,0.8132482171058655,0.1444219201803207,0.1013731434941291,293.1224670410156,297.1499938964844,293.1499938964844,0.178139641880989,-3830.75341796875,304.1469116210937,0.9873751997947692,0.2568892240524292,0.2434613555669784,293.1647033691406,297.1499938964844,293.1499938964844,0.0038300906307995,-1444.320556640625,296.372802734375,0.5681832432746887,0.050000000745058,0.228256270289421,291.1444702148437,291.1499938964844,273.1499938964844,270.62078857421875,284.8411560058594,293.19244384765625,291.1444396972656,1.0,0.1916534006595611,0.8054839968681335,0.8054839968681335,1.0,1.0,-0.9018431305885316,0.375993013381958,0.5258501172065735,0.1641106754541397,0.0,0.0,0.3199398517608642,24.4978084564209,25.0,-0.283937007188797,-5731.80859375,79.2168960571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,303.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.1283925622701645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307095527648925,0.2307140231132507,-4.468153747438919e-06,0.0,0.0001303021272178,0.0,0.0,9.790102005004885,0.0,0.0,0.0,0.2930641770362854,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876272320747375,-2060.368408203125,304.14715576171875,0.8146920800209045,0.1450804471969604,0.1309402287006378,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5683878660202026,0.050000000745058,0.0481178313493728,293.12921142578125,297.1499938964844,293.1499938964844,0.0877281874418258,-1603.9715576171875,304.14715576171875,0.8149299621582031,0.1452337354421615,0.1019354611635208,293.12237548828125,297.1499938964844,293.1499938964844,0.1787663251161575,-3841.494873046875,304.1468811035156,0.9883711338043212,0.2576089203357696,0.2441391795873642,293.16131591796875,297.1499938964844,293.1499938964844,0.0038334915880113,-1445.566650390625,296.3769836425781,0.5683878660202026,0.050000000745058,0.2282502800226211,291.14422607421875,291.1499938964844,273.1499938964844,270.6214904785156,284.8392639160156,293.1905517578125,291.1441955566406,1.0,0.1919017434120178,0.8054249286651611,0.8054249286651611,1.0,1.0,-0.9041215181350708,0.376976728439331,0.5271447896957397,0.1646165698766708,0.0,0.0,0.320729523897171,24.49107360839844,25.0,-0.3755960762500763,-5747.66015625,79.61770629882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.52734375,18000.0,0.0,0.0,0.1286413818597793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313957214355468,0.231400191783905,-4.4698413148580585e-06,0.0,0.0001305546466028,0.0,0.0,9.825424194335938,0.0,0.0,0.0,0.2932076454162597,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876272320747375,-2060.368408203125,304.14715576171875,0.8146920800209045,0.1450804471969604,0.1309402287006378,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5683878660202026,0.050000000745058,0.0481178313493728,293.12921142578125,297.1499938964844,293.1499938964844,0.0877281874418258,-1603.9715576171875,304.14715576171875,0.8149299621582031,0.1452337354421615,0.1019354611635208,293.12237548828125,297.1499938964844,293.1499938964844,0.1787663251161575,-3841.494873046875,304.1468811035156,0.9883711338043212,0.2576089203357696,0.2441391795873642,293.16131591796875,297.1499938964844,293.1499938964844,0.0038334915880113,-1445.566650390625,296.3769836425781,0.5683878660202026,0.050000000745058,0.2282502800226211,291.14422607421875,291.1499938964844,273.1499938964844,270.6214904785156,284.8392639160156,293.1905517578125,291.1441955566406,1.0,0.1919017434120178,0.8054249286651611,0.8054249286651611,1.0,1.0,-0.9041215181350708,0.376976728439331,0.5271447896957397,0.1646165698766708,0.0,0.0,0.320729523897171,24.49107360839844,25.0,-0.3755960762500763,-5747.66015625,79.61770629882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.52734375,18000.0,0.0,0.0,0.1286413818597793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313957214355468,0.231400191783905,-4.4698413148580585e-06,0.0,0.0001305546466028,0.0,0.0,9.825424194335938,0.0,0.0,0.0,0.2932076454162597,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881876125931739,-2070.803955078125,304.1471862792969,0.8162333965301514,0.1458155661821365,0.1316003650426864,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5685915350914001,0.050000000745058,0.0481165759265422,293.12774658203125,297.1499938964844,293.1499938964844,0.0883546471595764,-1613.0556640625,304.1470642089844,0.8166263699531555,0.146064206957817,0.1025112122297287,293.1222839355469,297.1499938964844,293.1499938964844,0.1793920844793319,-3852.211181640625,304.1468811035156,0.9893510341644288,0.2583262622356415,0.2448148727416992,293.15789794921875,297.1499938964844,293.1499938964844,0.0038378296885639,-1447.153076171875,296.3823547363281,0.5685915350914001,0.050000000745058,0.2282443195581436,291.1439208984375,291.1499938964844,273.1499938964844,270.62213134765625,284.8375549316406,293.1884460449219,291.1438903808594,1.0,0.1921529471874237,0.8053658604621887,0.8053658604621887,1.0,1.0,-0.906407117843628,0.3779512047767639,0.528455913066864,0.1651571989059448,0.0,0.0,0.3215608894824981,24.48531723022461,25.0,-0.4074867367744446,-5763.4638671875,80.02287292480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,303.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.328125,18000.0,0.0,0.0,0.1288869380950927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232120931148529,0.2321254014968872,-4.471631200431148e-06,0.0,0.0001308038481511,0.0,0.0,9.862817764282228,0.0,0.0,0.0,0.2933595776557922,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881876125931739,-2070.803955078125,304.1471862792969,0.8162333965301514,0.1458155661821365,0.1316003650426864,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5685915350914001,0.050000000745058,0.0481165759265422,293.12774658203125,297.1499938964844,293.1499938964844,0.0883546471595764,-1613.0556640625,304.1470642089844,0.8166263699531555,0.146064206957817,0.1025112122297287,293.1222839355469,297.1499938964844,293.1499938964844,0.1793920844793319,-3852.211181640625,304.1468811035156,0.9893510341644288,0.2583262622356415,0.2448148727416992,293.15789794921875,297.1499938964844,293.1499938964844,0.0038378296885639,-1447.153076171875,296.3823547363281,0.5685915350914001,0.050000000745058,0.2282443195581436,291.1439208984375,291.1499938964844,273.1499938964844,270.62213134765625,284.8375549316406,293.1884460449219,291.1438903808594,1.0,0.1921529471874237,0.8053658604621887,0.8053658604621887,1.0,1.0,-0.906407117843628,0.3779512047767639,0.528455913066864,0.1651571989059448,0.0,0.0,0.3215608894824981,24.48531723022461,25.0,-0.4074867367744446,-5763.4638671875,80.02287292480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,303.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.328125,18000.0,0.0,0.0,0.1288869380950927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232120931148529,0.2321254014968872,-4.471631200431148e-06,0.0,0.0001308038481511,0.0,0.0,9.862817764282228,0.0,0.0,0.0,0.2933595776557922,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088465929031372,-2075.988037109375,304.1471862792969,0.8169944286346436,0.146180585026741,0.131928265094757,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.568693220615387,0.050000000745058,0.0481159500777721,293.12701416015625,297.1499938964844,293.1499938964844,0.0886725783348083,-1617.66650390625,304.1470031738281,0.817479133605957,0.1464853882789611,0.1028034389019012,293.12225341796875,297.1499938964844,293.1499938964844,0.1797043234109878,-3857.55517578125,304.1468811035156,0.9898351430892944,0.258683830499649,0.2451518028974533,293.1561889648437,297.1499938964844,293.1499938964844,0.0038403337821364,-1448.0673828125,296.385498046875,0.568693220615387,0.050000000745058,0.228241354227066,291.1437683105469,291.1499938964844,273.1499938964844,270.6224060058594,284.8367614746094,293.1873474121094,291.14373779296875,1.0,0.1922794580459594,0.8053362965583801,0.8053362965583801,1.0,1.0,-0.9075514674186708,0.3784340620040893,0.5291174054145813,0.1654414385557174,0.0,0.0,0.3219908773899078,24.4827823638916,25.0,-0.4057203531265259,-5771.33935546875,80.22685241699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,303.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.1290110200643539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324973493814468,0.232501819729805,-4.472563432500465e-06,0.0,0.0001309297804255,0.0,0.0,9.88225269317627,0.0,0.0,0.0,0.2934385538101196,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887427255511283,-2081.14404296875,304.1471862792969,0.8177487254142761,0.1465437114238739,0.1322544366121292,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5687947273254395,0.050000000745058,0.048115324229002,293.1263427734375,297.1499938964844,293.1499938964844,0.0889934748411178,-1622.3206787109375,304.14697265625,0.818334698677063,0.1469105035066604,0.1030984446406364,293.1222229003906,297.1499938964844,293.1499938964844,0.1800158768892288,-3862.884765625,304.1468811035156,0.990315079689026,0.2590406239032745,0.2454879283905029,293.15447998046875,297.1499938964844,293.1499938964844,0.0038430776912719,-1449.0679931640625,296.38897705078125,0.5687947273254395,0.050000000745058,0.2282383888959884,291.1436462402344,291.1499938964844,273.1499938964844,270.6226501464844,284.8360290527344,293.1861877441406,291.14361572265625,1.0,0.1924065202474594,0.8053029179573059,0.8053029179573059,1.0,1.0,-0.908696174621582,0.3789131641387939,0.5297830104827881,0.1657350659370422,0.0,0.0,0.3224299550056457,24.480493545532227,25.0,-0.3922320902347564,-5779.1884765625,80.43167114257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,303.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1291372776031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232882872223854,0.2328873425722122,-4.473521130421432e-06,0.0,0.000131057924591,0.0,0.0,9.902179718017578,0.0,0.0,0.0,0.2935195565223694,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892919674515724,-2091.3759765625,304.147216796875,0.8192395567893982,0.147264301776886,0.1329019665718078,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5689977407455444,0.050000000745058,0.048114076256752,293.12506103515625,297.1499938964844,293.1499938964844,0.0896422490477562,-1631.7308349609375,304.1469116210937,0.8200517892837524,0.1477696746587753,0.1036951020359993,293.1221923828125,297.1499938964844,293.1499938964844,0.1806368827819824,-3873.50048828125,304.1468811035156,0.9912633299827576,0.2597515285015106,0.2461578994989395,293.1510925292969,297.1499938964844,293.1499938964844,0.0038492023013532,-1451.2977294921875,296.396728515625,0.5689977407455444,0.050000000745058,0.2282324731349945,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.834716796875,293.1837158203125,291.14337158203125,1.0,0.1926619261503219,0.8052360415458679,0.8052360415458679,1.0,1.0,-0.9109849333763124,0.3798602521419525,0.5311247110366821,0.1663513332605362,0.0,0.0,0.3233285546302795,24.476551055908203,25.0,-0.341023176908493,-5794.8046875,80.8433609008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,303.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.97265625,18000.0,0.0,0.0,0.1293978989124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336753457784652,0.2336798161268234,-4.47550019089249e-06,0.0,0.0001313224202021,0.0,0.0,9.943204879760742,0.0,0.0,0.0,0.2936864197254181,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892919674515724,-2091.3759765625,304.147216796875,0.8192395567893982,0.147264301776886,0.1329019665718078,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5689977407455444,0.050000000745058,0.048114076256752,293.12506103515625,297.1499938964844,293.1499938964844,0.0896422490477562,-1631.7308349609375,304.1469116210937,0.8200517892837524,0.1477696746587753,0.1036951020359993,293.1221923828125,297.1499938964844,293.1499938964844,0.1806368827819824,-3873.50048828125,304.1468811035156,0.9912633299827576,0.2597515285015106,0.2461578994989395,293.1510925292969,297.1499938964844,293.1499938964844,0.0038492023013532,-1451.2977294921875,296.396728515625,0.5689977407455444,0.050000000745058,0.2282324731349945,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.834716796875,293.1837158203125,291.14337158203125,1.0,0.1926619261503219,0.8052360415458679,0.8052360415458679,1.0,1.0,-0.9109849333763124,0.3798602521419525,0.5311247110366821,0.1663513332605362,0.0,0.0,0.3233285546302795,24.476551055908203,25.0,-0.341023176908493,-5794.8046875,80.8433609008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,303.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.97265625,18000.0,0.0,0.0,0.1293978989124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336753457784652,0.2336798161268234,-4.47550019089249e-06,0.0,0.0001313224202021,0.0,0.0,9.943204879760742,0.0,0.0,0.0,0.2936864197254181,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898341462016105,-2101.4765625,304.1472473144531,0.8207047581672668,0.1479759961366653,0.1335416585206985,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5692002177238464,0.050000000745058,0.0481128357350826,293.1239013671875,297.1499938964844,293.1499938964844,0.0902996063232421,-1641.2652587890625,304.1468505859375,0.8217759728431702,0.1486400812864303,0.1043000072240829,293.1221923828125,297.1499938964844,293.1499938964844,0.1812540143728256,-3884.039794921875,304.1468811035156,0.9921947121620178,0.2604581713676452,0.2468239367008209,293.1476745605469,297.1499938964844,293.1499938964844,0.0038562526460736,-1453.858642578125,296.4057312011719,0.5692002177238464,0.050000000745058,0.2282265722751617,291.1431884765625,291.1499938964844,273.1499938964844,270.6234130859375,284.8336181640625,293.1810302734375,291.1431884765625,1.0,0.1929188221693039,0.8051692247390747,0.8051692247390747,1.0,1.0,-0.9132695198059082,0.3807905316352844,0.5324789881706238,0.1670069545507431,0.0,0.0,0.3242498636245727,24.47354888916016,25.0,-0.2679240703582763,-5810.27880859375,81.25733184814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08209228515625,303.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1296733021736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344929277896881,0.2344974130392074,-4.4775574679079e-06,0.0,0.0001316019188379,0.0,0.0,9.985628128051758,0.0,0.0,0.0,0.2938590943813324,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898341462016105,-2101.4765625,304.1472473144531,0.8207047581672668,0.1479759961366653,0.1335416585206985,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5692002177238464,0.050000000745058,0.0481128357350826,293.1239013671875,297.1499938964844,293.1499938964844,0.0902996063232421,-1641.2652587890625,304.1468505859375,0.8217759728431702,0.1486400812864303,0.1043000072240829,293.1221923828125,297.1499938964844,293.1499938964844,0.1812540143728256,-3884.039794921875,304.1468811035156,0.9921947121620178,0.2604581713676452,0.2468239367008209,293.1476745605469,297.1499938964844,293.1499938964844,0.0038562526460736,-1453.858642578125,296.4057312011719,0.5692002177238464,0.050000000745058,0.2282265722751617,291.1431884765625,291.1499938964844,273.1499938964844,270.6234130859375,284.8336181640625,293.1810302734375,291.1431884765625,1.0,0.1929188221693039,0.8051692247390747,0.8051692247390747,1.0,1.0,-0.9132695198059082,0.3807905316352844,0.5324789881706238,0.1670069545507431,0.0,0.0,0.3242498636245727,24.47354888916016,25.0,-0.2679240703582763,-5810.27880859375,81.25733184814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08209228515625,303.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1296733021736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344929277896881,0.2344974130392074,-4.4775574679079e-06,0.0,0.0001316019188379,0.0,0.0,9.985628128051758,0.0,0.0,0.0,0.2938590943813324,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903687924146652,-2111.436767578125,304.14727783203125,0.8221451044082642,0.148678183555603,0.1341730058193206,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5694021582603455,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.0909635797142982,-1650.8946533203125,304.14678955078125,0.8235045075416565,0.1495191156864166,0.1049113646149635,293.1221923828125,297.1499938964844,293.1499938964844,0.181866705417633,-3894.49365234375,304.1469116210937,0.9931091070175172,0.2611601054668426,0.2474856525659561,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642121944576,-1456.743896484375,296.416015625,0.5694021582603455,0.050000000745058,0.2282207012176513,291.14306640625,291.1499938964844,273.1499938964844,270.6236572265625,284.8327331542969,293.1781311035156,291.14306640625,1.0,0.193176731467247,0.8050970435142517,0.8050970435142517,1.0,1.0,-0.915546715259552,0.3817023932933807,0.5338443517684937,0.1677003651857376,0.0,0.0,0.3251846134662628,24.471439361572266,25.0,-0.1808595061302185,-5825.59619140625,81.67292022705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,303.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.1299652457237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353276312351226,0.2353321015834808,-4.4796743168262765e-06,0.0,0.0001318982103839,0.0,0.0,10.02903938293457,0.0,0.0,0.0,0.294035941362381,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903687924146652,-2111.436767578125,304.14727783203125,0.8221451044082642,0.148678183555603,0.1341730058193206,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5694021582603455,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.0909635797142982,-1650.8946533203125,304.14678955078125,0.8235045075416565,0.1495191156864166,0.1049113646149635,293.1221923828125,297.1499938964844,293.1499938964844,0.181866705417633,-3894.49365234375,304.1469116210937,0.9931091070175172,0.2611601054668426,0.2474856525659561,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642121944576,-1456.743896484375,296.416015625,0.5694021582603455,0.050000000745058,0.2282207012176513,291.14306640625,291.1499938964844,273.1499938964844,270.6236572265625,284.8327331542969,293.1781311035156,291.14306640625,1.0,0.193176731467247,0.8050970435142517,0.8050970435142517,1.0,1.0,-0.915546715259552,0.3817023932933807,0.5338443517684937,0.1677003651857376,0.0,0.0,0.3251846134662628,24.471439361572266,25.0,-0.1808595061302185,-5825.59619140625,81.67292022705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,303.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.1299652457237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353276312351226,0.2353321015834808,-4.4796743168262765e-06,0.0,0.0001318982103839,0.0,0.0,10.02903938293457,0.0,0.0,0.0,0.294035941362381,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908956006169319,-2121.249755859375,304.1473083496094,0.8235616087913513,0.1493704617023468,0.134795606136322,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5696038007736206,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.0916402339935302,-1660.70751953125,304.146728515625,0.8252534866333008,0.1504222005605697,0.105534940958023,293.1222839355469,297.1499938964844,293.1499938964844,0.1824687719345092,-3904.75390625,304.1469421386719,0.9939998388290404,0.2618451118469238,0.2481359839439392,293.1408386230469,297.1499938964844,293.1499938964844,0.0038730532396584,-1459.94287109375,296.4274597167969,0.5696038007736206,0.050000000745058,0.2282148450613021,291.1430053710937,291.1499938964844,273.1499938964844,270.6238098144531,284.8320007324219,293.1750183105469,291.1430053710937,1.0,0.193435251712799,0.8050248622894287,0.8050248622894287,1.0,1.0,-0.9178144931793212,0.3825961947441101,0.5352182984352112,0.1684294044971466,0.0,0.0,0.3261234760284424,24.47011947631836,25.0,-0.0920973271131515,-5840.75830078125,82.08959197998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,303.1666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.1302734166383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361710965633392,0.2361755818128585,-4.4818289097747765e-06,0.0,0.000132210960146,0.0,0.0,10.07301139831543,0.0,0.0,0.0,0.2942152023315429,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908956006169319,-2121.249755859375,304.1473083496094,0.8235616087913513,0.1493704617023468,0.134795606136322,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5696038007736206,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.0916402339935302,-1660.70751953125,304.146728515625,0.8252534866333008,0.1504222005605697,0.105534940958023,293.1222839355469,297.1499938964844,293.1499938964844,0.1824687719345092,-3904.75390625,304.1469421386719,0.9939998388290404,0.2618451118469238,0.2481359839439392,293.1408386230469,297.1499938964844,293.1499938964844,0.0038730532396584,-1459.94287109375,296.4274597167969,0.5696038007736206,0.050000000745058,0.2282148450613021,291.1430053710937,291.1499938964844,273.1499938964844,270.6238098144531,284.8320007324219,293.1750183105469,291.1430053710937,1.0,0.193435251712799,0.8050248622894287,0.8050248622894287,1.0,1.0,-0.9178144931793212,0.3825961947441101,0.5352182984352112,0.1684294044971466,0.0,0.0,0.3261234760284424,24.47011947631836,25.0,-0.0920973271131515,-5840.75830078125,82.08959197998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,303.1666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.1302734166383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361710965633392,0.2361755818128585,-4.4818289097747765e-06,0.0,0.000132210960146,0.0,0.0,10.07301139831543,0.0,0.0,0.0,0.2942152023315429,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.091156430542469,-2126.10791015625,304.1473083496094,0.8242621421813965,0.1497149169445037,0.135104089975357,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5697044134140015,0.050000000745058,0.0481097474694252,293.1212463378906,297.1499938964844,293.1499938964844,0.0919872745871543,-1665.740234375,304.1466979980469,0.8261448740959167,0.150882750749588,0.1058549880981445,293.12237548828125,297.1499938964844,293.1499938964844,0.1827616989612579,-3909.740234375,304.14697265625,0.9944317936897278,0.2621786594390869,0.2484522312879562,293.1391296386719,297.1499938964844,293.1499938964844,0.0038778288289904,-1461.6689453125,296.43365478515625,0.5697044134140015,0.050000000745058,0.2282119244337082,291.1429748535156,291.1499938964844,273.1499938964844,270.6238708496094,284.8316955566406,293.17333984375,291.1430053710937,1.0,0.1935646384954452,0.8049888014793396,0.8049888014793396,1.0,1.0,-0.9189441800117492,0.3830364644527435,0.5359077453613281,0.1688060760498047,0.0,0.0,0.3265923857688904,24.469745635986328,25.0,-0.0527353845536708,-5848.28076171875,82.29820251464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,303.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.1304337084293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365940660238266,0.2365985512733459,-4.482915755943395e-06,0.0,0.0001323736360063,0.0,0.0,10.095099449157717,0.0,0.0,0.0,0.2943052947521209,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914214178919792,-2131.044921875,304.1473083496094,0.8249717354774475,0.1500716060400009,0.1354178041219711,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5698054432868958,0.050000000745058,0.0481091290712356,293.1208190917969,297.1499938964844,293.1499938964844,0.092331163585186,-1670.7252197265625,304.14666748046875,0.8270274996757507,0.1513307839632034,0.1061719879508018,293.1224670410156,297.1499938964844,293.1499938964844,0.1830511391162872,-3914.66455078125,304.14697265625,0.994857668876648,0.2625091075897217,0.2487647384405136,293.1374206542969,297.1499938964844,293.1499938964844,0.0038828223478049,-1463.472412109375,296.4401550292969,0.5698054432868958,0.050000000745058,0.2282090038061142,291.1429748535156,291.1499938964844,273.1499938964844,270.6239013671875,284.8314208984375,293.171630859375,291.1430053710937,1.0,0.193694069981575,0.8049499988555908,0.8049499988555908,1.0,1.0,-0.9200720191001892,0.3834728002548218,0.5365992188453674,0.1691900640726089,0.0,0.0,0.3270600438117981,24.46947860717773,25.0,-0.0156824626028537,-5855.7724609375,82.50701904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,303.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.671875,18000.0,0.0,0.0,0.1305974721908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370170056819915,0.2370214909315109,-4.484005330596119e-06,0.0,0.0001325398334302,0.0,0.0,10.117210388183594,0.0,0.0,0.0,0.2943955063819885,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919721648097038,-2141.309326171875,304.1473083496094,0.8264350295066833,0.1508053094148636,0.1360707134008407,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5700069665908813,0.050000000745058,0.0481078997254371,293.1202392578125,297.1499938964844,293.1499938964844,0.0929916426539421,-1680.2921142578125,304.14666748046875,0.8287256360054016,0.1521927714347839,0.1067801490426063,293.1226806640625,297.1499938964844,293.1499938964844,0.1836230009794235,-3924.388916015625,304.14703369140625,0.9956936836242676,0.2631635069847107,0.2493824213743209,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935078773647,-1467.3284912109375,296.4541015625,0.5700069665908813,0.050000000745058,0.2282031625509262,291.1430053710937,291.1499938964844,273.1499938964844,270.6239013671875,284.8307800292969,293.16778564453125,291.1430358886719,1.0,0.1939529180526733,0.8048723936080933,0.8048723936080933,1.0,1.0,-0.9223184585571288,0.3843337297439575,0.5379847288131714,0.1699773073196411,0.0,0.0,0.3279895782470703,24.469423294067383,25.0,0.0264094173908233,-5870.681640625,82.92489624023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718994140625,303.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.1309348940849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237860307097435,0.2378647923469543,-4.486187208385672e-06,0.0,0.0001328822836512,0.0,0.0,10.161372184753418,0.0,0.0,0.0,0.2945757806301117,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919721648097038,-2141.309326171875,304.1473083496094,0.8264350295066833,0.1508053094148636,0.1360707134008407,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5700069665908813,0.050000000745058,0.0481078997254371,293.1202392578125,297.1499938964844,293.1499938964844,0.0929916426539421,-1680.2921142578125,304.14666748046875,0.8287256360054016,0.1521927714347839,0.1067801490426063,293.1226806640625,297.1499938964844,293.1499938964844,0.1836230009794235,-3924.388916015625,304.14703369140625,0.9956936836242676,0.2631635069847107,0.2493824213743209,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935078773647,-1467.3284912109375,296.4541015625,0.5700069665908813,0.050000000745058,0.2282031625509262,291.1430053710937,291.1499938964844,273.1499938964844,270.6239013671875,284.8307800292969,293.16778564453125,291.1430358886719,1.0,0.1939529180526733,0.8048723936080933,0.8048723936080933,1.0,1.0,-0.9223184585571288,0.3843337297439575,0.5379847288131714,0.1699773073196411,0.0,0.0,0.3279895782470703,24.469423294067383,25.0,0.0264094173908233,-5870.681640625,82.92489624023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718994140625,303.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.1309348940849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237860307097435,0.2378647923469543,-4.486187208385672e-06,0.0,0.0001328822836512,0.0,0.0,10.161372184753418,0.0,0.0,0.0,0.2945757806301117,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925045236945152,-2151.227783203125,304.1473083496094,0.8278256058692932,0.1514849811792373,0.1366991102695465,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5701887607574463,0.050000000745058,0.0481067933142185,293.1197814941406,297.1499938964844,293.1499938964844,0.093633659183979,-1689.5899658203125,304.146728515625,0.8303514719009399,0.1530342400074005,0.1073694080114364,293.1228942871094,297.1499938964844,293.1499938964844,0.184192344546318,-3934.0732421875,304.1470642089844,0.9964921474456788,0.2638121843338012,0.2499940991401672,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051056373864,-1471.52294921875,296.4690856933594,0.5701887607574463,0.050000000745058,0.2281979024410247,291.1428527832031,291.1499938964844,273.1499938964844,270.62384033203125,284.8284606933594,293.1607666015625,291.1427917480469,1.0,0.1942105144262313,0.8047948479652405,0.8047948479652405,1.0,1.0,-0.9245064854621888,0.3851595520973205,0.5393469333648682,0.170778140425682,0.0,0.0,0.328948825597763,24.472373962402344,25.0,-0.308391273021698,-5886.06591796875,83.33814239501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,303.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1312836855649948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23871710896492,0.2387215942144394,-4.488382728595752e-06,0.0,0.0001332362589892,0.0,0.0,10.206266403198242,0.0,0.0,0.0,0.2947591245174408,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925045236945152,-2151.227783203125,304.1473083496094,0.8278256058692932,0.1514849811792373,0.1366991102695465,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5701887607574463,0.050000000745058,0.0481067933142185,293.1197814941406,297.1499938964844,293.1499938964844,0.093633659183979,-1689.5899658203125,304.146728515625,0.8303514719009399,0.1530342400074005,0.1073694080114364,293.1228942871094,297.1499938964844,293.1499938964844,0.184192344546318,-3934.0732421875,304.1470642089844,0.9964921474456788,0.2638121843338012,0.2499940991401672,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051056373864,-1471.52294921875,296.4690856933594,0.5701887607574463,0.050000000745058,0.2281979024410247,291.1428527832031,291.1499938964844,273.1499938964844,270.62384033203125,284.8284606933594,293.1607666015625,291.1427917480469,1.0,0.1942105144262313,0.8047948479652405,0.8047948479652405,1.0,1.0,-0.9245064854621888,0.3851595520973205,0.5393469333648682,0.170778140425682,0.0,0.0,0.328948825597763,24.472373962402344,25.0,-0.308391273021698,-5886.06591796875,83.33814239501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,303.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1312836855649948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23871710896492,0.2387215942144394,-4.488382728595752e-06,0.0,0.0001332362589892,0.0,0.0,10.206266403198242,0.0,0.0,0.0,0.2947591245174408,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.092981107532978,-2160.09814453125,304.1473999023437,0.8291977047920227,0.1520996689796447,0.1372594833374023,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5704690217971802,0.050000000745058,0.0481050945818424,293.1158752441406,297.1499938964844,293.1499938964844,0.094533197581768,-1702.66943359375,304.1462707519531,0.8326736092567444,0.1545743942260742,0.1082032695412635,293.12310791015625,297.1499938964844,293.1499938964844,0.1847579926252365,-3943.693603515625,304.1470947265625,0.9973814487457277,0.2644563913345337,0.2506007850170135,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176708087325,-1476.0673828125,296.4852600097656,0.5704690217971802,0.050000000745058,0.2281898558139801,291.142578125,291.1499938964844,273.1499938964844,270.6236877441406,284.826171875,293.1537780761719,291.1425476074219,1.0,0.1944704204797744,0.8047135472297668,0.8047135472297668,1.0,1.0,-0.9268960952758788,0.3860727548599243,0.5408233404159546,0.1716259568929672,0.0,0.0,0.329959511756897,24.462766647338867,25.0,-0.4360239207744598,-5902.5595703125,83.77099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,303.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1316444128751754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239629715681076,0.2396342158317566,-4.4907046685693786e-06,0.0,0.0001336023415206,0.0,0.0,10.254127502441406,0.0,0.0,0.0,0.2949540615081787,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.092981107532978,-2160.09814453125,304.1473999023437,0.8291977047920227,0.1520996689796447,0.1372594833374023,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5704690217971802,0.050000000745058,0.0481050945818424,293.1158752441406,297.1499938964844,293.1499938964844,0.094533197581768,-1702.66943359375,304.1462707519531,0.8326736092567444,0.1545743942260742,0.1082032695412635,293.12310791015625,297.1499938964844,293.1499938964844,0.1847579926252365,-3943.693603515625,304.1470947265625,0.9973814487457277,0.2644563913345337,0.2506007850170135,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176708087325,-1476.0673828125,296.4852600097656,0.5704690217971802,0.050000000745058,0.2281898558139801,291.142578125,291.1499938964844,273.1499938964844,270.6236877441406,284.826171875,293.1537780761719,291.1425476074219,1.0,0.1944704204797744,0.8047135472297668,0.8047135472297668,1.0,1.0,-0.9268960952758788,0.3860727548599243,0.5408233404159546,0.1716259568929672,0.0,0.0,0.329959511756897,24.462766647338867,25.0,-0.4360239207744598,-5902.5595703125,83.77099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,303.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1316444128751754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239629715681076,0.2396342158317566,-4.4907046685693786e-06,0.0,0.0001336023415206,0.0,0.0,10.254127502441406,0.0,0.0,0.0,0.2949540615081787,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934428572654724,-2168.70751953125,304.1474914550781,0.8309964537620544,0.152691513299942,0.1377908736467361,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5711710453033447,0.050000000745058,0.0481008738279342,293.10369873046875,297.1499938964844,293.1499938964844,0.0967346355319023,-1734.7655029296875,304.143798828125,0.8383862376213074,0.1579025983810424,0.1102526113390922,293.1231689453125,297.1499938964844,293.1499938964844,0.1851007342338562,-3949.414306640625,304.14752197265625,0.998437762260437,0.2651253640651703,0.2509272396564483,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311661384999,-1481.00537109375,296.5021667480469,0.5711710453033447,0.050000000745058,0.2281698435544967,291.1412658691406,291.1499938964844,273.1499938964844,270.6234741210937,284.8233642578125,293.1474304199219,291.1409912109375,1.0,0.1947629302740097,0.804632306098938,0.804632306098938,1.0,1.0,-0.9303592443466188,0.3874730765819549,0.5428861975669861,0.17266745865345,0.0,0.0,0.3311940431594848,24.40069580078125,25.0,-2.084425449371338,-5923.21484375,84.32490539550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,303.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1320244371891021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406711131334304,0.240675613284111,-4.4932239688932896e-06,0.0,0.0001339880109298,0.0,0.0,10.30855941772461,0.0,0.0,0.0,0.2951759099960327,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934428572654724,-2168.70751953125,304.1474914550781,0.8309964537620544,0.152691513299942,0.1377908736467361,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5711710453033447,0.050000000745058,0.0481008738279342,293.10369873046875,297.1499938964844,293.1499938964844,0.0967346355319023,-1734.7655029296875,304.143798828125,0.8383862376213074,0.1579025983810424,0.1102526113390922,293.1231689453125,297.1499938964844,293.1499938964844,0.1851007342338562,-3949.414306640625,304.14752197265625,0.998437762260437,0.2651253640651703,0.2509272396564483,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311661384999,-1481.00537109375,296.5021667480469,0.5711710453033447,0.050000000745058,0.2281698435544967,291.1412658691406,291.1499938964844,273.1499938964844,270.6234741210937,284.8233642578125,293.1474304199219,291.1409912109375,1.0,0.1947629302740097,0.804632306098938,0.804632306098938,1.0,1.0,-0.9303592443466188,0.3874730765819549,0.5428861975669861,0.17266745865345,0.0,0.0,0.3311940431594848,24.40069580078125,25.0,-2.084425449371338,-5923.21484375,84.32490539550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,303.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1320244371891021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406711131334304,0.240675613284111,-4.4932239688932896e-06,0.0,0.0001339880109298,0.0,0.0,10.30855941772461,0.0,0.0,0.0,0.2951759099960327,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936726853251457,-2172.996826171875,304.1475524902344,0.8318104147911072,0.1529832333326339,0.138052150607109,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5714539885520935,0.050000000745058,0.0480991788208484,293.0964660644531,297.1499938964844,293.1499938964844,0.0981758683919906,-1755.7186279296875,304.142333984375,0.8419061303138733,0.159909039735794,0.1115882843732833,293.1227722167969,297.1499938964844,293.1499938964844,0.1849460303783416,-3946.6396484375,304.14825439453125,0.9985376596450806,0.2655409276485443,0.2507184147834778,293.1217956542969,297.1499938964844,293.1499938964844,0.0039385501295328,-1483.719482421875,296.5109558105469,0.5714539885520935,0.050000000745058,0.2281617969274521,291.14019775390625,291.1499938964844,273.1499938964844,270.62335205078125,284.822021484375,293.1441650390625,291.1399841308594,1.0,0.1949170529842376,0.8045916557312012,0.8045916557312012,1.0,1.0,-0.9320101141929626,0.388134092092514,0.5438759922981262,0.1731814742088318,0.0,0.0,0.3319528698921203,24.379518508911133,25.0,-2.290517091751098,-5934.68896484375,84.60380554199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,303.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.1322270631790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413250803947448,0.2413295805454254,-4.494744189287303e-06,0.0,0.0001341936731478,0.0,0.0,10.342658996582031,0.0,0.0,0.0,0.2953136563301086,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938980430364608,-2177.19580078125,304.1475830078125,0.8325605392456055,0.153272658586502,0.1383116096258163,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5716838836669922,0.050000000745058,0.0480978041887283,293.089111328125,297.1499938964844,293.1499938964844,0.0997359305620193,-1778.3204345703125,304.1408996582031,0.8456218242645264,0.1620346009731292,0.1130314394831657,293.12188720703125,297.1499938964844,293.1499938964844,0.1846217215061187,-3940.907470703125,304.149169921875,0.998405396938324,0.2660609781742096,0.2503238022327423,293.1199645996094,297.1499938964844,293.1499938964844,0.0039462479762732,-1486.5244140625,296.5204162597656,0.5716838836669922,0.050000000745058,0.2281552702188491,291.1395263671875,291.1499938964844,273.1499938964844,270.6231994628906,284.8207702636719,293.1408996582031,291.139404296875,1.0,0.1950737535953521,0.8045434355735779,0.8045434355735779,1.0,1.0,-0.9335716962814332,0.3887531161308288,0.5448185801506042,0.1736820936203003,0.0,0.0,0.3327255547046661,24.36557960510254,25.0,-1.831399083137512,-5946.3544921875,84.87757873535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567932128906,303.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1324404180049896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420290410518646,0.2420335412025451,-4.496467681747163e-06,0.0,0.0001344101910945,0.0,0.0,10.37960147857666,0.0,0.0,0.0,0.2954630255699157,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943369418382644,-2185.359130859375,304.14764404296875,0.8340103030204773,0.1538449227809906,0.138824850320816,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5721082091331482,0.050000000745058,0.0480952709913253,293.0749206542969,297.1499938964844,293.1499938964844,0.1030496880412101,-1826.031005859375,304.138427734375,0.853413999080658,0.1664611995220184,0.1160818561911583,293.11865234375,297.1499938964844,293.1499938964844,0.1837820410728454,-3926.2314453125,304.1508178710937,0.9979258179664612,0.2674241065979004,0.2493522316217422,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624539203941,-1492.373046875,296.5411071777344,0.5721082091331482,0.050000000745058,0.2281432598829269,291.1390686035156,291.1499938964844,273.1499938964844,270.6228332519531,284.8183288574219,293.13433837890625,291.1390380859375,1.0,0.1953940242528915,0.8044469356536865,0.8044469356536865,1.0,1.0,-0.9366649985313416,0.3899767696857452,0.5466882586479187,0.1746818721294403,0.0,0.0,0.3342225551605224,24.34309768676757,25.0,-0.771638810634613,-5969.1923828125,85.43037414550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,303.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.794921875,18000.0,0.0,0.0,0.1328975111246109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434253990650177,0.2434298992156982,-4.50011339125922e-06,0.0,0.0001348740770481,0.0,0.0,10.453523635864258,0.0,0.0,0.0,0.2957643866539001,4.0,0.0,1.0
