time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943369418382644,-2185.359130859375,304.14764404296875,0.8340103030204773,0.1538449227809906,0.138824850320816,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5721082091331482,0.050000000745058,0.0480952709913253,293.0749206542969,297.1499938964844,293.1499938964844,0.1030496880412101,-1826.031005859375,304.138427734375,0.853413999080658,0.1664611995220184,0.1160818561911583,293.11865234375,297.1499938964844,293.1499938964844,0.1837820410728454,-3926.2314453125,304.1508178710937,0.9979258179664612,0.2674241065979004,0.2493522316217422,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624539203941,-1492.373046875,296.5411071777344,0.5721082091331482,0.050000000745058,0.2281432598829269,291.1390686035156,291.1499938964844,273.1499938964844,270.6228332519531,284.8183288574219,293.13433837890625,291.1390380859375,1.0,0.1953940242528915,0.8044469356536865,0.8044469356536865,1.0,1.0,-0.9366649985313416,0.3899767696857452,0.5466882586479187,0.1746818721294403,0.0,0.0,0.3342225551605224,24.34309768676757,25.0,-0.771638810634613,-5969.1923828125,85.43037414550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497741699219,303.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.794921875,18000.0,0.0,0.0,0.1328975111246109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434253990650177,0.2434298992156982,-4.50011339125922e-06,0.0,0.0001348740770481,0.0,0.0,10.453523635864258,0.0,0.0,0.0,0.2957643866539001,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947692915797233,-2193.40185546875,304.147705078125,0.8355799913406372,0.1544089913368225,0.1393298208713531,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5726481676101685,0.050000000745058,0.0480920635163784,293.062255859375,297.1499938964844,293.1499938964844,0.1064763665199279,-1874.964111328125,304.1365966796875,0.8615429997444153,0.1709377169609069,0.1192044764757156,293.1142883300781,297.1499938964844,293.1499938964844,0.183125764131546,-3914.880859375,304.151611328125,0.9977816939353944,0.2691056430339813,0.2486070394515991,293.1122436523437,297.1499938964844,293.1499938964844,0.0039798188954591,-1498.6368408203125,296.5634460449219,0.5726481676101685,0.050000000745058,0.228128045797348,291.1386108398437,291.1499938964844,273.1499938964844,270.6224365234375,284.8152160644531,293.12713623046875,291.1385192871094,1.0,0.1957320570945739,0.8043504357337952,0.8043504357337952,1.0,1.0,-0.9401021003723145,0.3913560211658478,0.5487460494041443,0.1757476180791854,0.0,0.0,0.3357680141925812,24.30740547180176,25.0,-0.8787661194801331,-5992.99072265625,86.03077697753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,303.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1333933472633361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448350340127945,0.244839534163475,-4.503803211264312e-06,0.0,0.0001353772968286,0.0,0.0,10.52836799621582,0.0,0.0,0.0,0.2960707247257232,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947692915797233,-2193.40185546875,304.147705078125,0.8355799913406372,0.1544089913368225,0.1393298208713531,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5726481676101685,0.050000000745058,0.0480920635163784,293.062255859375,297.1499938964844,293.1499938964844,0.1064763665199279,-1874.964111328125,304.1365966796875,0.8615429997444153,0.1709377169609069,0.1192044764757156,293.1142883300781,297.1499938964844,293.1499938964844,0.183125764131546,-3914.880859375,304.151611328125,0.9977816939353944,0.2691056430339813,0.2486070394515991,293.1122436523437,297.1499938964844,293.1499938964844,0.0039798188954591,-1498.6368408203125,296.5634460449219,0.5726481676101685,0.050000000745058,0.228128045797348,291.1386108398437,291.1499938964844,273.1499938964844,270.6224365234375,284.8152160644531,293.12713623046875,291.1385192871094,1.0,0.1957320570945739,0.8043504357337952,0.8043504357337952,1.0,1.0,-0.9401021003723145,0.3913560211658478,0.5487460494041443,0.1757476180791854,0.0,0.0,0.3357680141925812,24.30740547180176,25.0,-0.8787661194801331,-5992.99072265625,86.03077697753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,303.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1333933472633361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448350340127945,0.244839534163475,-4.503803211264312e-06,0.0,0.0001353772968286,0.0,0.0,10.52836799621582,0.0,0.0,0.0,0.2960707247257232,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951971858739852,-2201.364013671875,304.14776611328125,0.8371087312698364,0.1549659818410873,0.1398284435272216,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5731602907180786,0.050000000745058,0.0480890348553657,293.0514221191406,297.1499938964844,293.1499938964844,0.1099073067307472,-1923.5692138671875,304.1353759765625,0.8695880174636841,0.1753622442483902,0.1223001703619957,293.1094665527344,297.1499938964844,293.1499938964844,0.1825267821550369,-3904.586669921875,304.1520690917969,0.9976747035980223,0.2709908187389374,0.2479331940412521,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985352195799,-1505.386474609375,296.5873107910156,0.5731602907180786,0.050000000745058,0.2281136810779571,291.137939453125,291.1499938964844,273.1499938964844,270.6219482421875,284.8122253417969,293.1202392578125,291.13787841796875,1.0,0.1960853189229965,0.8042412400245667,0.8042412400245667,1.0,1.0,-0.9435864090919496,0.3927562534809112,0.5508301258087158,0.1768227219581604,0.0,0.0,0.337427407503128,24.276891708374023,25.0,-0.7326254844665527,-6018.01904296875,86.65193939208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,303.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1339288651943206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463637888431549,0.2463683038949966,-4.507754510996165e-06,0.0,0.0001359207672066,0.0,0.0,10.60965061187744,0.0,0.0,0.0,0.2964023351669311,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951971858739852,-2201.364013671875,304.14776611328125,0.8371087312698364,0.1549659818410873,0.1398284435272216,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5731602907180786,0.050000000745058,0.0480890348553657,293.0514221191406,297.1499938964844,293.1499938964844,0.1099073067307472,-1923.5692138671875,304.1353759765625,0.8695880174636841,0.1753622442483902,0.1223001703619957,293.1094665527344,297.1499938964844,293.1499938964844,0.1825267821550369,-3904.586669921875,304.1520690917969,0.9976747035980223,0.2709908187389374,0.2479331940412521,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985352195799,-1505.386474609375,296.5873107910156,0.5731602907180786,0.050000000745058,0.2281136810779571,291.137939453125,291.1499938964844,273.1499938964844,270.6219482421875,284.8122253417969,293.1202392578125,291.13787841796875,1.0,0.1960853189229965,0.8042412400245667,0.8042412400245667,1.0,1.0,-0.9435864090919496,0.3927562534809112,0.5508301258087158,0.1768227219581604,0.0,0.0,0.337427407503128,24.276891708374023,25.0,-0.7326254844665527,-6018.01904296875,86.65193939208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,303.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1339288651943206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463637888431549,0.2463683038949966,-4.507754510996165e-06,0.0,0.0001359207672066,0.0,0.0,10.60965061187744,0.0,0.0,0.0,0.2964023351669311,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956162810325622,-2209.15283203125,304.1477966308594,0.8385830521583557,0.1555156856775283,0.1403208523988723,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5736327171325684,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.1133114770054817,-1971.4273681640625,304.13458251953125,0.8774630427360535,0.1797129362821579,0.1253487467765808,293.1044311523437,297.1499938964844,293.1499938964844,0.181961640715599,-3894.903564453125,304.1523132324219,0.9975733757019044,0.2730381488800049,0.247310534119606,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183570235967,-1512.4989013671875,296.6129150390625,0.5736327171325684,0.050000000745058,0.2281004786491394,291.1376953125,291.1499938964844,273.1499938964844,270.6214294433594,284.8095703125,293.11395263671875,291.1377258300781,1.0,0.1964501589536667,0.8041319847106934,0.8041319847106934,1.0,1.0,-0.9470698833465576,0.3941589891910553,0.5529109239578247,0.1778932958841323,0.0,0.0,0.3390847146511078,24.25262260437012,25.0,-0.291442334651947,-6043.23291015625,87.28653717041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,303.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1345016658306121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479250133037567,0.2479295283555984,-4.511909537541214e-06,0.0,0.0001365021016681,0.0,0.0,10.693171501159668,0.0,0.0,0.0,0.2967438995838165,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956162810325622,-2209.15283203125,304.1477966308594,0.8385830521583557,0.1555156856775283,0.1403208523988723,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5736327171325684,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.1133114770054817,-1971.4273681640625,304.13458251953125,0.8774630427360535,0.1797129362821579,0.1253487467765808,293.1044311523437,297.1499938964844,293.1499938964844,0.181961640715599,-3894.903564453125,304.1523132324219,0.9975733757019044,0.2730381488800049,0.247310534119606,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183570235967,-1512.4989013671875,296.6129150390625,0.5736327171325684,0.050000000745058,0.2281004786491394,291.1376953125,291.1499938964844,273.1499938964844,270.6214294433594,284.8095703125,293.11395263671875,291.1377258300781,1.0,0.1964501589536667,0.8041319847106934,0.8041319847106934,1.0,1.0,-0.9470698833465576,0.3941589891910553,0.5529109239578247,0.1778932958841323,0.0,0.0,0.3390847146511078,24.25262260437012,25.0,-0.291442334651947,-6043.23291015625,87.28653717041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,303.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1345016658306121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479250133037567,0.2479295283555984,-4.511909537541214e-06,0.0,0.0001365021016681,0.0,0.0,10.693171501159668,0.0,0.0,0.0,0.2967438995838165,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958229228854179,-2212.990478515625,304.1478271484375,0.8392987847328186,0.1557876616716385,0.1405646204948425,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5738534927368164,0.050000000745058,0.0480849556624889,293.0383605957031,297.1499938964844,293.1499938964844,0.1149962395429611,-1994.983642578125,304.13433837890625,0.8813135027885437,0.181851252913475,0.1268491894006729,293.10186767578125,297.1499938964844,293.1499938964844,0.1816941201686859,-3890.32861328125,304.1523742675781,0.9975252151489258,0.274115651845932,0.2470193058252334,293.1021423339844,297.1499938964844,293.1499938964844,0.0040286709554493,-1516.1898193359375,296.6263427734375,0.5738534927368164,0.050000000745058,0.2280943244695663,291.1376953125,291.1499938964844,273.1499938964844,270.62115478515625,284.80828857421875,293.11102294921875,291.1377258300781,1.0,0.1966360807418823,0.8040773272514343,0.8040773272514343,1.0,1.0,-0.9488048553466796,0.3948591351509094,0.5539457201957703,0.1784237176179886,0.0,0.0,0.3399043977260589,24.242786407470703,25.0,-0.0965025871992111,-6055.77734375,87.60758209228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,303.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1348003298044204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487025409936905,0.2487070560455322,-4.514006832323503e-06,0.0,0.0001368052035104,0.0,0.0,10.734923362731934,0.0,0.0,0.0,0.2969149351119995,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.096027672290802,-2216.79150390625,304.1478576660156,0.8399995565414429,0.1560577303171157,0.1408066749572754,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5740634799003601,0.050000000745058,0.0480837225914001,293.0348205566406,297.1499938964844,293.1499938964844,0.1166649907827377,-2018.2342529296875,304.1341552734375,0.8850929141044617,0.1839597374200821,0.1283300817012787,293.0993347167969,297.1499938964844,293.1499938964844,0.1814376413822174,-3885.947265625,304.15240478515625,0.9974788427352904,0.2752259373664856,0.2467420399188995,293.1001281738281,297.1499938964844,293.1499938964844,0.0040392503142356,-1519.969970703125,296.64013671875,0.5740634799003601,0.050000000745058,0.2280884683132171,291.13775634765625,291.1499938964844,273.1499938964844,270.620849609375,284.8070678710937,293.1081848144531,291.1378173828125,1.0,0.1968238651752472,0.8040165901184082,0.8040165901184082,1.0,1.0,-0.950531542301178,0.3955566883087158,0.5549748539924622,0.1789485365152359,0.0,0.0,0.3407144248485565,24.23447036743164,25.0,0.0804033502936363,-6068.263671875,87.93038940429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,303.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1351058334112167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494749724864959,0.2494794875383377,-4.51610367235844e-06,0.0,0.0001371152466163,0.0,0.0,10.776493072509766,0.0,0.0,0.0,0.2970853149890899,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.096431940793991,-2224.29150390625,304.1478881835937,0.8413557410240173,0.1565926671028137,0.1412859708070755,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.574450671672821,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199418902397155,-2063.660400390625,304.13397216796875,0.8924046754837036,0.1880723983049392,0.1312232315540313,293.0942687988281,297.1499938964844,293.1499938964844,0.1809596270322799,-3877.793212890625,304.15240478515625,0.9973920583724976,0.2775359451770782,0.2462303638458252,293.0960998535156,297.1499938964844,293.1499938964844,0.0040611615404486,-1527.7822265625,296.66876220703125,0.574450671672821,0.050000000745058,0.2280777096748352,291.1380310058594,291.1499938964844,273.1499938964844,270.6202392578125,284.8046875,293.102783203125,291.1380920410156,1.0,0.1972034573554992,0.8038949966430664,0.8038949966430664,1.0,1.0,-0.953949511051178,0.3969418704509735,0.5570076107978821,0.1799776554107666,0.0,0.0,0.3422944247722626,24.222261428833008,25.0,0.3695944845676422,-6092.99560546875,88.5789794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,303.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.962890625,18000.0,0.0,0.0,0.135732501745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509929239749908,0.2509974539279938,-4.5202641558717005e-06,0.0,0.0001377512380713,0.0,0.0,10.858454704284668,0.0,0.0,0.0,0.2974215447902679,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.096431940793991,-2224.29150390625,304.1478881835937,0.8413557410240173,0.1565926671028137,0.1412859708070755,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.574450671672821,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199418902397155,-2063.660400390625,304.13397216796875,0.8924046754837036,0.1880723983049392,0.1312232315540313,293.0942687988281,297.1499938964844,293.1499938964844,0.1809596270322799,-3877.793212890625,304.15240478515625,0.9973920583724976,0.2775359451770782,0.2462303638458252,293.0960998535156,297.1499938964844,293.1499938964844,0.0040611615404486,-1527.7822265625,296.66876220703125,0.574450671672821,0.050000000745058,0.2280777096748352,291.1380310058594,291.1499938964844,273.1499938964844,270.6202392578125,284.8046875,293.102783203125,291.1380920410156,1.0,0.1972034573554992,0.8038949966430664,0.8038949966430664,1.0,1.0,-0.953949511051178,0.3969418704509735,0.5570076107978821,0.1799776554107666,0.0,0.0,0.3422944247722626,24.222261428833008,25.0,0.3695944845676422,-6092.99560546875,88.5789794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,303.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.962890625,18000.0,0.0,0.0,0.135732501745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509929239749908,0.2509974539279938,-4.5202641558717005e-06,0.0,0.0001377512380713,0.0,0.0,10.858454704284668,0.0,0.0,0.0,0.2974215447902679,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968396440148353,-2231.852294921875,304.1479187011719,0.8426761627197266,0.1571408361196518,0.1417708396911621,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.574796199798584,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231167167425155,-2107.38818359375,304.134033203125,0.89933842420578,0.192022368311882,0.1340076774358749,293.0892944335937,297.1499938964844,293.1499938964844,0.1805277168750763,-3870.4365234375,304.1523132324219,0.9973131418228148,0.2799553275108337,0.2457731813192367,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839943103492,-1535.9036865234375,296.6986389160156,0.574796199798584,0.050000000745058,0.2280681282281875,291.138427734375,291.1499938964844,273.1499938964844,270.6195373535156,284.8023376464844,293.09771728515625,291.13848876953125,1.0,0.1975863575935363,0.8037734031677246,0.8037734031677246,1.0,1.0,-0.9573108553886414,0.3983110785484314,0.55899977684021,0.1809736490249633,0.0,0.0,0.3438107073307037,24.215404510498047,25.0,0.5615093111991882,-6117.34814453125,89.22877502441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,303.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.1363721340894699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524616718292236,0.2524662017822265,-4.524334144662134e-06,0.0,0.0001384003699058,0.0,0.0,10.938091278076172,0.0,0.0,0.0,0.2977485358715057,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968396440148353,-2231.852294921875,304.1479187011719,0.8426761627197266,0.1571408361196518,0.1417708396911621,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.574796199798584,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231167167425155,-2107.38818359375,304.134033203125,0.89933842420578,0.192022368311882,0.1340076774358749,293.0892944335937,297.1499938964844,293.1499938964844,0.1805277168750763,-3870.4365234375,304.1523132324219,0.9973131418228148,0.2799553275108337,0.2457731813192367,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839943103492,-1535.9036865234375,296.6986389160156,0.574796199798584,0.050000000745058,0.2280681282281875,291.138427734375,291.1499938964844,273.1499938964844,270.6195373535156,284.8023376464844,293.09771728515625,291.13848876953125,1.0,0.1975863575935363,0.8037734031677246,0.8037734031677246,1.0,1.0,-0.9573108553886414,0.3983110785484314,0.55899977684021,0.1809736490249633,0.0,0.0,0.3438107073307037,24.215404510498047,25.0,0.5615093111991882,-6117.34814453125,89.22877502441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,303.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.1363721340894699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524616718292236,0.2524662017822265,-4.524334144662134e-06,0.0,0.0001384003699058,0.0,0.0,10.938091278076172,0.0,0.0,0.0,0.2977485358715057,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972621962428093,-2239.6875,304.1479187011719,0.8439884781837463,0.1577076166868209,0.1422744840383529,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5751028060913086,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261670291423797,-2149.1455078125,304.13427734375,0.9059123992919922,0.1957862377166748,0.1366659551858902,293.0844421386719,297.1499938964844,293.1499938964844,0.1801402419805526,-3863.84521484375,304.1521911621094,0.997242033481598,0.2824752032756805,0.2453671395778656,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076764464378,-1544.3089599609375,296.7296447753906,0.5751028060913086,0.050000000745058,0.2280596494674682,291.138916015625,291.1499938964844,273.1499938964844,270.61883544921875,284.800048828125,293.09307861328125,291.1390075683594,1.0,0.1979703158140182,0.8036442399024963,0.8036442399024963,1.0,1.0,-0.9606062173843384,0.3996603190898895,0.5609459280967712,0.1819317787885666,0.0,0.0,0.3452560603618622,24.21329498291016,25.0,0.6985880136489868,-6141.2666015625,89.87686920166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,303.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1370150297880172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538723349571228,0.2538768649101257,-4.528278623183724e-06,0.0,0.0001390528341289,0.0,0.0,11.01487159729004,0.0,0.0,0.0,0.2980640530586242,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972621962428093,-2239.6875,304.1479187011719,0.8439884781837463,0.1577076166868209,0.1422744840383529,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5751028060913086,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261670291423797,-2149.1455078125,304.13427734375,0.9059123992919922,0.1957862377166748,0.1366659551858902,293.0844421386719,297.1499938964844,293.1499938964844,0.1801402419805526,-3863.84521484375,304.1521911621094,0.997242033481598,0.2824752032756805,0.2453671395778656,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076764464378,-1544.3089599609375,296.7296447753906,0.5751028060913086,0.050000000745058,0.2280596494674682,291.138916015625,291.1499938964844,273.1499938964844,270.61883544921875,284.800048828125,293.09307861328125,291.1390075683594,1.0,0.1979703158140182,0.8036442399024963,0.8036442399024963,1.0,1.0,-0.9606062173843384,0.3996603190898895,0.5609459280967712,0.1819317787885666,0.0,0.0,0.3452560603618622,24.21329498291016,25.0,0.6985880136489868,-6141.2666015625,89.87686920166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,303.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1370150297880172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538723349571228,0.2538768649101257,-4.528278623183724e-06,0.0,0.0001390528341289,0.0,0.0,11.01487159729004,0.0,0.0,0.0,0.2980640530586242,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.097692109644413,-2247.654541015625,304.1478881835937,0.8452737927436829,0.1582839637994766,0.142788290977478,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290769875049591,-2188.754638671875,304.1346740722656,0.9124029874801636,0.1993519067764282,0.139187753200531,293.0797424316406,297.1499938964844,293.1499938964844,0.1797987818717956,-3858.045654296875,304.15203857421875,0.9971795082092284,0.2850875556468963,0.2450147718191146,293.0845947265625,297.1499938964844,293.1499938964844,0.00413215206936,-1552.974853515625,296.7616882324219,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1395263671875,291.1499938964844,273.1499938964844,270.6180725097656,284.79803466796875,293.089111328125,291.1396179199219,1.0,0.1983529329299926,0.8035150766372681,0.8035150766372681,1.0,1.0,-0.9638161063194276,0.4009808599948883,0.5628352761268616,0.1828498244285583,0.0,0.0,0.3466125130653381,24.2159423828125,25.0,0.8637973666191101,-6164.55517578125,90.5192413330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,303.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.1376516073942184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552102506160736,0.2552147805690765,-4.532063030637801e-06,0.0,0.0001396988809574,0.0,0.0,11.087990760803224,0.0,0.0,0.0,0.2983647286891937,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.097692109644413,-2247.654541015625,304.1478881835937,0.8452737927436829,0.1582839637994766,0.142788290977478,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290769875049591,-2188.754638671875,304.1346740722656,0.9124029874801636,0.1993519067764282,0.139187753200531,293.0797424316406,297.1499938964844,293.1499938964844,0.1797987818717956,-3858.045654296875,304.15203857421875,0.9971795082092284,0.2850875556468963,0.2450147718191146,293.0845947265625,297.1499938964844,293.1499938964844,0.00413215206936,-1552.974853515625,296.7616882324219,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1395263671875,291.1499938964844,273.1499938964844,270.6180725097656,284.79803466796875,293.089111328125,291.1396179199219,1.0,0.1983529329299926,0.8035150766372681,0.8035150766372681,1.0,1.0,-0.9638161063194276,0.4009808599948883,0.5628352761268616,0.1828498244285583,0.0,0.0,0.3466125130653381,24.2159423828125,25.0,0.8637973666191101,-6164.55517578125,90.5192413330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,303.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.1376516073942184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552102506160736,0.2552147805690765,-4.532063030637801e-06,0.0,0.0001396988809574,0.0,0.0,11.087990760803224,0.0,0.0,0.0,0.2983647286891937,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979090258479118,-2251.672119140625,304.1478881835937,0.8459044098854065,0.1585748791694641,0.1430479139089584,293.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304755359888076,-2207.71337890625,304.1349182128906,0.9155707955360411,0.2010563611984253,0.1403949111700058,293.0774841308594,297.1499938964844,293.1499938964844,0.1796453893184662,-3855.443115234375,304.1519470214844,0.997151494026184,0.2864261567592621,0.2448585331439972,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446727700531,-1557.399658203125,296.7781066894531,0.5754863619804382,0.050000000745058,0.2280490398406982,291.139892578125,291.1499938964844,273.1499938964844,270.61767578125,284.797119140625,293.08740234375,291.1399841308594,1.0,0.1985430717468261,0.8034505248069763,0.8034505248069763,1.0,1.0,-0.9653843641281128,0.4016277194023132,0.5637566447257996,0.1832942962646484,0.0,0.0,0.3472521901130676,24.2189884185791,25.0,0.9407843947410583,-6175.89013671875,90.8372039794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,303.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.080078125,18000.0,0.0,0.0,0.1379646509885788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255845695734024,0.255850225687027,-4.53387838206254e-06,0.0,0.0001400165783707,0.0,0.0,11.12282657623291,0.0,0.0,0.0,0.2985081076622009,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981271043419838,-2255.70947265625,304.1478576660156,0.846526563167572,0.1588674932718277,0.1433091163635254,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5755942463874817,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318342089653015,-2226.083740234375,304.1351928710937,0.9186565279960632,0.2027063071727752,0.1415646821260452,293.0752258300781,297.1499938964844,293.1499938964844,0.1795035004615783,-3853.03759765625,304.15185546875,0.9971257448196412,0.287785142660141,0.2447153776884079,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573788039386,-1561.884765625,296.79473876953125,0.5755942463874817,0.050000000745058,0.2280460596084594,291.1402587890625,291.1499938964844,273.1499938964844,270.6172790527344,284.7962951660156,293.0858459472656,291.1403503417969,1.0,0.1987320631742477,0.8033811450004578,0.8033811450004578,1.0,1.0,-0.9669257402420044,0.4022637605667114,0.564661979675293,0.1837293952703476,0.0,0.0,0.3478643894195556,24.223142623901367,28.0,1.0151978731155396,-6186.98779296875,91.15243530273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,303.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.326171875,18000.0,0.0,0.0,0.138272687792778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564567327499389,0.2564612627029419,-4.535634161584312e-06,0.0,0.0001403291971655,0.0,0.0,11.15638828277588,0.0,0.0,0.0,0.2986463010311126,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985955893993377,-2264.424560546875,304.1477966308594,0.8448234796524048,0.1594489216804504,0.1438445299863815,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5733271241188049,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344179511070251,-2260.91796875,304.1358337402344,0.920539140701294,0.2057230174541473,0.1437536478042602,293.0734558105469,297.1499938964844,293.1499938964844,0.1821250468492508,-3899.14404296875,304.146728515625,0.9976391792297364,0.2900554835796356,0.2477124631404876,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845981031656,-1571.6396484375,296.82733154296875,0.5733271241188049,0.050000000745058,0.2281081974506378,291.1387939453125,291.1499938964844,273.1499938964844,270.6164245605469,284.7935485839844,293.0841064453125,291.1380920410156,1.0,0.2003914415836334,0.8032423257827759,0.8032423257827759,1.0,1.0,-0.9738811254501344,0.4052483141422272,0.5686327815055847,0.1854493021965026,0.0,0.0,0.3493781089782715,24.64024353027344,25.0,-3.929760694503784,-6220.4521484375,93.24510192871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,303.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.1388837546110153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577565014362335,0.2577610611915588,-4.539058409136487e-06,0.0,0.0001409493561368,0.0,0.0,11.227190017700195,0.0,0.0,0.0,0.298939049243927,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985955893993377,-2264.424560546875,304.1477966308594,0.8448234796524048,0.1594489216804504,0.1438445299863815,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5733271241188049,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344179511070251,-2260.91796875,304.1358337402344,0.920539140701294,0.2057230174541473,0.1437536478042602,293.0734558105469,297.1499938964844,293.1499938964844,0.1821250468492508,-3899.14404296875,304.146728515625,0.9976391792297364,0.2900554835796356,0.2477124631404876,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845981031656,-1571.6396484375,296.82733154296875,0.5733271241188049,0.050000000745058,0.2281081974506378,291.1387939453125,291.1499938964844,273.1499938964844,270.6164245605469,284.7935485839844,293.0841064453125,291.1380920410156,1.0,0.2003914415836334,0.8032423257827759,0.8032423257827759,1.0,1.0,-0.9738811254501344,0.4052483141422272,0.5686327815055847,0.1854493021965026,0.0,0.0,0.3493781089782715,24.64024353027344,25.0,-3.929760694503784,-6220.4521484375,93.24510192871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960021972656,303.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.1388837546110153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577565014362335,0.2577610611915588,-4.539058409136487e-06,0.0,0.0001409493561368,0.0,0.0,11.227190017700195,0.0,0.0,0.0,0.298939049243927,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460612297058105,0.0,0.1443725973367691,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256588220596312,0.0,0.145684614777565,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361658096313,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8597717285156,0.57353675365448,0.0,0.2281022667884826,291.13555908203125,294.1499938964844,273.1499938964844,270.6155700683594,284.7936706542969,293.0838623046875,291.1360778808594,0.0,0.0,0.803103506565094,0.803103506565094,1.0,1.0,-0.976495325565338,0.4063067138195038,0.5701886415481567,0.1862401962280273,0.0,0.0,0.0,24.64425468444824,60.0,0.0411276817321777,-6251.09033203125,93.7842025756836,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938049316406,303.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599555850028991,0.2599601447582245,-4.544346666079946e-06,0.0,0.0,0.0,0.0,11.346187591552734,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460612297058105,0.0,0.1443725973367691,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256588220596312,0.0,0.145684614777565,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361658096313,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8597717285156,0.57353675365448,0.0,0.2281022667884826,291.13555908203125,294.1499938964844,273.1499938964844,270.6155700683594,284.7936706542969,293.0838623046875,291.1360778808594,0.0,0.0,0.803103506565094,0.803103506565094,1.0,1.0,-0.976495325565338,0.4063067138195038,0.5701886415481567,0.1862401962280273,0.0,0.0,0.0,24.64425468444824,60.0,0.0411276817321777,-6251.09033203125,93.7842025756836,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938049316406,303.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599555850028991,0.2599601447582245,-4.544346666079946e-06,0.0,0.0,0.0,0.0,11.346187591552734,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0179443359375,0.0,0.0,0.0006236711633391,292.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0002766030956991,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5883483886719,0.0,0.0,0.0006079318118281,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.343017578125,0.0,0.0,0.0011114967055618,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1237487792969,0.0,0.0,0.0013120860094204,291.1493835449219,294.1499938964844,273.15399169921875,270.6177978515625,282.4960632324219,287.3627624511719,291.14556884765625,0.0,0.0,0.4818621277809143,0.4818621277809143,1.0,1.0,-0.0047190701588988,0.0088526168838143,-0.0041335462592542,-0.0266128741204738,0.0,0.0,0.0,-0.0277872718870639,60.0,-118.00189971923828,-0.0,-1.517914938631293e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5803500669784861e-18,1.581449596807722e-18,-1.099594250773076e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0179443359375,0.0,0.0,0.0006236711633391,292.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0002766030956991,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5883483886719,0.0,0.0,0.0006079318118281,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.343017578125,0.0,0.0,0.0011114967055618,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1237487792969,0.0,0.0,0.0013120860094204,291.1493835449219,294.1499938964844,273.15399169921875,270.6177978515625,282.4960632324219,287.3627624511719,291.14556884765625,0.0,0.0,0.4818621277809143,0.4818621277809143,1.0,1.0,-0.0047190701588988,0.0088526168838143,-0.0041335462592542,-0.0266128741204738,0.0,0.0,0.0,-0.0277872718870639,60.0,-118.00189971923828,-0.0,-1.517914938631293e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5803500669784861e-18,1.581449596807722e-18,-1.099594250773076e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9552917480469,0.0,0.0,0.0001158255981863,292.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001106394265661,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5228271484375,0.0,0.0,9.37487930059433e-05,292.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2663879394531,0.0,0.0,0.0001355233835056,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951538085937,0.0,0.0,0.0005248258239589,291.14959716796875,294.1499938964844,273.1588439941406,270.62115478515625,282.3238220214844,283.7218322753906,291.143310546875,0.0,0.0,0.3212414085865021,0.3212414085865021,1.0,1.0,-0.0011767277028411,0.0035909421276301,-0.0024142144247889,-0.0315607339143753,0.0,0.0,0.0,-0.0109807113185524,60.0,-61.72151565551758,-0.0,-9.441012593924825e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.188253997220374e-20,-1.383484616095514e-20,1.952306188751401e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.928955078125,0.0,0.0,0.0001004024015855,292.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001056009568856,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4991760253906,0.0,0.0,7.813191041350365e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2440795898437,0.0,0.0,0.0001058807756635,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.07537841796875,0.0,0.0,0.0005009254673495,291.14971923828125,294.1499938964844,273.16552734375,270.6259460449219,282.234375,280.9497375488281,291.1419677734375,0.0,0.0,0.160620704293251,0.160620704293251,1.0,1.0,-0.0010700853308662,0.0010199182434007,5.01670510857366e-05,-0.0341818556189537,0.0,0.0,0.0,-0.0113161597400903,60.0,-31.085668563842773,-0.0,-7.7940974563262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9986867728845415e-21,7.588533129135168e-21,-2.5898461543022348e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9038391113281,0.0,0.0,0.0001002437784336,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.000105558654468,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769287109375,0.0,0.0,7.796820864314213e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235412597656,0.0,0.0,0.0001055645334417,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0559387207031,0.0,0.0,0.0005007248255424,291.1498107910156,294.1499938964844,273.1739807128906,270.632080078125,282.1482238769531,278.9026794433594,291.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685146553441,4.870324232797429e-08,0.0010684659937396,-0.0352647341787815,0.0,0.0,0.0,-0.0116701303049921,60.0,-19.626256942749023,-0.0,-7.778675836789264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9395413396030826e-21,7.543532565107723e-21,-2.6039914274530317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.87890625,0.0,0.0,0.0001002609860734,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001055790708051,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.454833984375,0.0,0.0,7.798085425747558e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.203125,0.0,0.0,0.0001055799075402,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0366516113281,0.0,0.0,0.0005008216830901,291.14990234375,294.1499938964844,273.1841125488281,270.6395263671875,282.06298828125,277.3943786621094,291.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683218715712,1.3853878932934547e-08,0.0010683080181479,-0.0353303961455822,0.0,0.0,0.0,-0.0116804623976349,60.0,-15.48043155670166,-0.0,-7.78151019176221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938444759835953e-21,7.542691652004532e-21,-2.604247498013754e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8295288085937,0.0,0.0,0.0001003014112939,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001056216933648,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4111022949219,0.0,0.0,7.801227184245363e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1627197265625,0.0,0.0,0.0001056224136846,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984741210937,0.0,0.0,0.0005010238382965,291.15008544921875,294.1499938964844,273.2091064453125,270.6581726074219,281.895263671875,275.4691772460937,291.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.419355392456056,-0.0,-7.78777931031982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8295288085937,0.0,0.0,0.0001003014112939,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001056216933648,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4111022949219,0.0,0.0,7.801227184245363e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1627197265625,0.0,0.0,0.0001056224136846,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984741210937,0.0,0.0,0.0005010238382965,291.15008544921875,294.1499938964844,273.2091064453125,270.6581726074219,281.895263671875,275.4691772460937,291.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.419355392456056,-0.0,-7.78777931031982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.78076171875,0.0,0.0,0.0001003416473395,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001056640758179,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3678894042969,0.0,0.0,7.804357301210985e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1228332519531,0.0,0.0,0.0001056647815858,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96075439453125,0.0,0.0,0.0005012248875573,291.1502685546875,294.1499938964844,273.2399597167969,270.6813659667969,281.7311706542969,274.43701171875,291.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13424587249756,-0.0,-7.79401858608253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
