time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.78076171875,0.0,0.0,0.0001003416473395,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001056640758179,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3678894042969,0.0,0.0,7.804357301210985e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1228332519531,0.0,0.0,0.0001056647815858,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96075439453125,0.0,0.0,0.0005012248875573,291.1502685546875,294.1499938964844,273.2399597167969,270.6813659667969,281.7311706542969,274.43701171875,291.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13424587249756,-0.0,-7.79401858608253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7326354980469,0.0,0.0,0.000100381555967,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.000105706101749,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32525634765625,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0834350585937,0.0,0.0,0.0001057068075169,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92352294921875,0.0,0.0,0.0005014242487959,291.1504211425781,294.1499938964844,273.276123046875,270.70867919921875,281.5707702636719,273.89306640625,291.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07766056060791,-0.0,-7.800208834396474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7326354980469,0.0,0.0,0.000100381555967,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.000105706101749,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.32525634765625,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0834350585937,0.0,0.0,0.0001057068075169,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92352294921875,0.0,0.0,0.0005014242487959,291.1504211425781,294.1499938964844,273.276123046875,270.70867919921875,281.5707702636719,273.89306640625,291.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07766056060791,-0.0,-7.800208834396474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68511962890625,0.0,0.0,0.0001004210498649,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001057476983987,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2831420898437,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445556640625,0.0,0.0,0.0001057483896147,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8867492675781,0.0,0.0,0.0005016215727664,291.15057373046875,294.1499938964844,273.3170166015625,270.7396545410156,281.4140625,273.61737060546875,291.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047478675842283,-0.0,-7.806337265492402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68511962890625,0.0,0.0,0.0001004210498649,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001057476983987,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2831420898437,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445556640625,0.0,0.0,0.0001057483896147,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8867492675781,0.0,0.0,0.0005016215727664,291.15057373046875,294.1499938964844,273.3170166015625,270.7396545410156,281.4140625,273.61737060546875,291.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047478675842283,-0.0,-7.806337265492402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6615905761719,0.0,0.0,0.0001004406149149,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001057683039107,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2622985839844,0.0,0.0,7.812053809175268e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0252990722656,0.0,0.0,0.0001057689951267,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8685302734375,0.0,0.0,0.0005017193034291,291.1506652832031,294.1499938964844,273.33905029296875,270.7563781738281,281.33709716796875,273.5400390625,291.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032705307006836,-0.0,-7.809374835687778e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.63818359375,0.0,0.0,0.0001004600489977,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001057887711795,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2415771484375,0.0,0.0,7.813565753167495e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.00616455078125,0.0,0.0,0.0001057894551195,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8504638671875,0.0,0.0,0.0005018163938075,291.1507263183594,294.1499938964844,273.362060546875,270.7738647460937,281.2610778808594,273.4893798828125,291.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017284393310549,-0.0,-7.812391800143814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5918884277344,0.0,0.0,0.0001004984733299,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001058292400557,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2005310058594,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.96826171875,0.0,0.0,0.0001058299167198,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81463623046875,0.0,0.0,0.0005020083626732,291.1508483886719,294.1499938964844,273.41070556640625,270.81085205078125,281.11181640625,273.4422607421875,291.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984211921691896,-0.0,-7.818359648581463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5918884277344,0.0,0.0,0.0001004984733299,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001058292400557,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2005310058594,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.96826171875,0.0,0.0,0.0001058299167198,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81463623046875,0.0,0.0,0.0005020083626732,291.1508483886719,294.1499938964844,273.41070556640625,270.81085205078125,281.11181640625,273.4422607421875,291.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984211921691896,-0.0,-7.818359648581463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5461730957031,0.0,0.0,0.0001005362355499,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.000105869017716,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600341796875,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9308166503906,0.0,0.0,0.0001058696798281,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7792358398437,0.0,0.0,0.0005021970137022,291.1509704589844,294.1499938964844,273.4623413085937,270.8501892089844,280.96630859375,273.4407043457031,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948319435119627,-0.0,-7.8242258894079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5461730957031,0.0,0.0,0.0001005362355499,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.000105869017716,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600341796875,0.0,0.0,7.819491293048486e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9308166503906,0.0,0.0,0.0001058696798281,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7792358398437,0.0,0.0,0.0005021970137022,291.1509704589844,294.1499938964844,273.4623413085937,270.8501892089844,280.96630859375,273.4407043457031,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948319435119627,-0.0,-7.8242258894079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5010070800781,0.0,0.0,0.0001005732556222,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001059080022969,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1200256347656,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938903808594,0.0,0.0,0.0001059086571331,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.74432373046875,0.0,0.0,0.0005023819394409,291.15106201171875,294.1499938964844,273.5164489746094,270.8913879394531,280.8244934082031,273.464599609375,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910018920898438,-0.0,-7.829979153939348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5010070800781,0.0,0.0,0.0001005732556222,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001059080022969,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1200256347656,0.0,0.0,7.822370389476418e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938903808594,0.0,0.0,0.0001059086571331,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.74432373046875,0.0,0.0,0.0005023819394409,291.15106201171875,294.1499938964844,273.5164489746094,270.8913879394531,280.8244934082031,273.464599609375,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910018920898438,-0.0,-7.829979153939348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4564514160156,0.0,0.0,0.0001006094389595,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001059461137629,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0805358886719,0.0,0.0,7.825184729881585e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573913574219,0.0,0.0,0.0001059467613231,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098388671875,0.0,0.0,0.0005025627324357,291.151123046875,294.1499938964844,273.5723876953125,270.9340209960937,280.68634033203125,273.50323486328125,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869736671447754,-0.0,-7.835605231321099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4564514160156,0.0,0.0,0.0001006094389595,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001059461137629,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0805358886719,0.0,0.0,7.825184729881585e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573913574219,0.0,0.0,0.0001059467613231,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098388671875,0.0,0.0,0.0005025627324357,291.151123046875,294.1499938964844,273.5723876953125,270.9340209960937,280.68634033203125,273.50323486328125,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869736671447754,-0.0,-7.835605231321099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.43438720703125,0.0,0.0,0.000100627192296,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001059648129739,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609741210937,0.0,0.0,7.826565706636757e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8393249511719,0.0,0.0,0.0001059654605342,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6927490234375,0.0,0.0,0.0005026514409109,291.1511535644531,294.1499938964844,273.6009216308594,270.95574951171875,280.61865234375,273.5260925292969,291.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.848987579345703,-0.0,-7.838365689849527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4124450683594,0.0,0.0,0.000100644705526,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001059832575265,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0415344238281,0.0,0.0,7.827927765902132e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8213806152344,0.0,0.0,0.0001059838978108,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67578125,0.0,0.0,0.0005027389270253,291.15118408203125,294.1499938964844,273.6296691894531,270.9776916503906,280.5518798828125,273.5505065917969,291.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.827908515930176,-0.0,-7.84108991069843e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3690185546875,0.0,0.0,0.0001006789752864,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001060193462762,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0030517578125,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7857971191406,0.0,0.0,0.0001060199792846,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.64215087890625,0.0,0.0,0.000502910115756,291.1512145996094,294.1499938964844,273.68768310546875,271.0218811035156,280.4209899902344,273.6028137207031,291.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784979820251465,-0.0,-7.846420402302101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3690185546875,0.0,0.0,0.0001006789752864,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001060193462762,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0030517578125,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7857971191406,0.0,0.0,0.0001060199792846,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.64215087890625,0.0,0.0,0.000502910115756,291.1512145996094,294.1499938964844,273.68768310546875,271.0218811035156,280.4209899902344,273.6028137207031,291.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784979820251465,-0.0,-7.846420402302101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3261108398437,0.0,0.0,0.0001007121463771,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001060542854247,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96502685546875,0.0,0.0,7.833173003746197e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,0.0001060549111571,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60894775390625,0.0,0.0,0.0005030758911743,291.1512451171875,294.1499938964844,273.7458190917969,271.0661926269531,280.29364013671875,273.657958984375,291.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.741371154785156,-0.0,-7.851583205820134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3261108398437,0.0,0.0,0.0001007121463771,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001060542854247,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96502685546875,0.0,0.0,7.833173003746197e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,0.0001060549111571,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.60894775390625,0.0,0.0,0.0005030758911743,291.1512451171875,294.1499938964844,273.7458190917969,271.0661926269531,280.29364013671875,273.657958984375,291.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.741371154785156,-0.0,-7.851583205820134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.28375244140625,0.0,0.0,0.0001007441460387,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001060879949363,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.927490234375,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71600341796875,0.0,0.0,0.0001060886061168,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.576171875,0.0,0.0,0.0005032357876189,291.1512451171875,294.1499938964844,273.8035888671875,271.1101989746094,280.1697998046875,273.714599609375,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.697515487670898,-0.0,-7.856564110397812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.28375244140625,0.0,0.0,0.0001007441460387,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001060879949363,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.927490234375,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71600341796875,0.0,0.0,0.0001060886061168,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.576171875,0.0,0.0,0.0005032357876189,291.1512451171875,294.1499938964844,273.8035888671875,271.1101989746094,280.1697998046875,273.714599609375,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.697515487670898,-0.0,-7.856564110397812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.241943359375,0.0,0.0,0.0001007748869596,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061203729477,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8904113769531,0.0,0.0,7.838052260922268e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817626953125,0.0,0.0,0.0001061209768522,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5437927246094,0.0,0.0,0.0005033893394283,291.1512145996094,294.1499938964844,273.8603820800781,271.1534729003906,280.0493469238281,273.7716369628906,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653841018676758,-0.0,-7.861350326265892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.241943359375,0.0,0.0,0.0001007748869596,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061203729477,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8904113769531,0.0,0.0,7.838052260922268e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817626953125,0.0,0.0,0.0001061209768522,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5437927246094,0.0,0.0,0.0005033893394283,291.1512145996094,294.1499938964844,273.8603820800781,271.1534729003906,280.0493469238281,273.7716369628906,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653841018676758,-0.0,-7.861350326265892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2212219238281,0.0,0.0,0.000100789759017,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061360308085,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720703125,0.0,0.0,7.839209138182923e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.664794921875,0.0,0.0,0.000106136634713,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5277404785156,0.0,0.0,0.0005034636706113,291.15118408203125,294.1499938964844,273.8882141113281,271.1746826171875,279.9903869628906,273.800048828125,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.632203102111816,-0.0,-7.86366669558447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2006530761719,0.0,0.0,0.0001008042818284,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061513321474,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85382080078125,0.0,0.0,7.840338366804644e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64794921875,0.0,0.0,0.0001061519287759,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5118103027344,0.0,0.0,0.0005035361973568,291.151123046875,294.1499938964844,273.91558837890625,271.1955261230469,279.9322204589844,273.8282775878906,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.610770225524902,-0.0,-7.865928353112396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1598815917969,0.0,0.0,0.0001008322506095,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061807852238,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81768798828125,0.0,0.0,7.842513878131285e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61456298828125,0.0,0.0,0.0001061813818523,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.480224609375,0.0,0.0,0.0005036759539507,291.15106201171875,294.1499938964844,273.9687194824219,271.2359619140625,279.8183288574219,273.8838195800781,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.568730354309082,-0.0,-7.870285401168078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1598815917969,0.0,0.0,0.0001008322506095,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061807852238,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81768798828125,0.0,0.0,7.842513878131285e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61456298828125,0.0,0.0,0.0001061813818523,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.480224609375,0.0,0.0,0.0005036759539507,291.15106201171875,294.1499938964844,273.9687194824219,271.2359619140625,279.8183288574219,273.8838195800781,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.568730354309082,-0.0,-7.870285401168078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11962890625,0.0,0.0,0.0001008587132673,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001062086521415,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.781982421875,0.0,0.0,7.844571518944576e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5815734863281,0.0,0.0,0.000106209241494,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44903564453125,0.0,0.0,0.0005038081435486,291.15093994140625,294.1499938964844,274.0191345214844,271.2743835449219,279.7075500488281,273.9376220703125,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.528141975402832,-0.0,-7.87440725957822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11962890625,0.0,0.0,0.0001008587132673,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001062086521415,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.781982421875,0.0,0.0,7.844571518944576e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5815734863281,0.0,0.0,0.000106209241494,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44903564453125,0.0,0.0,0.0005038081435486,291.15093994140625,294.1499938964844,274.0191345214844,271.2743835449219,279.7075500488281,273.9376220703125,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.528141975402832,-0.0,-7.87440725957822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0798645019531,0.0,0.0,0.0001008835752145,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001062348455889,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467346191406,0.0,0.0,7.846505468478426e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54901123046875,0.0,0.0,0.0001062354203895,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,0.000503932358697,291.1507873535156,294.1499938964844,274.0663146972656,271.310302734375,279.59979248046875,273.98907470703125,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.48942756652832,-0.0,-7.87828184911632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0798645019531,0.0,0.0,0.0001008835752145,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001062348455889,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467346191406,0.0,0.0,7.846505468478426e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54901123046875,0.0,0.0,0.0001062354203895,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4182434082031,0.0,0.0,0.000503932358697,291.1507873535156,294.1499938964844,274.0663146972656,271.310302734375,279.59979248046875,273.98907470703125,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.48942756652832,-0.0,-7.87828184911632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04058837890625,0.0,0.0,0.0001009067709674,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001062592709786,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7119445800781,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.516845703125,0.0,0.0,0.0001062598457792,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,0.0005040482501499,291.1506042480469,294.1499938964844,274.1096496582031,271.34332275390625,279.4949035644531,274.0375671386719,291.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453008651733398,-0.0,-7.881896380013131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04058837890625,0.0,0.0,0.0001009067709674,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001062592709786,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7119445800781,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.516845703125,0.0,0.0,0.0001062598457792,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,0.0005040482501499,291.1506042480469,294.1499938964844,274.1096496582031,271.34332275390625,279.4949035644531,274.0375671386719,291.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453008651733398,-0.0,-7.881896380013131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0211486816406,0.0,0.0,0.0001009177140076,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001062708033714,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6947021484375,0.0,0.0,7.849160465411842e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009155273437,0.0,0.0,0.0001062713708961,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,0.0005041029071435,291.1504821777344,294.1499938964844,274.12969970703125,271.3586120605469,279.4435119628906,274.0605163574219,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.435791015625,-0.0,-7.883601682578958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018310546875,0.0,0.0,0.0001009282132145,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.000106281862827,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67755126953125,0.0,0.0,7.849976827856153e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850769042969,0.0,0.0,0.0001062824230757,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,0.0005041554104536,291.150390625,294.1499938964844,274.1485595703125,271.3729858398437,279.3927917480469,274.0824890136719,291.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.419305801391602,-0.0,-7.885238062499411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635314941406,0.0,0.0,0.0001009478291962,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001063025192706,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64361572265625,0.0,0.0,7.851502596167848e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537048339844,0.0,0.0,0.0001063030722434,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,0.0005042533739469,291.1501159667969,294.1499938964844,274.1825256347656,271.39892578125,279.29327392578125,274.1233215332031,291.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.388738632202148,-0.0,-7.888294817348651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635314941406,0.0,0.0,0.0001009478291962,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001063025192706,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64361572265625,0.0,0.0,7.851502596167848e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537048339844,0.0,0.0,0.0001063030722434,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,0.0005042533739469,291.1501159667969,294.1499938964844,274.1825256347656,271.39892578125,279.29327392578125,274.1233215332031,291.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.388738632202148,-0.0,-7.888294817348651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
