time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762540,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9257202148437,0.0,0.0,0.000100965538877,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.000106321174826,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100769042969,0.0,0.0,7.852879934944212e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226989746094,0.0,0.0,0.0001063217205228,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0005043419077992,291.1498413085937,294.1499938964844,274.2109680175781,271.4206848144531,279.1962585449219,274.1594543457031,290.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.361726760864258,-0.0,-7.891054565334343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9257202148437,0.0,0.0,0.000100965538877,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.000106321174826,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100769042969,0.0,0.0,7.852879934944212e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226989746094,0.0,0.0,0.0001063217205228,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0005043419077992,291.1498413085937,294.1499938964844,274.2109680175781,271.4206848144531,279.1962585449219,274.1594543457031,290.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.361726760864258,-0.0,-7.891054565334343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8883972167969,0.0,0.0,0.0001009812694974,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001063377494574,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5769348144531,0.0,0.0,7.854103751014918e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39208984375,0.0,0.0,0.0001063382878783,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,0.0005044204881414,291.1495056152344,294.1499938964844,274.2332763671875,271.43780517578125,279.1015319824219,274.1903381347656,290.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.3386812210083,-0.0,-7.893505937772717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8883972167969,0.0,0.0,0.0001009812694974,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001063377494574,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5769348144531,0.0,0.0,7.854103751014918e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39208984375,0.0,0.0,0.0001063382878783,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,0.0005044204881414,291.1495056152344,294.1499938964844,274.2332763671875,271.43780517578125,279.1015319824219,274.1903381347656,290.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.3386812210083,-0.0,-7.893505937772717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515014648437,0.0,0.0,0.0001009949482977,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001063521558535,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5442199707031,0.0,0.0,7.855167496018112e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,0.0001063526942743,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0005044888239353,291.1491394042969,294.1499938964844,274.2489013671875,271.44989013671875,279.00897216796875,274.21539306640625,290.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.320029258728027,-0.0,-7.89563685543726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515014648437,0.0,0.0,0.0001009949482977,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001063521558535,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5442199707031,0.0,0.0,7.855167496018112e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,0.0001063526942743,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0005044888239353,291.1491394042969,294.1499938964844,274.2489013671875,271.44989013671875,279.00897216796875,274.21539306640625,290.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.320029258728027,-0.0,-7.89563685543726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.833251953125,0.0,0.0,0.0001010009946185,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001063585295923,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52801513671875,0.0,0.0,7.85563825047575e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0001063590607373,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.000504519091919,291.1489562988281,294.1499938964844,274.2540283203125,271.45391845703125,278.96343994140625,274.2255554199219,290.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.312482833862305,-0.0,-7.896578324562142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8150939941406,0.0,0.0,0.0001010065025184,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001063643285306,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5119323730469,0.0,0.0,7.856066076783463e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,0.0001063648596755,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0005045466241426,291.14874267578125,294.1499938964844,274.2572937011719,271.45654296875,278.9183654785156,274.2340393066406,290.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.306190490722656,-0.0,-7.897435949644206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.77911376953125,0.0,0.0,0.0001010158666758,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001063741947291,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800109863281,0.0,0.0,7.856794400140643e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001063747113221,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,0.0005045933648943,291.1483154296875,294.1499938964844,274.2578430175781,271.457275390625,278.82958984375,274.2456970214844,290.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.297579765319824,-0.0,-7.898891851709777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.77911376953125,0.0,0.0,0.0001010158666758,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001063741947291,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800109863281,0.0,0.0,7.856794400140643e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001063747113221,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,0.0005045933648943,291.1483154296875,294.1499938964844,274.2578430175781,271.457275390625,278.82958984375,274.2456970214844,290.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.297579765319824,-0.0,-7.898891851709777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7435913085937,0.0,0.0,0.0001010229607345,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001063816744135,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4484558105469,0.0,0.0,7.857345917727798e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0001063821837306,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0005046288715675,291.1478271484375,294.1499938964844,274.25,271.45166015625,278.7424011230469,274.2497863769531,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764097096398,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-12.294615745544434,-0.0,-7.899993903492941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7435913085937,0.0,0.0,0.0001010229607345,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001063816744135,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4484558105469,0.0,0.0,7.857345917727798e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0001063821837306,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0005046288715675,291.1478271484375,294.1499938964844,274.25,271.45166015625,278.7424011230469,274.2497863769531,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764097096398,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-12.294615745544434,-0.0,-7.899993903492941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.70849609375,0.0,0.0,0.0001010146806947,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001063729505403,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173278808594,0.0,0.0,7.856701995478943e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001063734598574,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0005045874859206,291.14727783203125,294.1499938964844,274.2375793457031,271.4430236816406,278.6566772460937,274.24664306640625,290.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.295865058898926,-0.0,-7.898690768115557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.70849609375,0.0,0.0,0.0001010146806947,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001063729505403,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173278808594,0.0,0.0,7.856701995478943e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001063734598574,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0005045874859206,291.14727783203125,294.1499938964844,274.2375793457031,271.4430236816406,278.6566772460937,274.24664306640625,290.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.295865058898926,-0.0,-7.898690768115557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.673828125,0.0,0.0,0.0001009791521937,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001063355448422,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,7.853938586777076e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0001063360468833,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0005044100689701,291.146728515625,294.1499938964844,274.2248229980469,271.4349365234375,278.5723876953125,274.2389221191406,290.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.29602336883545,-0.0,-7.893127929037291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.673828125,0.0,0.0,0.0001009791521937,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001063355448422,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865661621094,0.0,0.0,7.853938586777076e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160339355469,0.0,0.0,0.0001063360468833,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0005044100689701,291.146728515625,294.1499938964844,274.2248229980469,271.4349365234375,278.5723876953125,274.2389221191406,290.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.29602336883545,-0.0,-7.893127929037291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566772460937,0.0,0.0,0.0001009518455248,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001063067902578,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,7.851814734749496e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001063072850229,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0005042736302129,291.1464233398437,294.1499938964844,274.2182922363281,271.4310607910156,278.53076171875,274.2340393066406,290.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.295089721679688,-0.0,-7.888856146109904e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,0.0001009185580187,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001062717492459,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,7.84922594903037e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879577636719,0.0,0.0,0.000106272236735,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766906738281,0.0,0.0,0.000504107447341,291.1460876464844,294.1499938964844,274.2117004394531,271.4273376464844,278.4894714355469,274.22869873046875,290.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.293465614318848,-0.0,-7.883652131113197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058349609375,0.0,0.0,0.00010083525558,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001061840303009,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,7.842746708774939e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001061845105141,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0005036913207732,291.1454467773437,294.1499938964844,274.1982421875,271.42022705078125,278.407958984375,274.2170715332031,290.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.288262367248535,-0.0,-7.870634277651335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058349609375,0.0,0.0,0.00010083525558,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001061840303009,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,7.842746708774939e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,0.0001061845105141,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0005036913207732,291.1454467773437,294.1499938964844,274.1982421875,271.42022705078125,278.407958984375,274.2170715332031,290.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.288262367248535,-0.0,-7.870634277651335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.572509765625,0.0,0.0,0.0001007316677714,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001060749491443,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.834689313312992e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001060754293575,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0005031739128753,291.14471435546875,294.1499938964844,274.1844177246094,271.4136047363281,278.3277893066406,274.2045288085937,290.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437565809544141e-08,0.0010733042145147,-0.0368586257100105,0.0,0.0,0.0,-0.0119701297953724,60.0,-12.280662536621094,-0.0,-7.854464456613641e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.572509765625,0.0,0.0,0.0001007316677714,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001060749491443,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.834689313312992e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001060754293575,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0005031739128753,291.14471435546875,294.1499938964844,274.1844177246094,271.4136047363281,278.3277893066406,274.2045288085937,290.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437565809544141e-08,0.0010733042145147,-0.0368586257100105,0.0,0.0,0.0,-0.0119701297953724,60.0,-12.280662536621094,-0.0,-7.854464456613641e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53961181640625,0.0,0.0,0.0001006103411782,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001059471906046,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,7.825253123883158e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,0.0001059476635418,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0005025678547099,291.1439819335937,294.1499938964844,274.1702575683594,271.4073791503906,278.2489929199219,274.19140625,290.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.27096462249756,-0.0,-7.8355476773595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53961181640625,0.0,0.0,0.0001006103411782,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001059471906046,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26739501953125,0.0,0.0,7.825253123883158e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,0.0001059476635418,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0005025678547099,291.1439819335937,294.1499938964844,274.1702575683594,271.4073791503906,278.2489929199219,274.19140625,290.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.27096462249756,-0.0,-7.8355476773595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071716308594,0.0,0.0,0.0001004739169729,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001058035340975,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0001058039997587,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736633300781,0.0,0.0,0.0005018864176236,291.1431579589844,294.1499938964844,274.1557922363281,271.4015808105469,278.1714782714844,274.1778259277344,290.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.259474754333496,-0.0,-7.814306002273953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071716308594,0.0,0.0,0.0001004739169729,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001058035340975,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0001058039997587,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9736633300781,0.0,0.0,0.0005018864176236,291.1431579589844,294.1499938964844,274.1557922363281,271.4015808105469,278.1714782714844,274.1778259277344,290.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.259474754333496,-0.0,-7.814306002273953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4910888671875,0.0,0.0,0.0001004008590825,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001057266053976,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,7.808959344401956e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0001057270637829,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9611511230469,0.0,0.0,0.0005015214555896,291.14276123046875,294.1499938964844,274.1484375,271.3988342285156,278.1332397460937,274.1708984375,290.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.253151893615724,-0.0,-7.80294229230094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751281738281,0.0,0.0,0.0001003250945359,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001056468245224,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,7.80306727392599e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.0,0.0,0.0001056472829077,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,0.000501143047586,291.142333984375,294.1499938964844,274.1409912109375,271.39617919921875,278.0953063964844,274.1639099121094,290.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.246505737304688,-0.0,-7.79116788862666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,0.000100166813354,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001054801468853,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,7.79075562604703e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,0.0001054805979947,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92413330078125,0.0,0.0,0.0005003524129278,291.14141845703125,294.1499938964844,274.1258850097656,271.39111328125,278.0203857421875,274.1496276855469,290.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733528092529925e-08,0.0010672844946384,-0.0350172370672225,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.232414245605469,-0.0,-7.766595899738604e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,0.000100166813354,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001054801468853,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,7.79075562604703e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,0.0001054805979947,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92413330078125,0.0,0.0,0.0005003524129278,291.14141845703125,294.1499938964844,274.1258850097656,271.39111328125,278.0203857421875,274.1496276855469,290.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733528092529925e-08,0.0010672844946384,-0.0350172370672225,0.0,0.0,0.0,-0.0116211110725998,60.0,-12.232414245605469,-0.0,-7.766595899738604e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123840332031,0.0,0.0,0.0001000017364276,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001053063242579,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,7.777917198836803e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0001053067680913,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998413085937,0.0,0.0,0.0004995278432033,291.1404724121094,294.1499938964844,274.1105041503906,271.3863830566406,277.9467163085937,274.1351013183594,290.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.217506408691406,-0.0,-7.741012097994826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4123840332031,0.0,0.0,0.0001000017364276,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001053063242579,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,7.777917198836803e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0001053067680913,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998413085937,0.0,0.0,0.0004995278432033,291.1404724121094,294.1499938964844,274.1105041503906,271.3863830566406,277.9467163085937,274.1351013183594,290.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.217506408691406,-0.0,-7.741012097994826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,9.983277413994074e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001051284052664,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,7.764775364194065e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0001051288418238,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8758544921875,0.0,0.0,0.0004986838903278,291.1394958496094,294.1499938964844,274.09478759765625,271.3819885253906,277.874267578125,274.1202697753906,290.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20213794708252,-0.0,-7.71486980966074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,9.983277413994074e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001051284052664,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,7.764775364194065e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0001051288418238,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8758544921875,0.0,0.0,0.0004986838903278,291.1394958496094,294.1499938964844,274.09478759765625,271.3819885253906,277.874267578125,274.1202697753906,290.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20213794708252,-0.0,-7.71486980966074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,9.966261131921784e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001049492129823,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,7.751540397293866e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508361816406,0.0,0.0,0.0001049496422638,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522033691406,0.0,0.0,0.0004978338838554,291.1384582519531,294.1499938964844,274.07879638671875,271.3778686523437,277.8030090332031,274.10516357421875,290.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.186635971069336,-0.0,-7.68858612332224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,9.966261131921784e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001049492129823,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,7.751540397293866e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508361816406,0.0,0.0,0.0001049496422638,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522033691406,0.0,0.0,0.0004978338838554,291.1384582519531,294.1499938964844,274.07879638671875,271.3778686523437,277.8030090332031,274.10516357421875,290.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.186635971069336,-0.0,-7.68858612332224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,9.957789006875828e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.000104860002466,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,7.7449505624827e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001048604244715,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404846191406,0.0,0.0,0.0004974107141606,291.1379089355469,294.1499938964844,274.0707092285156,271.3758850097656,277.7677917480469,274.0975341796875,290.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.178935050964355,-0.0,-7.675516400240667e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,9.94938163785264e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001047714686137,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,7.738411659374833e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261779785156,0.0,0.0,0.0001047718906193,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,0.0004969907458871,291.1373596191406,294.1499938964844,274.0625305175781,271.3739929199219,277.7328796386719,274.0898132324219,290.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.17131805419922,-0.0,-7.662557521825877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,9.932875400409102e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001045976605382,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,7.725573959760368e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,0.0001045980752678,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8057556152344,0.0,0.0,0.0004961662925779,291.13623046875,294.1499938964844,274.0459899902344,271.370361328125,277.6639099121094,274.0741882324219,290.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.156478881835938,-0.0,-7.637149224137829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
