time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764880,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917785644531,0.0,0.0,9.932875400409102e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001045976605382,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,7.725573959760368e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,0.0001045980752678,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8057556152344,0.0,0.0,0.0004961662925779,291.13623046875,294.1499938964844,274.0459899902344,271.370361328125,277.6639099121094,274.0741882324219,290.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.156478881835938,-0.0,-7.637149224137829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,9.916957060340792e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001044300370267,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,7.713192462688312e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001044304517563,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,0.0004953711177222,291.1350402832031,294.1499938964844,274.0291748046875,271.366943359375,277.5960388183594,274.0583190917969,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.142394065856934,-0.0,-7.612684527202873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,9.916957060340792e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001044300370267,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,7.713192462688312e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001044304517563,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829895019531,0.0,0.0,0.0004953711177222,291.1350402832031,294.1499938964844,274.0291748046875,271.366943359375,277.5960388183594,274.0583190917969,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.142394065856934,-0.0,-7.612684527202873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338256835937,0.0,0.0,9.901811426971108e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001042705480358,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85406494140625,0.0,0.0,0.0001042709482135,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.760498046875,0.0,0.0,0.0004946145927533,291.1337890625,294.1499938964844,274.0120849609375,271.3637084960937,277.5292053222656,274.04217529296875,290.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.129305839538574,-0.0,-7.58944267431616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338256835937,0.0,0.0,9.901811426971108e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001042705480358,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85406494140625,0.0,0.0,0.0001042709482135,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.760498046875,0.0,0.0,0.0004946145927533,291.1337890625,294.1499938964844,274.0120849609375,271.3637084960937,277.5292053222656,274.04217529296875,290.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.129305839538574,-0.0,-7.58944267431616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,9.887593478197232e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.000104120830656,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83062744140625,0.0,0.0,0.0001041212235577,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,0.0004939044010825,291.13250732421875,294.1499938964844,273.9947814941406,271.3606262207031,277.46343994140625,274.0257873535156,290.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.117427825927734,-0.0,-7.567657434037758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,9.887593478197232e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.000104120830656,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83062744140625,0.0,0.0,0.0001041212235577,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,0.0004939044010825,291.13250732421875,294.1499938964844,273.9947814941406,271.3606262207031,277.46343994140625,274.0257873535156,290.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.117427825927734,-0.0,-7.567657434037758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913757324219,0.0,0.0,9.880890138447283e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001040502465912,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,7.685140735702589e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,0.0001040506467688,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7273254394531,0.0,0.0,0.0004935695906169,291.1318359375,294.1499938964844,273.98602294921875,271.3591613769531,277.43096923828125,274.0174865722656,290.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528259444981,1.2041168950815972e-08,0.0010528138373047,-0.0305895190685987,0.0,0.0,0.0,-0.0107821384444832,60.0,-12.112031936645508,-0.0,-7.557397907476118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,9.87443490885198e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001039822673192,291.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,7.680119597353041e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074951171875,0.0,0.0,0.0001039826602209,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0004932471201755,291.13116455078125,294.1499938964844,273.9772033691406,271.3576965332031,277.39874267578125,274.0091552734375,290.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960711532310596e-08,0.0010521258227527,-0.0303789731115102,0.0,0.0,0.0,-0.0107422517612576,60.0,-12.106963157653809,-0.0,-7.547523495077257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.862414299277587e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001038556947605,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,7.670769991818815e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,0.0001038560803863,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947021484375,0.0,0.0,0.0004926467081531,291.1297607421875,294.1499938964844,273.9593811035156,271.3548889160156,277.3349609375,273.99224853515625,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810893596475582e-08,0.0010508447885513,-0.0299869086593389,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.097935676574709,-0.0,-7.529153123186917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.862414299277587e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001038556947605,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,7.670769991818815e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,0.0001038560803863,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947021484375,0.0,0.0,0.0004926467081531,291.1297607421875,294.1499938964844,273.9593811035156,271.3548889160156,277.3349609375,273.99224853515625,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810893596475582e-08,0.0010508447885513,-0.0299869086593389,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.097935676574709,-0.0,-7.529153123186917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,9.851624054135756e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001037420661305,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.896240234375,0.0,0.0,7.662377902306616e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,0.0001037424517562,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732788085937,0.0,0.0,0.0004921077052131,291.1283264160156,294.1499938964844,273.9413452148437,271.3521423339844,277.27203369140625,273.9751281738281,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09044075012207,-0.0,-7.512682032029262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,9.851624054135756e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001037420661305,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.896240234375,0.0,0.0,7.662377902306616e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,0.0001037424517562,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732788085937,0.0,0.0,0.0004921077052131,291.1283264160156,294.1499938964844,273.9413452148437,271.3521423339844,277.27203369140625,273.9751281738281,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09044075012207,-0.0,-7.512682032029262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.0,0.0,9.842114377534016e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001036419344018,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396850585937,0.0,0.0,0.0001036423127516,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,0.0004916327307,291.1268310546875,294.1499938964844,273.923095703125,271.3494873046875,277.2099914550781,273.9577331542969,290.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.084688186645508,-0.0,-7.498180565335133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.0,0.0,9.842114377534016e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001036419344018,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396850585937,0.0,0.0,0.0001036423127516,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.652099609375,0.0,0.0,0.0004916327307,291.1268310546875,294.1499938964844,273.923095703125,271.3494873046875,277.2099914550781,273.9577331542969,290.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.084688186645508,-0.0,-7.498180565335133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685729980469,0.0,0.0,9.833926742430776e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.000103555714304,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.84832763671875,0.0,0.0,7.648613245692104e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71759033203125,0.0,0.0,0.0001035560853779,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311340332031,0.0,0.0,0.0004912237636744,291.12530517578125,294.1499938964844,273.9046325683594,271.34686279296875,277.1488342285156,273.9400939941406,290.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.080693244934082,-0.0,-7.485704855980657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685729980469,0.0,0.0,9.833926742430776e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.000103555714304,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.84832763671875,0.0,0.0,7.648613245692104e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71759033203125,0.0,0.0,0.0001035560853779,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311340332031,0.0,0.0,0.0004912237636744,291.12530517578125,294.1499938964844,273.9046325683594,271.34686279296875,277.1488342285156,273.9400939941406,290.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.080693244934082,-0.0,-7.485704855980657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,9.830341878114268e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001035179666359,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,7.645824371138588e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066650390625,0.0,0.0,0.0001035183304338,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.0004910446587018,291.12451171875,294.1499938964844,273.89532470703125,271.3455505371094,277.1185607910156,273.9311828613281,290.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1411123601590134e-08,0.0010474263690412,-0.0289406683295965,0.0,0.0,0.0,-0.0104697979986667,60.0,-12.07939910888672,-0.0,-7.480245045599079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.827109897742048e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0001034839297062,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8247985839844,0.0,0.0,7.643311255378649e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957702636719,0.0,0.0,0.0001034843007801,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6104431152344,0.0,0.0,0.0004908831906504,291.12371826171875,294.1499938964844,273.8859558105469,271.34423828125,277.08856201171875,273.9222106933594,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370834052115697e-08,0.0010470817796885,-0.0288352221250534,0.0,0.0,0.0,-0.0104498248547315,60.0,-12.078563690185549,-0.0,-7.475324537153939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,9.821660205489025e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001034265515045,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8015441894531,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,0.0001034269153024,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899658203125,0.0,0.0,0.000490611011628,291.1220397949219,294.1499938964844,273.8670654296875,271.34161376953125,277.0290832519531,273.904052734375,290.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.078181266784668,-0.0,-7.467031792884883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,9.821660205489025e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001034265515045,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8015441894531,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,0.0001034269153024,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899658203125,0.0,0.0,0.000490611011628,291.1220397949219,294.1499938964844,273.8670654296875,271.34161376953125,277.0290832519531,273.904052734375,290.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.078181266784668,-0.0,-7.467031792884883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99029541015625,0.0,0.0,9.817659883992746e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001033844237099,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7785339355469,0.0,0.0,7.6359610829968e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65283203125,0.0,0.0,0.0001033847802318,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,0.0004904111847281,291.120361328125,294.1499938964844,273.8479919433594,271.3389587402344,276.9703674316406,273.8856506347656,290.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.079645156860352,-0.0,-7.460944573267626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99029541015625,0.0,0.0,9.817659883992746e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001033844237099,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7785339355469,0.0,0.0,7.6359610829968e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65283203125,0.0,0.0,0.0001033847802318,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,0.0004904111847281,291.120361328125,294.1499938964844,273.8479919433594,271.3389587402344,276.9703674316406,273.8856506347656,290.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.079645156860352,-0.0,-7.460944573267626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,9.815151133807376e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001033580192597,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557373046875,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6316833496094,0.0,0.0,0.0001033583685057,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54962158203125,0.0,0.0,0.0004902859218418,291.1185913085937,294.1499938964844,273.8287353515625,271.3362731933594,276.91241455078125,273.86700439453125,290.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.083060264587402,-0.0,-7.457127537691123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,9.815151133807376e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001033580192597,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557373046875,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6316833496094,0.0,0.0,0.0001033583685057,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54962158203125,0.0,0.0,0.0004902859218418,291.1185913085937,294.1499938964844,273.8287353515625,271.3362731933594,276.91241455078125,273.86700439453125,290.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.083060264587402,-0.0,-7.457127537691123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,9.8142096248921e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001033481021295,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,7.63327770982869e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001033484513754,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52978515625,0.0,0.0,0.0004902388900518,291.1167907714844,294.1499938964844,273.8092956542969,271.33349609375,276.8551940917969,273.84814453125,290.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.088485717773438,-0.0,-7.455692241364886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,9.8142096248921e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001033481021295,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73321533203125,0.0,0.0,7.63327770982869e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001033484513754,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52978515625,0.0,0.0,0.0004902388900518,291.1167907714844,294.1499938964844,273.8092956542969,271.33349609375,276.8551940917969,273.84814453125,290.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.088485717773438,-0.0,-7.455692241364886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.927001953125,0.0,0.0,9.814368968363853e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001033497828757,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,7.633401401108131e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003723144531,0.0,0.0,0.0001033501248457,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199279785156,0.0,0.0,0.0004902468645013,291.1158447265625,294.1499938964844,273.7995300292969,271.3320617675781,276.82684326171875,273.8385925292969,290.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211908734765076e-08,0.0010457227472215,-0.028419267386198,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.092016220092772,-0.0,-7.455931694266837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,9.814956865739076e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001033559747156,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,7.633858331246302e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5900573730469,0.0,0.0,0.0001033563166856,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101318359375,0.0,0.0,0.0004902762593701,291.11492919921875,294.1499938964844,273.7897033691406,271.33062744140625,276.7986755371094,273.8289794921875,290.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219213114088689e-08,0.001045785145834,-0.0284383837133646,0.0,0.0,0.0,-0.0103746587410569,60.0,-12.09610080718994,-0.0,-7.45682271485748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88983154296875,0.0,0.0,9.817442332860082e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001033821463352,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888427734375,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5695495605469,0.0,0.0,0.0001033824883052,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,0.0004904004163108,291.1130065917969,294.1499938964844,273.7699279785156,271.3276062011719,276.7428283691406,273.8096008300781,290.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10581874847412,-0.0,-7.460594986241631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88983154296875,0.0,0.0,9.817442332860082e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001033821463352,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888427734375,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5695495605469,0.0,0.0,0.0001033824883052,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,0.0004904004163108,291.1130065917969,294.1499938964844,273.7699279785156,271.3276062011719,276.7428283691406,273.8096008300781,290.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10581874847412,-0.0,-7.460594986241631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,9.821893036132678e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0001034290180541,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,7.639253453817219e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492553710937,0.0,0.0,0.0001034293527482,292.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0004906227695755,291.11102294921875,294.1499938964844,273.75,271.324462890625,276.6875915527344,273.7899780273437,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.1179838180542,-0.0,-7.467356510915124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,9.821893036132678e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0001034290180541,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669921875,0.0,0.0,7.639253453817219e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492553710937,0.0,0.0,0.0001034293527482,292.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0004906227695755,291.11102294921875,294.1499938964844,273.75,271.324462890625,276.6875915527344,273.7899780273437,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.1179838180542,-0.0,-7.467356510915124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84112548828125,0.0,0.0,9.828239126363768e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001034958477248,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,7.644188735866919e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,0.0001034961751429,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,0.0004909397684969,291.1090087890625,294.1499938964844,273.7300109863281,271.3215026855469,276.63299560546875,273.7701110839844,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.132638931274414,-0.0,-7.477004260181276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84112548828125,0.0,0.0,9.828239126363768e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001034958477248,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,7.644188735866919e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,0.0001034961751429,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,0.0004909397684969,291.1090087890625,294.1499938964844,273.7300109863281,271.3215026855469,276.63299560546875,273.7701110839844,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.132638931274414,-0.0,-7.477004260181276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,9.836279059527442e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001035805180436,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239013671875,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091857910156,0.0,0.0,0.0001035808454616,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333190917969,0.0,0.0,0.0004913414013572,291.1069030761719,294.1499938964844,273.7099914550781,271.3190002441406,276.5790100097656,273.75006103515625,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.149540901184082,-0.0,-7.489238385005592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,9.836279059527442e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001035805180436,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239013671875,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091857910156,0.0,0.0,0.0001035808454616,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333190917969,0.0,0.0,0.0004913414013572,291.1069030761719,294.1499938964844,273.7099914550781,271.3190002441406,276.5790100097656,273.75006103515625,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.149540901184082,-0.0,-7.489238385005592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,9.84094149316661e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001036296162055,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132507324219,0.0,0.0,7.654068758711219e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.499267578125,0.0,0.0,0.0001036299436236,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239196777344,0.0,0.0,0.0004915742902085,291.1058654785156,294.1499938964844,273.70001220703125,271.3179016113281,276.55224609375,273.739990234375,290.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542806710451714e-08,0.0010485518723726,-0.0292853079736232,0.0,0.0,0.0,-0.0105350762605667,60.0,-12.158823013305664,-0.0,-7.496337417478571e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933654785156,0.0,0.0,9.846016473602504e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0001036830581142,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026306152344,0.0,0.0,7.658015965716913e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894104003906,0.0,0.0,0.0001036833855323,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41455078125,0.0,0.0,0.0004918277845717,291.1047668457031,294.1499938964844,273.69000244140625,271.3169250488281,276.5256042480469,273.7298889160156,290.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606018368581772e-08,0.0010490922722965,-0.0294507406651973,0.0,0.0,0.0,-0.0105664124712347,60.0,-12.168634414672852,-0.0,-7.504068832986378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
