time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792053222656,0.0,0.0,9.852625225903466e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001037526599247,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899658203125,0.0,0.0,7.663155702175573e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.0001037529800669,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033508300781,0.0,0.0,0.0004921579384244,291.1034545898437,294.1499938964844,273.6780090332031,271.3158569335937,276.49383544921875,273.7177124023437,290.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688341849946935e-08,0.0010497961193323,-0.0296661891043186,0.0,0.0,0.0,-0.010607223957777,60.0,-12.18103313446045,-0.0,-7.51414361843672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698059082031,0.0,0.0,9.857366239884868e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001038025875459,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815734863281,0.0,0.0,7.66684315749444e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,0.0001038029004121,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959350585937,0.0,0.0,0.0004923947853967,291.1025695800781,294.1499938964844,273.6700134277344,271.3152160644531,276.4727783203125,273.7095642089844,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.189677238464355,-0.0,-7.52137481185855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,9.870396024780348e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001039397902786,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,0.0001039401031448,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774719238281,0.0,0.0,0.0004930456052534,291.1003112792969,294.1499938964844,273.6499938964844,271.3138732910156,276.42047119140625,273.6891784667969,290.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.212831497192385,-0.0,-7.54126716628889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,9.870396024780348e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001039397902786,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,0.0001039401031448,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774719238281,0.0,0.0,0.0004930456052534,291.1003112792969,294.1499938964844,273.6499938964844,271.3138732910156,276.42047119140625,273.6891784667969,290.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.212831497192385,-0.0,-7.54126716628889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,9.885080362437292e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001040944262058,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311218261719,0.0,0.0,0.000104094739072,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.0004937791381962,291.0979919433594,294.1499938964844,273.6300048828125,271.31280517578125,276.3686828613281,273.668701171875,290.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.23807430267334,-0.0,-7.563718185110704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,9.885080362437292e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001040944262058,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311218261719,0.0,0.0,0.000104094739072,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.0004937791381962,291.0979919433594,294.1499938964844,273.6300048828125,271.31280517578125,276.3686828613281,273.668701171875,290.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.23807430267334,-0.0,-7.563718185110704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70037841796875,0.0,0.0,9.901423618430272e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001042665317072,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194091796875,0.0,0.0,7.701110007474199e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120178222656,0.0,0.0,0.0001042668445734,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,0.0004945955588482,291.0956420898437,294.1499938964844,273.6099853515625,271.3119812011719,276.3174133300781,273.64813232421875,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26539707183838,-0.0,-7.588744921349645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70037841796875,0.0,0.0,9.901423618430272e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001042665317072,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194091796875,0.0,0.0,7.701110007474199e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120178222656,0.0,0.0,0.0001042668445734,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,0.0004945955588482,291.0956420898437,294.1499938964844,273.6099853515625,271.3119812011719,276.3174133300781,273.64813232421875,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26539707183838,-0.0,-7.588744921349645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,9.910233347909524e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001043593074427,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,7.707961776759475e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4024963378906,0.0,0.0,0.000104359613033,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319396972656,0.0,0.0,0.0004950356087647,291.09442138671875,294.1499938964844,273.6000061035156,271.3116455078125,276.2919616699219,273.6378173828125,290.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405984683994122e-08,0.0010559322545304,-0.0315441451966762,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.27987289428711,-0.0,-7.602253049299179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,9.919452713802456e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001044563905452,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,7.715132232988253e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,0.0001044566961354,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,0.0004954961477778,291.0932006835937,294.1499938964844,273.5899963378906,271.3113708496094,276.26666259765625,273.62750244140625,290.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520836811802384e-08,0.00105691421777,-0.0318446680903434,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.294878005981444,-0.0,-7.61640208679637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6550598144531,0.0,0.0,9.93910725810565e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001046633624355,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,7.730419019935653e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37420654296875,0.0,0.0,0.0001046636680257,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,0.0004964779363945,291.0906982421875,294.1499938964844,273.57000732421875,271.3109130859375,276.21636962890625,273.6068420410156,290.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.326332092285156,-0.0,-7.646610100664476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6550598144531,0.0,0.0,9.93910725810565e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001046633624355,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,7.730419019935653e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37420654296875,0.0,0.0,0.0001046636680257,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,0.0004964779363945,291.0906982421875,294.1499938964844,273.57000732421875,271.3109130859375,276.21636962890625,273.6068420410156,290.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.326332092285156,-0.0,-7.646610100664476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,9.960454190149905e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001048881676979,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.0001048884660121,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.0004975443007424,291.088134765625,294.1499938964844,273.54998779296875,271.3105773925781,276.1665344238281,273.58612060546875,290.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.359920501708984,-0.0,-7.679488334133566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,9.960454190149905e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001048881676979,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.0001048884660121,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.0004975443007424,291.088134765625,294.1499938964844,273.54998779296875,271.3105773925781,276.1665344238281,273.58612060546875,290.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.359920501708984,-0.0,-7.679488334133566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6104431152344,0.0,0.0,9.983470954466613e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001051305443979,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369445800781,0.0,0.0,0.0001051308427122,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,0.0004986940184608,291.08551025390625,294.1499938964844,273.5299987792969,271.3103332519531,276.1171569824219,273.5653686523437,290.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39563274383545,-0.0,-7.715016181464307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6104431152344,0.0,0.0,9.983470954466613e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001051305443979,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369445800781,0.0,0.0,0.0001051308427122,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26959228515625,0.0,0.0,0.0004986940184608,291.08551025390625,294.1499938964844,273.5299987792969,271.3103332519531,276.1171569824219,273.5653686523437,290.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39563274383545,-0.0,-7.715016181464307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,0.000100081488199,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.000105390419776,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190368652344,0.0,0.0,7.784118497511372e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0001053907108143,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520446777344,0.0,0.0,0.0004999267403036,291.0828552246094,294.1499938964844,273.510009765625,271.31011962890625,276.0682067871094,273.5445861816406,290.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.433451652526855,-0.0,-7.753200037541319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,0.000100081488199,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.000105390419776,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190368652344,0.0,0.0,7.784118497511372e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0001053907108143,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520446777344,0.0,0.0,0.0004999267403036,291.0828552246094,294.1499938964844,273.510009765625,271.31011962890625,276.0682067871094,273.5445861816406,290.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.433451652526855,-0.0,-7.753200037541319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.0,0.0,0.0001002111894194,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001055269967764,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092102050781,0.0,0.0,7.794205885147676e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3093566894531,0.0,0.0,0.0001055272878147,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433166503906,0.0,0.0,0.0005005746497772,291.0814819335937,294.1499938964844,273.5,271.3099975585937,276.0439147949219,273.5341796875,290.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582393050193,0.0,0.0,0.0,-0.0116478279232978,60.0,-12.453180313110352,-0.0,-7.773306975877858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5665283203125,0.0,0.0,0.0001003449287964,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.000105667830212,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,7.804608321748674e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,0.0001056681212503,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,0.0005012426991015,291.0801086425781,294.1499938964844,273.489990234375,271.30987548828125,276.01971435546875,273.52374267578125,290.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954054800535688e-08,0.0010691686766222,-0.0355940572917461,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.473437309265137,-0.0,-7.794066192445825e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447998046875,0.0,0.0,0.0001006240709102,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001059617861756,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798828125,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820129394531,0.0,0.0,0.0001059620699379,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,0.0005026370636187,291.0773010253906,294.1499938964844,273.4700012207031,271.3096008300781,275.9716186523437,273.5029296875,290.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.515360832214355,-0.0,-7.837486037942656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447998046875,0.0,0.0,0.0001006240709102,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001059617861756,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798828125,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820129394531,0.0,0.0,0.0001059620699379,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,0.0005026370636187,291.0773010253906,294.1499938964844,273.4700012207031,271.3096008300781,275.9716186523437,273.5029296875,290.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.515360832214355,-0.0,-7.837486037942656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001009191619232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0001062725350493,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,7.849271059967577e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,0.0001062728188117,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,0.0005041111726313,291.0744323730469,294.1499938964844,273.45001220703125,271.3092346191406,275.92388916015625,273.4820556640625,290.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55934715270996,-0.0,-7.883517838536137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001009191619232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0001062725350493,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,7.849271059967577e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,0.0001062728188117,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,0.0005041111726313,291.0744323730469,294.1499938964844,273.45001220703125,271.3092346191406,275.92388916015625,273.4820556640625,290.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55934715270996,-0.0,-7.883517838536137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50177001953125,0.0,0.0,0.0001012293723761,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0001065992037183,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,7.87339813541621e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459716796875,0.0,0.0,0.0001065994802047,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829528808594,0.0,0.0,0.0005056607187725,291.0715026855469,294.1499938964844,273.42999267578125,271.3087158203125,275.8765563964844,273.4612121582031,290.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.605316162109377,-0.0,-7.932053591730438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50177001953125,0.0,0.0,0.0001012293723761,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0001065992037183,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,7.87339813541621e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459716796875,0.0,0.0,0.0001065994802047,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829528808594,0.0,0.0,0.0005056607187725,291.0715026855469,294.1499938964844,273.42999267578125,271.3087158203125,275.8765563964844,273.4612121582031,290.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.605316162109377,-0.0,-7.932053591730438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001015538946376,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0001069409408955,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,7.898639159975573e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,0.0001069412173819,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659240722656,0.0,0.0,0.000507281802129,291.0684814453125,294.1499938964844,273.4100036621094,271.3080444335937,275.82958984375,273.4403381347656,290.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.653168678283691,-0.0,-7.9829888477434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001015538946376,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0001069409408955,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,7.898639159975573e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,0.0001069412173819,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659240722656,0.0,0.0,0.000507281802129,291.0684814453125,294.1499938964844,273.4100036621094,271.3080444335937,275.82958984375,273.4403381347656,290.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.653168678283691,-0.0,-7.9829888477434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698791503906,0.0,0.0,0.0001017212998704,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001071172300726,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125915527344,0.0,0.0,7.911659486126155e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192077636719,0.0,0.0,0.000107117506559,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.157470703125,0.0,0.0,0.0005081180133856,291.06695556640625,294.1499938964844,273.3999938964844,271.3076171875,275.8062744140625,273.429931640625,290.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668874198127014e-08,0.0010838309535756,-0.0400781817734241,0.0,0.0,0.0,-0.012580532580614,60.0,-12.677793502807615,-0.0,-8.009326535329819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.0001018919210764,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001072968952939,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030700683594,0.0,0.0,7.924929377622902e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103576660156,0.0,0.0,0.0001072971717803,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,0.0005089702899567,291.0654296875,294.1499938964844,273.3900146484375,271.30712890625,275.78302001953125,273.41949462890625,290.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856643784791,1.5881450821098042e-08,0.00108564842958,-0.0406338907778263,0.0,0.0,0.0,-0.0126859145238995,60.0,-12.702863693237305,-0.0,-8.03621560407919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43829345703125,0.0,0.0,0.0001022414071485,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.000107664927782,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841491699219,0.0,0.0,7.95211162767373e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001076651969924,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321716308594,0.0,0.0,0.0005107160541228,291.0622863769531,294.1499938964844,273.3699951171875,271.30596923828125,275.7367858886719,273.3986511230469,290.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.754056930541992,-0.0,-8.091434011703313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43829345703125,0.0,0.0,0.0001022414071485,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.000107664927782,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841491699219,0.0,0.0,7.95211162767373e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001076651969924,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321716308594,0.0,0.0,0.0005107160541228,291.0622863769531,294.1499938964844,273.3699951171875,271.30596923828125,275.7367858886719,273.3986511230469,290.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.754056930541992,-0.0,-8.091434011703313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.000102601457911,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0001080440779333,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2653503417969,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,0.0001080443471437,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11541748046875,0.0,0.0,0.0005125146126374,291.05908203125,294.1499938964844,273.3500061035156,271.3045349121094,275.69091796875,273.3778381347656,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.806732177734377,-0.0,-8.14851901509428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.000102601457911,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0001080440779333,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2653503417969,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,0.0001080443471437,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11541748046875,0.0,0.0,0.0005125146126374,291.05908203125,294.1499938964844,273.3500061035156,271.3045349121094,275.69091796875,273.3778381347656,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.806732177734377,-0.0,-8.14851901509428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.000102969846921,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001084320101654,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24664306640625,0.0,0.0,8.008768054423854e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576232910156,0.0,0.0,0.0001084322793758,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0005143547896295,291.0557861328125,294.1499938964844,273.3299865722656,271.302734375,275.6453552246094,273.3570251464844,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224477844024477e-08,0.0010971315205097,-0.0441439189016819,0.0,0.0,0.0,-0.0133517058566212,60.0,-12.86065673828125,-0.0,-8.207133816995339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.000102969846921,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001084320101654,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24664306640625,0.0,0.0,8.008768054423854e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576232910156,0.0,0.0,0.0001084322793758,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0005143547896295,291.0557861328125,294.1499938964844,273.3299865722656,271.302734375,275.6453552246094,273.3570251464844,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.7224477844024477e-08,0.0010971315205097,-0.0441439189016819,0.0,0.0,0.0,-0.0133517058566212,60.0,-12.86065673828125,-0.0,-8.207133816995339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,0.0001033441876643,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001088262142729,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,8.03788352641277e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.0001088264762074,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821838378906,0.0,0.0,0.0005162247107364,291.0524597167969,294.1499938964844,273.3099975585937,271.3005676269531,275.6001281738281,273.33624267578125,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.915520668029783,-0.0,-8.266911777354835e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,0.0001033441876643,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001088262142729,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,8.03788352641277e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,0.0001088264762074,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821838378906,0.0,0.0,0.0005162247107364,291.0524597167969,294.1499938964844,273.3099975585937,271.3005676269531,275.6001281738281,273.33624267578125,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.915520668029783,-0.0,-8.266911777354835e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001035327877616,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001090248260879,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187805175781,0.0,0.0,8.052552584558725e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.131591796875,0.0,0.0,0.0001090250880224,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07391357421875,0.0,0.0,0.0005171668017283,291.0507507324219,294.1499938964844,273.29998779296875,271.2993469238281,275.5776672363281,273.32586669921875,290.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.94322681427002,-0.0,-8.297111264710112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
