time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769560,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554382324219,0.0,0.0,0.0001037218025885,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001092238671844,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,8.067253656918183e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229553222656,0.0,0.0,0.0001092241291189,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,0.0005181109881959,291.0490417480469,294.1499938964844,273.2900085449219,271.2980041503906,275.5552673339844,273.31549072265625,290.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.97104263305664,-0.0,-8.327432254873204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33502197265625,0.0,0.0,0.0001040995266521,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001096216292353,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.191162109375,0.0,0.0,8.096632518572733e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.0001096218838938,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0005199977895244,291.0455627441406,294.1499938964844,273.2699890136719,271.2949523925781,275.5106811523437,273.2947998046875,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.026820182800291,-0.0,-8.388190053665313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33502197265625,0.0,0.0,0.0001040995266521,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001096216292353,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.191162109375,0.0,0.0,8.096632518572733e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.0001096218838938,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0005199977895244,291.0455627441406,294.1499938964844,273.2699890136719,271.2949523925781,275.5106811523437,273.2947998046875,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.026820182800291,-0.0,-8.388190053665313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31475830078125,0.0,0.0,0.0001044738091877,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0001100157678592,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0001100160225178,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03289794921875,0.0,0.0,0.0005218674778006,291.0419921875,294.1499938964844,273.25,271.2914123535156,275.4664611816406,273.27410888671875,290.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.082464218139648,-0.0,-8.44861318682888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31475830078125,0.0,0.0,0.0001044738091877,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0001100157678592,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0001100160225178,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03289794921875,0.0,0.0,0.0005218674778006,291.0419921875,294.1499938964844,273.25,271.2914123535156,275.4664611816406,273.27410888671875,290.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.082464218139648,-0.0,-8.44861318682888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001048406920745,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001104021139326,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001104023685911,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.0005237000877968,291.03839111328125,294.1499938964844,273.2300109863281,271.287353515625,275.42254638671875,273.25347900390625,290.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.137493133544922,-0.0,-8.508051507760683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001048406920745,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001104021139326,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001104023685911,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.0005237000877968,291.03839111328125,294.1499938964844,273.2300109863281,271.287353515625,275.42254638671875,273.25347900390625,290.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.137493133544922,-0.0,-8.508051507760683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745361328125,0.0,0.0,0.0001051958461175,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001107761127059,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13653564453125,0.0,0.0,8.181901648640633e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,0.0001107763600884,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0005254741990938,291.0346984863281,294.1499938964844,273.2099914550781,271.2826843261719,275.3789367675781,273.2328796386719,290.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19139003753662,-0.0,-8.565787368297607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745361328125,0.0,0.0,0.0001051958461175,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001107761127059,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13653564453125,0.0,0.0,8.181901648640633e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,0.0001107763600884,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004577636719,0.0,0.0,0.0005254741990938,291.0346984863281,294.1499938964844,273.2099914550781,271.2826843261719,275.3789367675781,273.2328796386719,290.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19139003753662,-0.0,-8.565787368297607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645568847656,0.0,0.0,0.0001053674786817,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.000110956847493,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275329589844,0.0,0.0,8.195250848075375e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,0.0001109570948756,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0005263315397314,291.0328063964844,294.1499938964844,273.20001220703125,271.2801513671875,275.3572692871094,273.2226257324219,290.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,-0.0148326624184846,60.0,-13.217711448669434,-0.0,-8.593759304176275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546081542969,0.0,0.0,0.0001055345856002,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001111328165279,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,8.208247891161591e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03778076171875,0.0,0.0,0.0001111330639105,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,0.0005271662375889,291.0309143066406,294.1499938964844,273.19000244140625,271.2774353027344,275.3356628417969,273.2123413085937,290.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.24356174468994,-0.0,-8.621036329259368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,0.0001058519337675,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001114670085371,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10064697265625,0.0,0.0,8.232930849771947e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0001114672559197,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,0.0005287515232339,291.027099609375,294.1499938964844,273.1700134277344,271.2715148925781,275.292724609375,273.1918640136719,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.293462753295898,-0.0,-8.672958529132303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,0.0001058519337675,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001114670085371,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10064697265625,0.0,0.0,8.232930849771947e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0001114672559197,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,0.0005287515232339,291.027099609375,294.1499938964844,273.1700134277344,271.2715148925781,275.292724609375,273.1918640136719,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.293462753295898,-0.0,-8.672958529132303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,0.0001061426955857,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001117731953854,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.000111773435492,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,0.000530203920789,291.023193359375,294.1499938964844,273.1499938964844,271.2649230957031,275.2501220703125,273.1714172363281,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.34039306640625,-0.0,-8.720667210582178e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,0.0001061426955857,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001117731953854,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.000111773435492,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,0.000530203920789,291.023193359375,294.1499938964844,273.1499938964844,271.2649230957031,275.2501220703125,273.1714172363281,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.34039306640625,-0.0,-8.720667210582178e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001063990566763,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001120431625167,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,8.275484287878498e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,0.0001120433953474,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0005314844893291,291.01922607421875,294.1499938964844,273.1300048828125,271.2578125,275.2078552246094,273.1510314941406,290.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.383566856384276,-0.0,-8.762838632492277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001063990566763,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001120431625167,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,8.275484287878498e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,0.0001120433953474,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0005314844893291,291.01922607421875,294.1499938964844,273.1300048828125,271.2578125,275.2078552246094,273.1510314941406,290.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.383566856384276,-0.0,-8.762838632492277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761779785156,0.0,0.0,0.0001066156110027,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0001122711983043,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,8.292327402159572e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97125244140625,0.0,0.0,0.000112271431135,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.0005325662204995,291.0151672363281,294.1499938964844,273.1099853515625,271.2504272460937,275.1659545898437,273.1307067871094,290.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.422086715698242,-0.0,-8.798539852250543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761779785156,0.0,0.0,0.0001066156110027,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0001122711983043,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,8.292327402159572e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97125244140625,0.0,0.0,0.000112271431135,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.0005325662204995,291.0151672363281,294.1499938964844,273.1099853515625,271.2504272460937,275.1659545898437,273.1307067871094,290.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.422086715698242,-0.0,-8.798539852250543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16650390625,0.0,0.0,0.0001067084522219,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0001123689726227,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0388488769531,0.0,0.0,8.299548790091649e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,0.0001123692054534,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129333496094,0.0,0.0,0.0005330300191417,291.0131225585937,294.1499938964844,273.1000061035156,271.2466125488281,275.1451416015625,273.1205749511719,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.188265568747738e-08,0.0011369592975825,-0.0563049428164958,0.0,0.0,0.0,-0.0156609453260898,60.0,-13.43940544128418,-0.0,-8.813868390689097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,0.0001067911143763,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001124560149037,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,8.305977826239541e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548645019531,0.0,0.0,0.0001124562477343,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,0.0005334429442882,291.0110778808594,294.1499938964844,273.0899963378906,271.2427673339844,275.1244201660156,273.1104431152344,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.455498695373535,-0.0,-8.827527153698612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.0001069248392013,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001125968337873,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.000112597066618,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895568847656,0.0,0.0,0.0005341109354048,291.00689697265625,294.1499938964844,273.07000732421875,271.23486328125,275.083251953125,273.0902099609375,290.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48381805419922,-0.0,-8.849644217434618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377868652344,0.0,0.0,0.0001069248392013,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001125968337873,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.000112597066618,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895568847656,0.0,0.0,0.0005341109354048,291.00689697265625,294.1499938964844,273.07000732421875,271.23486328125,275.083251953125,273.0902099609375,290.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48381805419922,-0.0,-8.849644217434618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,0.000107016559923,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001126934221247,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,8.323512156493962e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0001126936476794,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,0.0005345690879039,291.002685546875,294.1499938964844,273.04998779296875,271.22674560546875,275.04248046875,273.070068359375,290.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.506803512573242,-0.0,-8.864829226240546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,0.000107016559923,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001126934221247,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,8.323512156493962e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0001126936476794,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,0.0005345690879039,291.002685546875,294.1499938964844,273.04998779296875,271.22674560546875,275.04248046875,273.070068359375,290.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.506803512573242,-0.0,-8.864829226240546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0001070663784048,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.000112745889055,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,8.327387331519276e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,0.0001127461146097,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,0.000534817983862,290.9983825683594,294.1499938964844,273.0299987792969,271.2184143066406,275.0021057128906,273.0499572753906,290.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.2328556781303632e-08,0.0011407721322029,-0.0574678443372249,0.0,0.0,0.0,-0.0158819966018199,60.0,-13.524394989013672,-0.0,-8.873080759030928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0001070663784048,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.000112745889055,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,8.327387331519276e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90643310546875,0.0,0.0,0.0001127461146097,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,0.000534817983862,290.9983825683594,294.1499938964844,273.0299987792969,271.2184143066406,275.0021057128906,273.0499572753906,290.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.2328556781303632e-08,0.0011407721322029,-0.0574678443372249,0.0,0.0,0.0,-0.0158819966018199,60.0,-13.524394989013672,-0.0,-8.873080759030928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813293457031,0.0,0.0,0.0001070759972208,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.000112756017188,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905029296875,0.0,0.0,0.0001127562427427,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,0.0005348660051822,290.9940490722656,294.1499938964844,273.010009765625,271.2098999023437,274.96209716796875,273.0299072265625,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340509886475963e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.53691577911377,-0.0,-8.874670953673559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813293457031,0.0,0.0,0.0001070759972208,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.000112756017188,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905029296875,0.0,0.0,0.0001127562427427,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,0.0005348660051822,290.9940490722656,294.1499938964844,273.010009765625,271.2098999023437,274.96209716796875,273.0299072265625,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340509886475963e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.53691577911377,-0.0,-8.874670953673559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07208251953125,0.0,0.0,0.0001070658545359,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001127453433582,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,8.327346586156636e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825988769531,0.0,0.0,0.0001127455616369,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359375,0.0,0.0,0.0005348153645172,290.9918518066406,294.1499938964844,273.0,271.20556640625,274.9422607421875,273.0198669433594,290.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.541216850280762,-0.0,-8.872987677932542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,0.0001070461439667,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001127245923271,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,8.325813541887328e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747253417969,0.0,0.0,0.0001127248106058,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283996582031,0.0,0.0,0.0005347169353626,290.9896545410156,294.1499938964844,272.989990234375,271.2012023925781,274.9225158691406,273.0098876953125,290.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.544273376464844,-0.0,-8.869719891890784e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,0.0001069791615009,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.000112654059194,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,8.320603228639811e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0001126542701967,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133850097656,0.0,0.0,0.0005343823577277,290.9851989746094,294.1499938964844,272.9700012207031,271.1923828125,274.88336181640625,272.9898986816406,290.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.546849250793455,-0.0,-8.858619082730004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,0.0001069791615009,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.000112654059194,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,8.320603228639811e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0001126542701967,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133850097656,0.0,0.0,0.0005343823577277,290.9851989746094,294.1499938964844,272.9700012207031,271.1923828125,274.88336181640625,272.9898986816406,290.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.546849250793455,-0.0,-8.858619082730004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001125470662373,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,8.312701538670808e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,0.00011254727724,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0005338748451322,290.9806823730469,294.1499938964844,272.95001220703125,271.1833801269531,274.8446044921875,272.9700012207031,290.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.544774055480955,-0.0,-8.841796272918145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001125470662373,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,8.312701538670808e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,0.00011254727724,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0005338748451322,290.9806823730469,294.1499938964844,272.95001220703125,271.1833801269531,274.8446044921875,272.9700012207031,290.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.544774055480955,-0.0,-8.841796272918145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001067433695425,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001124057598644,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,8.302264177473262e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,0.0001124059708672,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,0.0005332045257091,290.97613525390625,294.1499938964844,272.92999267578125,271.1742858886719,274.8062744140625,272.9501037597656,290.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53839111328125,-0.0,-8.81960389165215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,0.0001067433695425,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001124057598644,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,8.302264177473262e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,0.0001124059708672,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,0.0005332045257091,290.97613525390625,294.1499938964844,272.92999267578125,271.1742858886719,274.8062744140625,272.9501037597656,290.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53839111328125,-0.0,-8.81960389165215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001122311587096,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,8.289367542602122e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,0.0001122313624364,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.000532376288902,290.9715270996094,294.1499938964844,272.9100036621094,271.16510009765625,274.76837158203125,272.9302673339844,290.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.527886390686035,-0.0,-8.792220995701427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0001122311587096,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,8.289367542602122e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,0.0001122313624364,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.000532376288902,290.9715270996094,294.1499938964844,272.9100036621094,271.16510009765625,274.76837158203125,272.9302673339844,290.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.527886390686035,-0.0,-8.792220995701427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
