time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771900,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817810058594,0.0,0.0,0.0001064832904376,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001121318855439,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,8.282035560114309e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,0.0001121320892707,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618713378906,0.0,0.0,0.0005319053889252,290.9692077636719,294.1499938964844,272.8999938964844,271.16046142578125,274.74957275390625,272.9203491210937,290.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.160178524945877e-08,0.0011345591628924,-0.0555723160505294,0.0,0.0,0.0,-0.0155217126011848,60.0,-13.521093368530272,-0.0,-8.776672899557526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730224609375,0.0,0.0,0.000106381943624,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0001120251690736,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,8.274153515230864e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,0.0001120253655244,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.754638671875,0.0,0.0,0.0005313991568982,290.9668884277344,294.1499938964844,272.8900146484375,271.15582275390625,274.7308654785156,272.91046142578125,290.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.51337718963623,-0.0,-8.75997230309622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,8.25684837764129e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.0001117910796892,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0005302877980284,290.9621887207031,294.1499938964844,272.8699951171875,271.146484375,274.6938171386719,272.89068603515625,290.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.495302200317385,-0.0,-8.723365851892596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,8.25684837764129e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.0001117910796892,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0005302877980284,290.9621887207031,294.1499938964844,272.8699951171875,271.146484375,274.6938171386719,272.89068603515625,290.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.495302200317385,-0.0,-8.723365851892596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,0.0001059140486177,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001115324557758,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314208984375,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,0.0001115326449507,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0005290619446896,290.9574584960937,294.1499938964844,272.8500061035156,271.1370849609375,274.6571655273437,272.8709716796875,290.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.473955154418944,-0.0,-8.683077368232264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,0.0001059140486177,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0001115324557758,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314208984375,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,0.0001115326449507,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0005290619446896,290.9574584960937,294.1499938964844,272.8500061035156,271.1370849609375,274.6571655273437,272.8709716796875,290.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.473955154418944,-0.0,-8.683077368232264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,0.0001056506225722,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001112550526158,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158569335937,0.0,0.0,8.217272261390463e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,0.0001112552417907,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,0.0005277460440993,290.95269775390625,294.1499938964844,272.8299865722656,271.1276550292969,274.6209411621094,272.8512878417969,290.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.449917793273926,-0.0,-8.639933923859645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,0.0001056506225722,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001112550526158,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158569335937,0.0,0.0,8.217272261390463e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,0.0001112552417907,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,0.0005277460440993,290.95269775390625,294.1499938964844,272.8299865722656,271.1276550292969,274.6209411621094,272.8512878417969,290.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.449917793273926,-0.0,-8.639933923859645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0001053732048603,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0001109629229176,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,8.195695409085602e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,0.0001109631120925,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,0.0005263603525236,290.9478759765625,294.1499938964844,272.8099975585937,271.11822509765625,274.58514404296875,272.83160400390625,290.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.42377471923828,-0.0,-8.594617639801072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0001053732048603,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0001109629229176,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,8.195695409085602e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,0.0001109631120925,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,0.0005263603525236,290.9478759765625,294.1499938964844,272.8099975585937,271.11822509765625,274.58514404296875,272.83160400390625,290.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.42377471923828,-0.0,-8.594617639801072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959655761719,0.0,0.0,0.0001052297084243,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0001108118085539,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,8.184534090105444e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,0.0001108119977288,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,0.0005256435251794,290.9454650878906,294.1499938964844,272.79998779296875,271.1134948730469,274.5673828125,272.8218078613281,290.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212229728698,2.0039585990616612e-08,0.0011212028330191,-0.0514959096908569,0.0,0.0,0.0,-0.014747274108231,60.0,-13.410009384155272,-0.0,-8.571223020226172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,0.0001050835562637,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0001106579074985,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78515625,0.0,0.0,8.173166861524805e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,0.0001106580893974,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,0.0005249134846962,290.9430236816406,294.1499938964844,272.7900085449219,271.1087951660156,274.5497436523437,272.8119812011719,290.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857459676586583e-08,0.0011196457780897,-0.0510204955935478,0.0,0.0,0.0,-0.0146569870412349,60.0,-13.39585781097412,-0.0,-8.547429075633772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.0001047857003868,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001103442555177,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,8.150000212481245e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,0.0001103444374166,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703796386719,0.0,0.0,0.0005234256386756,290.9381408691406,294.1499938964844,272.7699890136719,271.099365234375,274.5147399902344,272.7923889160156,290.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.014472983777523,60.0,-13.366600036621094,-0.0,-8.499039694243039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.0001047857003868,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001103442555177,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,8.150000212481245e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,0.0001103444374166,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703796386719,0.0,0.0,0.0005234256386756,290.9381408691406,294.1499938964844,272.7699890136719,271.099365234375,274.5147399902344,272.7923889160156,290.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164917377755,1.9486288138637065e-08,0.0011164722964167,-0.0500515140593051,0.0,0.0,0.0,-0.014472983777523,60.0,-13.366600036621094,-0.0,-8.499039694243039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547058105469,0.0,0.0,0.0001044860327965,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0001100286972359,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,8.126693137455732e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,0.0001100288718589,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,0.0005219287704676,290.9332275390625,294.1499938964844,272.75,271.0899963378906,274.4801025390625,272.7728271484375,290.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.336586952209473,-0.0,-8.450495414535909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547058105469,0.0,0.0,0.0001044860327965,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0001100286972359,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,8.126693137455732e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,0.0001100288718589,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,0.0005219287704676,290.9332275390625,294.1499938964844,272.75,271.0899963378906,274.4801025390625,272.7728271484375,290.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878647893667,60.0,-13.336586952209473,-0.0,-8.450495414535909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0001097197164199,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,8.103872096398845e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,0.0001097198983188,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,0.0005204631015658,290.92828369140625,294.1499938964844,272.7300109863281,271.0806884765625,274.4458923339844,272.7532653808594,290.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101532727479,-0.048121728003025,0.0,0.0,0.0,-0.0141066061332821,60.0,-13.306740760803224,-0.0,-8.40309866134703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0001097197164199,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,8.103872096398845e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,0.0001097198983188,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,0.0005204631015658,290.92828369140625,294.1499938964844,272.7300109863281,271.0806884765625,274.4458923339844,272.7532653808594,290.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101532727479,-0.048121728003025,0.0,0.0,0.0,-0.0141066061332821,60.0,-13.306740760803224,-0.0,-8.40309866134703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255249023437,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679992675781,0.0,0.0,0.0001094270410249,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0005190739757381,290.9232788085937,294.1499938964844,272.7099914550781,271.0714416503906,274.4120178222656,272.73370361328125,290.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.278152465820312,-0.0,-8.35829823131462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,0.0001039145208778,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255249023437,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679992675781,0.0,0.0,0.0001094270410249,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0005190739757381,290.9232788085937,294.1499938964844,272.7099914550781,271.0714416503906,274.4120178222656,272.73370361328125,290.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166538238525,0.0,0.0,0.0,-0.0139348087832331,60.0,-13.278152465820312,-0.0,-8.35829823131462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0001037842157529,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0001092896563932,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,8.072107448242605e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611022949219,0.0,0.0,0.0001092898237402,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,0.0005184230394661,290.9207763671875,294.1499938964844,272.70001220703125,271.0668640136719,274.3952331542969,272.72393798828125,290.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238313970186937e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.0138543136417865,60.0,-13.264723777770996,-0.0,-8.337347878750735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065795898437,0.0,0.0,0.0001036613903124,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,8.062554115895182e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,0.0001091604790417,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167297363281,0.0,0.0,0.0005178095307201,290.9182434082031,294.1499938964844,272.69000244140625,271.0622863769531,274.3785095214844,272.71417236328125,290.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808525240676317e-08,0.0011044931598007,-0.0463927313685417,0.0,0.0,0.0,-0.0137784341350197,60.0,-13.252062797546388,-0.0,-8.317623922948769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79083251953125,0.0,0.0,0.0001034430679283,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.000108930405986,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,8.0455734860152e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.000108930573333,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,0.0005167189519852,290.9131774902344,294.1499938964844,272.6700134277344,271.05322265625,274.3453674316406,272.694580078125,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.7813194475024833e-08,0.00110216694884,-0.0456820391118526,0.0,0.0,0.0,-0.0136435646563768,60.0,-13.229641914367676,-0.0,-8.282622587785229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79083251953125,0.0,0.0,0.0001034430679283,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.000108930405986,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,8.0455734860152e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.000108930573333,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,0.0005167189519852,290.9131774902344,294.1499938964844,272.6700134277344,271.05322265625,274.3453674316406,272.694580078125,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021847603842,1.7813194475024833e-08,0.00110216694884,-0.0456820391118526,0.0,0.0,0.0,-0.0136435646563768,60.0,-13.229641914367676,-0.0,-8.282622587785229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,0.0001032690925057,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001087472046492,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,8.032041660044342e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,0.0001087473719962,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,0.0005158499116078,290.9080810546875,294.1499938964844,272.6499938964844,271.0443115234375,274.3125305175781,272.6749572753906,290.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156571507453,0.0,0.0,0.0,-0.013536088168621,60.0,-13.212186813354492,-0.0,-8.254783523398147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,0.0001032690925057,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001087472046492,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,8.032041660044342e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,0.0001087473719962,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,0.0005158499116078,290.9080810546875,294.1499938964844,272.6499938964844,271.0443115234375,274.3125305175781,272.6749572753906,290.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156571507453,0.0,0.0,0.0,-0.013536088168621,60.0,-13.212186813354492,-0.0,-8.254783523398147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0001086209740606,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,8.022718247957528e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,0.0001086211341316,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,0.0005152511293999,290.9029541015625,294.1499938964844,272.6300048828125,271.0355224609375,274.27996826171875,272.6553039550781,290.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253435850143,0.0,0.0,0.0,-0.013462028466165,60.0,-13.200966835021973,-0.0,-8.235627291242056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0001031492138281,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0001086209740606,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,8.022718247957528e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,0.0001086211341316,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,0.0005152511293999,290.9029541015625,294.1499938964844,272.6300048828125,271.0355224609375,274.27996826171875,272.6553039550781,290.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253435850143,0.0,0.0,0.0,-0.013462028466165,60.0,-13.200966835021973,-0.0,-8.235627291242056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,0.0001030926141538,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0001085613694158,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,8.018315566005185e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0005149684147909,290.89776611328125,294.1499938964844,272.6099853515625,271.0268859863281,274.2477111816406,272.6355285644531,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376455829776205e-08,0.0010984322289004,-0.0445410162210464,0.0,0.0,0.0,-0.0134270535781979,60.0,-13.197182655334473,-0.0,-8.22658847710045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,0.0001030926141538,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0001085613694158,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,8.018315566005185e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0005149684147909,290.89776611328125,294.1499938964844,272.6099853515625,271.0268859863281,274.2477111816406,272.6355285644531,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376455829776205e-08,0.0010984322289004,-0.0445410162210464,0.0,0.0,0.0,-0.0134270535781979,60.0,-13.197182655334473,-0.0,-8.22658847710045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,0.0001030915955197,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.00010856029985,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,8.018236985662952e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0001085604599211,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,0.0005149633507244,290.8951721191406,294.1499938964844,272.6000061035156,271.0226135253906,274.231689453125,272.6255798339844,290.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984386317431,1.7375182181922355e-08,0.0010984212858602,-0.0445376858115196,0.0,0.0,0.0,-0.0134264212101697,60.0,-13.198626518249512,-0.0,-8.226425052271227e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,0.0001031092542689,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,0.0001085788971977,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400451660156,0.0,0.0,8.019609958864748e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,0.0001085790499928,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0005150515353307,290.8925476074219,294.1499938964844,272.5899963378906,271.0184326171875,274.2156982421875,272.6156311035156,290.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986265260726,1.739717170323729e-08,0.0010986091801896,-0.0445951446890831,0.0,0.0,0.0,-0.0134373223409056,60.0,-13.202088356018066,-0.0,-8.229242354218513e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,0.0001032057480188,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0001086805059458,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261291503906,0.0,0.0,8.027115109143779e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,0.0001086806660168,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393371582031,0.0,0.0,0.0005155335529707,290.88726806640625,294.1499938964844,272.57000732421875,271.0101318359375,274.18389892578125,272.5956420898437,290.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996541241183,1.7517386652343703e-08,0.0010996366618201,-0.044909231364727,0.0,0.0,0.0,-0.0134969158098101,60.0,-13.216503143310549,-0.0,-8.244649052358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,0.0001032057480188,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0001086805059458,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261291503906,0.0,0.0,8.027115109143779e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,0.0001086806660168,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393371582031,0.0,0.0,0.0005155335529707,290.88726806640625,294.1499938964844,272.57000732421875,271.0101318359375,274.18389892578125,272.5956420898437,290.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996541241183,1.7517386652343703e-08,0.0010996366618201,-0.044909231364727,0.0,0.0,0.0,-0.0134969158098101,60.0,-13.216503143310549,-0.0,-8.244649052358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990966796875,0.0,0.0,0.0001033937514876,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0001088784920284,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,8.041737601161003e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001088786448235,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.0005164726753719,290.8819274902344,294.1499938964844,272.54998779296875,271.0020751953125,274.1522827148437,272.5754699707031,290.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016570497304,1.7751631276041735e-08,0.0011016392381861,-0.0455212108790874,0.0,0.0,0.0,-0.0136130386963486,60.0,-13.242460250854492,-0.0,-8.27471211550801e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990966796875,0.0,0.0,0.0001033937514876,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0001088784920284,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,8.041737601161003e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001088786448235,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.0005164726753719,290.8819274902344,294.1499938964844,272.54998779296875,271.0020751953125,274.1522827148437,272.5754699707031,290.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016570497304,1.7751631276041735e-08,0.0011016392381861,-0.0455212108790874,0.0,0.0,0.0,-0.0136130386963486,60.0,-13.242460250854492,-0.0,-8.27471211550801e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,0.0001036869434756,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0001091872400138,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,8.064541907515377e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,0.0001091873928089,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0005179372383281,290.8765563964844,294.1499938964844,272.5296936035156,270.9938659667969,274.1208190917969,272.5550537109375,290.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047803563997,1.81169390600644e-08,0.0011047623120248,-0.0464755035936832,0.0,0.0,0.0,-0.0137941343709826,60.0,-13.280470848083496,-0.0,-8.321705280422975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,0.0001036869434756,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0001091872400138,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,8.064541907515377e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,0.0001091873928089,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0005179372383281,290.8765563964844,294.1499938964844,272.5296936035156,270.9938659667969,274.1208190917969,272.5550537109375,290.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047803563997,1.81169390600644e-08,0.0011047623120248,-0.0464755035936832,0.0,0.0,0.0,-0.0137941343709826,60.0,-13.280470848083496,-0.0,-8.321705280422975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0001040907227434,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.0001096124324249,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,8.095946395769715e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,0.00010961258522,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0005199541919864,290.87109375,294.1499938964844,272.5087890625,270.9852600097656,274.0894470214844,272.5341186523437,290.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090821353718,1.862004239683301e-08,0.0011090635089203,-0.0477895513176918,0.0,0.0,0.0,-0.0140435397624969,60.0,-13.33330249786377,-0.0,-8.386641781044092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
