time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774240,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0001040907227434,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.0001096124324249,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,8.095946395769715e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,0.00010961258522,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0005199541919864,290.87109375,294.1499938964844,272.5087890625,270.9852600097656,274.0894470214844,272.5341186523437,290.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090821353718,1.862004239683301e-08,0.0011090635089203,-0.0477895513176918,0.0,0.0,0.0,-0.0140435397624969,60.0,-13.33330249786377,-0.0,-8.386641781044092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,0.0001043295196723,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.000109863896796,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,8.114519732771441e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281066894531,0.0,0.0,0.0001098640495911,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,0.0005211470415815,290.86834716796875,294.1499938964844,272.4981384277344,270.9808044433594,274.07379150390625,272.5234375,290.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111626275815,1.8917582167432563e-08,0.0011116073001176,-0.0485665835440158,0.0,0.0,0.0,-0.0141910417005419,60.0,-13.364548683166504,-0.0,-8.42516456600606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,0.0001045981625793,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.000110146793304,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,8.135414100252092e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.0001101469460991,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888916015625,0.0,0.0,0.0005224889609962,290.8655700683594,294.1499938964844,272.4873962402344,270.9762878417969,274.0581359863281,272.5126037597656,290.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144884629175,1.925231529753546e-08,0.001114469137974,-0.0494406372308731,0.0,0.0,0.0,-0.0143569810315966,60.0,-13.399784088134766,-0.0,-8.46860785941317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,0.000105207785964,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0001107887583202,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,8.182829333236441e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,0.0001107889038394,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0005255341529846,290.8599548339844,294.1499938964844,272.4656066894531,270.967041015625,274.02685546875,272.4904479980469,290.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209835065528,2.00119210091998e-08,0.0011209634831175,-0.0514236986637115,0.0,0.0,0.0,-0.0147335454821586,60.0,-13.480148315429688,-0.0,-8.56760706824389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,0.000105207785964,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0001107887583202,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,8.182829333236441e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,0.0001107889038394,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,0.0005255341529846,290.8599548339844,294.1499938964844,272.4656066894531,270.967041015625,274.02685546875,272.4904479980469,290.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209835065528,2.00119210091998e-08,0.0011209634831175,-0.0514236986637115,0.0,0.0,0.0,-0.0147335454821586,60.0,-13.480148315429688,-0.0,-8.56760706824389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,0.0001059100104612,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001115282357204,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,8.23744703666307e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,0.0001115283885155,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,0.0005290419212542,290.8542785644531,294.1499938964844,272.4435119628906,270.95758056640625,273.9955749511719,272.4678039550781,290.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128465286456,2.0886927742935768e-08,0.0011284443316981,-0.0537072941660881,0.0,0.0,0.0,-0.0151673173531889,60.0,-13.573223114013672,-0.0,-8.682358298983672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,0.0001059100104612,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001115282357204,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,8.23744703666307e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,0.0001115283885155,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,0.0005290419212542,290.8542785644531,294.1499938964844,272.4435119628906,270.95758056640625,273.9955749511719,272.4678039550781,290.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128465286456,2.0886927742935768e-08,0.0011284443316981,-0.0537072941660881,0.0,0.0,0.0,-0.0151673173531889,60.0,-13.573223114013672,-0.0,-8.682358298983672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,0.0001066959521267,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.000112355875899,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,8.298575994558632e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,0.0001123560214182,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,0.0005329679115675,290.8485107421875,294.1499938964844,272.42120361328125,270.947998046875,273.9642333984375,272.4447631835937,290.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.18662545847792e-08,0.0011368170380592,-0.0562621653079986,0.0,0.0,0.0,-0.0156528055667877,60.0,-13.677717208862305,-0.0,-8.811694840460407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,0.0001066959521267,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.000112355875899,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,8.298575994558632e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,0.0001123560214182,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,0.0005329679115675,290.8485107421875,294.1499938964844,272.42120361328125,270.947998046875,273.9642333984375,272.4447631835937,290.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.18662545847792e-08,0.0011368170380592,-0.0562621653079986,0.0,0.0,0.0,-0.0156528055667877,60.0,-13.677717208862305,-0.0,-8.811694840460407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.0001075625186786,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001132684046751,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,8.365974645130336e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,0.0005372965242713,290.8426513671875,294.1499938964844,272.39874267578125,270.9383544921875,273.9328308105469,272.42138671875,290.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.2946053945815947e-08,0.0011460487730801,-0.059077899903059,0.0,0.0,0.0,-0.0161880999803543,60.0,-13.793495178222656,-0.0,-8.955407082567035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.0001075625186786,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001132684046751,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,8.365974645130336e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,0.0005372965242713,290.8426513671875,294.1499938964844,272.39874267578125,270.9383544921875,273.9328308105469,272.42138671875,290.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.2946053945815947e-08,0.0011460487730801,-0.059077899903059,0.0,0.0,0.0,-0.0161880999803543,60.0,-13.793495178222656,-0.0,-8.955407082567035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,0.0001080231450032,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0001137534636654,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,8.401801460422575e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,0.0001137536091846,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,0.0005395974731072,290.8396911621094,294.1499938964844,272.38751220703125,270.9335327148437,273.9171142578125,272.4096374511719,290.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150979544036,2.3520033920476635e-08,0.001150956028141,-0.060574073344469,0.0,0.0,0.0,-0.0164726413786411,60.0,-13.855463981628418,-0.0,-9.03227075355062e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,0.0001084971445379,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001142526089097,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,8.438668010057881e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562072753906,0.0,0.0,0.0001142527544288,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,0.0005419651861302,290.8367004394531,294.1499938964844,272.3762512207031,270.9287109375,273.9013671875,272.3978881835937,290.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560297571122,2.4110681451361412e-08,0.0011560056591406,-0.0621132850646972,0.0,0.0,0.0,-0.016765447333455,60.0,-13.919254302978516,-0.0,-9.111710141951337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,0.0001094880062737,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0001152960394392,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,8.515734953107312e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0001152961849584,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0005469147581607,290.83062744140625,294.1499938964844,272.3537902832031,270.9191589355469,273.86981201171875,272.37432861328125,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345405774146457e-08,0.0011665617348626,-0.0653295293450355,0.0,0.0,0.0,-0.0173775441944599,60.0,-14.053214073181152,-0.0,-9.278894452791064e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,0.0001094880062737,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0001152960394392,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,8.515734953107312e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0001152961849584,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0005469147581607,290.83062744140625,294.1499938964844,272.3537902832031,270.9191589355469,273.86981201171875,272.37432861328125,290.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345405774146457e-08,0.0011665617348626,-0.0653295293450355,0.0,0.0,0.0,-0.0173775441944599,60.0,-14.053214073181152,-0.0,-9.278894452791064e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54986572265625,0.0,0.0,0.0001105236951843,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0001163866691058,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,8.59628853504546e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,0.000116386807349,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,0.0005520882550626,290.824462890625,294.1499938964844,272.3314819335937,270.90972900390625,273.838134765625,272.3508605957031,290.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663600184860116e-08,0.0011775952298194,-0.0686891824007034,0.0,0.0,0.0,-0.0180173367261886,60.0,-14.193791389465332,-0.0,-9.455266791746909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54986572265625,0.0,0.0,0.0001105236951843,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0001163866691058,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,8.59628853504546e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,0.000116386807349,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,0.0005520882550626,290.824462890625,294.1499938964844,272.3314819335937,270.90972900390625,273.838134765625,272.3508605957031,290.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663600184860116e-08,0.0011775952298194,-0.0686891824007034,0.0,0.0,0.0,-0.0180173367261886,60.0,-14.193791389465332,-0.0,-9.455266791746909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.000117511532153,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,0.0001175116776721,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,0.0005574240931309,290.8182067871094,294.1499938964844,272.30938720703125,270.9005432128906,273.8063659667969,272.32763671875,290.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.339471817016602,-0.0,-9.638915088316936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.000117511532153,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,0.0001175116776721,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,0.0005574240931309,290.8182067871094,294.1499938964844,272.30938720703125,270.9005432128906,273.8063659667969,272.32763671875,290.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967134386130965e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.339471817016602,-0.0,-9.638915088316936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001126812203438,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0001186587905976,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,0.0005628655198961,290.81182861328125,294.1499938964844,272.28759765625,270.89166259765625,273.77447509765625,272.3047180175781,290.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.48868465423584,-0.0,-9.828014668755717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001126812203438,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0001186587905976,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,0.0005628655198961,290.81182861328125,294.1499938964844,272.28759765625,270.89166259765625,273.77447509765625,272.3047180175781,290.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.48868465423584,-0.0,-9.828014668755717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.000113231006253,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0001192376003018,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.000119237738545,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,0.0005656118155457,290.80859375,294.1499938964844,272.27685546875,270.8873596191406,273.7585144042969,272.2933959960937,290.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.564190864562988,-0.0,-9.924151100904056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,0.0001137824583565,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.000119818301755,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,8.849747973727062e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0001198184472741,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.0005683664348907,290.8053283691406,294.1499938964844,272.2662048339844,270.8831787109375,273.7425231933594,272.2822265625,290.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.640026092529297,-0.0,-1.0021048524322397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001209835754707,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,0.0001209837209898,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.0005738940089941,290.7987365722656,294.1499938964844,272.2453308105469,270.8751220703125,273.71051025390625,272.2602233886719,290.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.792271614074709,-0.0,-1.0216909629434669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001209835754707,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,0.0001209837209898,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.0005738940089941,290.7987365722656,294.1499938964844,272.2453308105469,270.8751220703125,273.71051025390625,272.2602233886719,290.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.792271614074709,-0.0,-1.0216909629434669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.0001159940293291,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,0.0005794137250632,290.7920227050781,294.1499938964844,272.2250061035156,270.8675842285156,273.67840576171875,272.2388610839844,289.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.944555282592772,-0.0,-1.0414382956014381e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.0001159940293291,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,0.0005794137250632,290.7920227050781,294.1499938964844,272.2250061035156,270.8675842285156,273.67840576171875,272.2388610839844,289.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.944555282592772,-0.0,-1.0414382956014381e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,0.000117088558909,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,0.0001232997892657,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,9.106889046961442e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,0.0005848811124451,290.7851867675781,294.1499938964844,272.2053527832031,270.8606262207031,273.64630126953125,272.2182312011719,289.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09564971923828,-0.0,-1.0611849177166732e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,0.000117088558909,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,0.0001232997892657,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,9.106889046961442e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,0.0005848811124451,290.7851867675781,294.1499938964844,272.2053527832031,270.8606262207031,273.64630126953125,272.2182312011719,289.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09564971923828,-0.0,-1.0611849177166732e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0005902503035031,290.7782592773437,294.1499938964844,272.1864624023437,270.8543701171875,273.6141662597656,272.19830322265625,289.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.244699478149414,-0.0,-1.080757172644553e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0005902503035031,290.7782592773437,294.1499938964844,272.1864624023437,270.8543701171875,273.6141662597656,272.19830322265625,289.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.244699478149414,-0.0,-1.080757172644553e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,0.0001186869048979,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001249829219887,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,9.231205331161618e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,0.0001249830675078,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,0.000592865224462,290.7747497558594,294.1499938964844,272.17730712890625,270.8515014648437,273.5981140136719,272.188720703125,289.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.317404747009276,-0.0,-1.0903539759965497e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,0.0001192028794321,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410949707031,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,9.271336602978408e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0001255264069186,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,0.0005954426014795,290.7712097167969,294.1499938964844,272.1683959960937,270.84881591796875,273.5820617675781,272.1793518066406,289.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.38917350769043,-0.0,-1.099854642916398e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0001201979248435,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0001265741011593,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.0001265742466785,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0006004130700603,290.7640380859375,294.1499938964844,272.1512756347656,270.8441162109375,273.5500183105469,272.16131591796875,289.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999501049518585,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.52804946899414,-0.0,-1.1182929426922784e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0001201979248435,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0001265741011593,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.0001265742466785,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0006004130700603,290.7640380859375,294.1499938964844,272.1512756347656,270.8441162109375,273.5500183105469,272.16131591796875,289.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999501049518585,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.52804946899414,-0.0,-1.1182929426922784e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0001275736431125,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29425048828125,0.0,0.0,0.0001275737886317,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0006051544914953,290.7567749023437,294.1499938964844,272.1351928710937,270.8403015136719,273.51806640625,272.14434814453125,289.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.66038417816162,-0.0,-1.1360243235003509e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0001275736431125,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29425048828125,0.0,0.0,0.0001275737886317,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,0.0006051544914953,290.7567749023437,294.1499938964844,272.1351928710937,270.8403015136719,273.51806640625,272.14434814453125,289.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.66038417816162,-0.0,-1.1360243235003509e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001220541016664,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0001285287580685,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,9.49309833231382e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0001285288890358,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0006096850847825,290.7494201660156,294.1499938964844,272.1202087402344,270.83746337890625,273.4862670898437,272.1284484863281,289.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.10057552358012e-08,0.0013004349311813,-0.1059188917279243,0.0,0.0,0.0,-0.0251408722251653,60.0,-15.786352157592772,-0.0,-1.1530975996265624e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001220541016664,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0001285287580685,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,9.49309833231382e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0001285288890358,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0006096850847825,290.7494201660156,294.1499938964844,272.1202087402344,270.83746337890625,273.4862670898437,272.1284484863281,289.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.10057552358012e-08,0.0013004349311813,-0.1059188917279243,0.0,0.0,0.0,-0.0251408722251653,60.0,-15.786352157592772,-0.0,-1.1530975996265624e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
