time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776580,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,0.0001229316112585,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0001294528046855,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,9.561348269926384e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,0.0001294529356528,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.0006140683544799,290.741943359375,294.1499938964844,272.1064147949219,270.8356628417969,273.4546203613281,272.11383056640625,289.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099447483678893e-08,0.0013097831979393,-0.1087369099259376,0.0,0.0,0.0,-0.0256830435246229,60.0,-15.906336784362791,-0.0,-1.1697370183583189e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,0.0001229316112585,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0001294528046855,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,9.561348269926384e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,0.0001294529356528,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.0006140683544799,290.741943359375,294.1499938964844,272.1064147949219,270.8356628417969,273.4546203613281,272.11383056640625,289.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099447483678893e-08,0.0013097831979393,-0.1087369099259376,0.0,0.0,0.0,-0.0256830435246229,60.0,-15.906336784362791,-0.0,-1.1697370183583189e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35845947265625,0.0,0.0,0.0001233566727023,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001299004215979,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,9.594409493729472e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0001299005525652,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0006161917117424,290.7381591796875,294.1499938964844,272.1000061035156,270.8351745605469,273.4389038085937,272.10699462890625,289.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143543619662,4.262924946374369e-08,0.0013143117539584,-0.1101011037826538,0.0,0.0,0.0,-0.0259456820785999,60.0,-15.964221954345703,-0.0,-1.1778401898254745e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507080078125,0.0,0.0,0.0001237722899531,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0001303380850004,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,9.626735118217766e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,0.0001303382159676,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.0006182678043842,290.7343444824219,294.1499938964844,272.09393310546875,270.8349914550781,273.4232177734375,272.1005249023437,289.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187826843932,4.314727064524959e-08,0.0013187394943088,-0.1114343926310539,0.0,0.0,0.0,-0.0262024793773889,60.0,-16.02067756652832,-0.0,-1.1857901682787997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0001311780360992,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0006222521187737,290.7266540527344,294.1499938964844,272.0827941894531,270.83551025390625,273.39208984375,272.08856201171875,289.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143717212937e-08,0.0013272371143102,-0.1139915734529495,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.128808975219727,-0.0,-1.2011221883767578e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0001311780360992,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0006222521187737,290.7266540527344,294.1499938964844,272.0827941894531,270.83551025390625,273.39208984375,272.08856201171875,289.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143717212937e-08,0.0013272371143102,-0.1139915734529495,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.128808975219727,-0.0,-1.2011221883767578e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,0.0001253179943887,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001319657894782,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,9.74695576587692e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0001319659058935,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0006259888759814,290.7189025878906,294.1499938964844,272.0731506347656,270.8373107910156,273.3612365722656,272.0780334472656,289.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352517271414,4.5073839771703206e-08,0.0013352066744118,-0.1163879260420799,0.0,0.0,0.0,-0.0271575283259153,60.0,-16.229917526245117,-0.0,-1.2155909701050405e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,0.0001253179943887,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001319657894782,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,9.74695576587692e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0001319659058935,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0006259888759814,290.7189025878906,294.1499938964844,272.0731506347656,270.8373107910156,273.3612365722656,272.0780334472656,289.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352517271414,4.5073839771703206e-08,0.0013352066744118,-0.1163879260420799,0.0,0.0,0.0,-0.0271575283259153,60.0,-16.229917526245117,-0.0,-1.2155909701050405e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.000126006474602,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001326907949987,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.800504631130023e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001326909114141,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0006294279592111,290.7110290527344,294.1499938964844,272.0650634765625,270.8404846191406,273.33074951171875,272.0691223144531,289.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.593198354996275e-08,0.0013425414217635,-0.1185917183756828,0.0,0.0,0.0,-0.0275829341262578,60.0,-16.32210350036621,-0.0,-1.2289837059142888e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.000126006474602,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001326907949987,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.800504631130023e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001326909114141,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0006294279592111,290.7110290527344,294.1499938964844,272.0650634765625,270.8404846191406,273.33074951171875,272.0691223144531,289.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.593198354996275e-08,0.0013425414217635,-0.1185917183756828,0.0,0.0,0.0,-0.0275829341262578,60.0,-16.32210350036621,-0.0,-1.2289837059142888e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0001266308681806,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001333483087364,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.849068737821652e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001333484397036,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0006325470167212,290.7030639648437,294.1499938964844,272.05859375,270.8450622558594,273.3006591796875,272.0617980957031,289.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671026587743654e-08,0.0013491935096681,-0.1205889731645584,0.0,0.0,0.0,-0.0279687456786632,60.0,-16.405208587646484,-0.0,-1.2411933880684958e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0001266308681806,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001333483087364,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.849068737821652e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001333484397036,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0006325470167212,290.7030639648437,294.1499938964844,272.05859375,270.8450622558594,273.3006591796875,272.0617980957031,289.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671026587743654e-08,0.0013491935096681,-0.1205889731645584,0.0,0.0,0.0,-0.0279687456786632,60.0,-16.405208587646484,-0.0,-1.2411933880684958e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,0.000126917642774,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0001336503046331,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.871373913483694e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001336504356004,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0006339795072562,290.6990661621094,294.1499938964844,272.0560302734375,270.847900390625,273.2857666015625,272.0587463378906,289.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522957451641,4.7067718611515375e-08,0.0013522487133741,-0.121505819261074,0.0,0.0,0.0,-0.028145944699645,60.0,-16.442947387695312,-0.0,-1.246821312861357e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,0.000127184408484,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,0.0001339312148047,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.8921220342163e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001339313457719,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0006353120552375,290.6950378417969,294.1499938964844,272.05389404296875,270.85113525390625,273.2710266113281,272.0561828613281,289.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551381416618,4.740022419014167e-08,0.0013550907606258,-0.1223584190011024,0.0,0.0,0.0,-0.0283107757568359,60.0,-16.477861404418945,-0.0,-1.2520678183136624e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0001276598486583,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0001344318734481,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.929100633598864e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001344320044154,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0006376869278028,290.6869201660156,294.1499938964844,272.0509948730469,270.8587951660156,273.24188232421875,272.05242919921875,289.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602038379758,4.799283104262032e-08,0.0013601558748632,-0.1238773167133331,0.0,0.0,0.0,-0.0286045465618371,60.0,-16.53891372680664,-0.0,-1.2614457034487714e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,0.0001276598486583,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,0.0001344318734481,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.929100633598864e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001344320044154,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0006376869278028,290.6869201660156,294.1499938964844,272.0509948730469,270.8587951660156,273.24188232421875,272.05242919921875,289.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602038379758,4.799283104262032e-08,0.0013601558748632,-0.1238773167133331,0.0,0.0,0.0,-0.0286045465618371,60.0,-16.53891372680664,-0.0,-1.2614457034487714e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0001280554570257,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0001348484802292,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.959870658349246e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001348485966445,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0006396631360985,290.6787414550781,294.1499938964844,272.04998779296875,270.8681335449219,273.2133178710937,272.050537109375,289.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644190039485,4.848594414852416e-08,0.0013643705751746,-0.1251405626535415,0.0,0.0,0.0,-0.0288489945232868,60.0,-16.588062286376953,-0.0,-1.2692756001797534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0001280554570257,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0001348484802292,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.959870658349246e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001348485966445,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0006396631360985,290.6787414550781,294.1499938964844,272.04998779296875,270.8681335449219,273.2133178710937,272.050537109375,289.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644190039485,4.848594414852416e-08,0.0013643705751746,-0.1251405626535415,0.0,0.0,0.0,-0.0288489945232868,60.0,-16.588062286376953,-0.0,-1.2692756001797534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.000135210371809,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.98659961624071e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0006413797964341,290.67047119140625,294.1499938964844,272.04998779296875,270.8783569335937,273.1853332519531,272.0500793457031,289.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.627159118652344,-0.0,-1.276096952551598e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.000135210371809,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.98659961624071e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0006413797964341,290.67047119140625,294.1499938964844,272.04998779296875,270.8783569335937,273.1853332519531,272.0500793457031,289.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613416582345,60.0,-16.627159118652344,-0.0,-1.276096952551598e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001287301565753,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001355589629383,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001001234631985,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0006430333596654,290.6621398925781,294.1499938964844,272.04998779296875,270.8886413574219,273.157958984375,272.0500183105469,289.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.661460876464844,-0.0,-1.2826848205804708e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001287301565753,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001355589629383,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001001234631985,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0006430333596654,290.6621398925781,294.1499938964844,272.04998779296875,270.8886413574219,273.157958984375,272.0500183105469,289.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.661460876464844,-0.0,-1.2826848205804708e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0001288925705011,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.000135729991598,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001002497810986,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001357301080133,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0006438446580432,290.657958984375,294.1499938964844,272.04998779296875,270.893798828125,273.1445007324219,272.0500183105469,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529347734278424e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662343174219,60.0,-16.6778564453125,-0.0,-1.285923190152971e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001290523941861,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0001358982990495,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001003740981104,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0001358984154649,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0006446430343203,290.6537780761719,294.1499938964844,272.04998779296875,270.8989562988281,273.1312255859375,272.04998779296875,289.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.972857325924451e-08,0.0013749909121543,-0.1283213645219802,0.0,0.0,0.0,-0.0294649936258792,60.0,-16.69384002685547,-0.0,-1.2891140954707225e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001362288021482,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001006182064884,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0006462107994593,290.64532470703125,294.1499938964844,272.04998779296875,270.9093017578125,273.10498046875,272.04998779296875,289.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.724971771240234,-0.0,-1.2953913142155218e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001362288021482,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001006182064884,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0006462107994593,290.64532470703125,294.1499938964844,272.04998779296875,270.9093017578125,273.10498046875,272.04998779296875,289.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.724971771240234,-0.0,-1.2953913142155218e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001296671543968,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001365456701023,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.000100852237665,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001365457865176,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0006477138958871,290.63677978515625,294.1499938964844,272.04998779296875,270.91961669921875,273.07940673828125,272.04998779296875,289.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448484390974,60.0,-16.75438690185547,-0.0,-1.301423964150672e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001296671543968,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001365456701023,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.000100852237665,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001365457865176,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0006477138958871,290.63677978515625,294.1499938964844,272.04998779296875,270.91961669921875,273.07940673828125,272.04998779296875,289.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.04948403090566e-08,0.0013815397396683,-0.1302809566259384,0.0,0.0,0.0,-0.0298448484390974,60.0,-16.75438690185547,-0.0,-1.301423964150672e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0006491451640613,290.6282043457031,294.1499938964844,272.04998779296875,270.92987060546875,273.0543518066406,272.04998779296875,289.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.78217315673828,-0.0,-1.307181349829989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0006491451640613,290.6282043457031,294.1499938964844,272.04998779296875,270.92987060546875,273.0543518066406,272.04998779296875,289.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.78217315673828,-0.0,-1.307181349829989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0001012805951177,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0006504649645648,290.6195678710937,294.1499938964844,272.04998779296875,270.9400329589844,273.0298156738281,272.04998779296875,289.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.807525634765625,-0.0,-1.3125016096182662e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0001012805951177,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0006504649645648,290.6195678710937,294.1499938964844,272.04998779296875,270.9400329589844,273.0298156738281,272.04998779296875,289.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.807525634765625,-0.0,-1.3125016096182662e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001303391618421,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0001372533297399,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001013749133562,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001372534461552,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.000651070731692,290.615234375,294.1499938964844,272.04998779296875,270.9450988769531,273.01776123046875,272.04998779296875,289.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.81884765625,-0.0,-1.3149471556062053e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.000130451095174,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001373712148051,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.000101461977465,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001373713166685,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0006516298744827,290.61090087890625,294.1499938964844,272.04998779296875,270.9501037597656,273.005859375,272.04998779296875,289.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147200354826965e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.829174041748047,-0.0,-1.3172065393973753e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001306427438976,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001375730207655,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001016110254568,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001375731226289,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0006525871576741,290.6021423339844,294.1499938964844,272.04998779296875,270.9600524902344,272.982421875,272.04998779296875,289.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.1710863147036434e-08,0.0013919326011091,-0.1333877444267273,0.0,0.0,0.0,-0.0304476581513881,60.0,-16.846351623535156,-0.0,-1.321078855198721e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001306427438976,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001375730207655,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001016110254568,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001375731226289,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0006525871576741,290.6021423339844,294.1499938964844,272.04998779296875,270.9600524902344,272.982421875,272.04998779296875,289.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.1710863147036434e-08,0.0013919326011091,-0.1333877444267273,0.0,0.0,0.0,-0.0304476581513881,60.0,-16.846351623535156,-0.0,-1.321078855198721e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001307809870922,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0001377185981255,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001017185568343,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001377186999889,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0006532777333632,290.59332275390625,294.1499938964844,272.04998779296875,270.9698181152344,272.9595642089844,272.04998779296875,289.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934572925791,5.1883176865885616e-08,0.0013934053713455,-0.1338276863098144,0.0,0.0,0.0,-0.0305330790579319,60.0,-16.857324600219727,-0.0,-1.323875835623767e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001307809870922,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0001377185981255,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001017185568343,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001377186999889,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0006532777333632,290.59332275390625,294.1499938964844,272.04998779296875,270.9698181152344,272.9595642089844,272.04998779296875,289.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934572925791,5.1883176865885616e-08,0.0013934053713455,-0.1338276863098144,0.0,0.0,0.0,-0.0305330790579319,60.0,-16.857324600219727,-0.0,-1.323875835623767e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001308623177465,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0001378042506985,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001017818140098,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0001378043525619,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0006536840228363,290.58447265625,294.1499938964844,272.04998779296875,270.9793701171875,272.937255859375,272.04998779296875,289.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.19845357871418e-08,0.0013942718505859,-0.1340864300727844,0.0,0.0,0.0,-0.0305833257734775,60.0,-16.860822677612305,-0.0,-1.3255225894681646e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
