time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0001308623177465,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0001378042506985,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001017818140098,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0001378043525619,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0006536840228363,290.58447265625,294.1499938964844,272.04998779296875,270.9793701171875,272.937255859375,272.04998779296875,289.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.19845357871418e-08,0.0013942718505859,-0.1340864300727844,0.0,0.0,0.0,-0.0305833257734775,60.0,-16.860822677612305,-0.0,-1.3255225894681646e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0001308856008108,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705017089844,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001017999238683,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0006538003799505,290.5755920410156,294.1499938964844,272.04998779296875,270.9887084960937,272.9154663085937,272.04998779296875,289.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977016687393,60.0,-16.85704803466797,-0.0,-1.3259938214105205e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0001308856008108,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705017089844,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001017999238683,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0006538003799505,290.5755920410156,294.1499938964844,272.04998779296875,270.9887084960937,272.9154663085937,272.04998779296875,289.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977016687393,60.0,-16.85704803466797,-0.0,-1.3259938214105205e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001308782520936,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.0001378210290567,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001017942049656,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0006537636509165,290.5711364746094,294.1499938964844,272.04998779296875,270.9933166503906,272.90478515625,272.04998779296875,289.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.200435637675582e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931512266397,60.0,-16.85252571105957,-0.0,-1.3258446074360108e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001308588543906,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0001378005981678,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001017791146296,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0001378007000312,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.000653666735161,290.566650390625,294.1499938964844,272.04998779296875,270.997802734375,272.8942565917969,272.04998779296875,289.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942866353318,5.198015173846216e-08,0.0013942347140982,-0.1340752393007278,0.0,0.0,0.0,-0.0305811539292335,60.0,-16.846288681030273,-0.0,-1.325451250977494e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001307970960624,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,0.0001377355802105,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001017310860333,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.000137735667522,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0006533582927659,290.55767822265625,294.1499938964844,272.04998779296875,271.0066223144531,272.8735046386719,272.04998779296875,289.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.1903146669474174e-08,0.0013935767346993,-0.1338786631822586,0.0,0.0,0.0,-0.0305429808795452,60.0,-16.830289840698242,-0.0,-1.3242001273283677e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001307970960624,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,0.0001377355802105,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001017310860333,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.000137735667522,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0006533582927659,290.55767822265625,294.1499938964844,272.04998779296875,271.0066223144531,272.8735046386719,272.04998779296875,289.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.1903146669474174e-08,0.0013935767346993,-0.1338786631822586,0.0,0.0,0.0,-0.0305429808795452,60.0,-16.830289840698242,-0.0,-1.3242001273283677e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001307192433159,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001376535947201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001016705355141,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001376536820316,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0006529693491756,290.5486755371094,294.1499938964844,272.04998779296875,271.0151062011719,272.85333251953125,272.04998779296875,289.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927988475188,5.180606166277357e-08,0.0013927470427006,-0.1336307972669601,0.0,0.0,0.0,-0.0304948538541793,60.0,-16.81051254272461,-0.0,-1.3226237172148108e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001307192433159,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001376535947201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001016705355141,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0001376536820316,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0006529693491756,290.5486755371094,294.1499938964844,272.04998779296875,271.0151062011719,272.85333251953125,272.04998779296875,289.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927988475188,5.180606166277357e-08,0.0013927470427006,-0.1336307972669601,0.0,0.0,0.0,-0.0304948538541793,60.0,-16.81051254272461,-0.0,-1.3226237172148108e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,0.0001375504070892,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.000101594327134,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0006524799391627,290.5396423339844,294.1499938964844,272.04998779296875,271.0232849121094,272.8336486816406,272.04998779296875,289.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683890944786994e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342918097972,60.0,-16.788501739501953,-0.0,-1.3206413029820396e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001306212652707,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,0.0001375504070892,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.000101594327134,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0006524799391627,290.5396423339844,294.1499938964844,272.04998779296875,271.0232849121094,272.8336486816406,272.04998779296875,289.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683890944786994e-08,0.0013917030300945,-0.1333188712596893,0.0,0.0,0.0,-0.0304342918097972,60.0,-16.788501739501953,-0.0,-1.3206413029820396e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001304868928855,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001374089188175,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001014898152789,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.000137409006129,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0006518087466247,290.53057861328125,294.1499938964844,272.04998779296875,271.03106689453125,272.8144836425781,272.04998779296875,289.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516355625835786e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512439131736,60.0,-16.762636184692383,-0.0,-1.317925040211776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001304868928855,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001374089188175,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001014898152789,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.000137409006129,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0006518087466247,290.53057861328125,294.1499938964844,272.04998779296875,271.03106689453125,272.8144836425781,272.04998779296875,289.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516355625835786e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512439131736,60.0,-16.762636184692383,-0.0,-1.317925040211776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001304065808653,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264343261719,0.0,0.0,0.0001373243430862,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001014273439068,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001373244303977,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.000651407521218,290.5260314941406,294.1499938964844,272.04998779296875,271.0348205566406,272.8050842285156,272.04998779296875,289.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894670410081,5.14162223907988e-08,0.0013894155854359,-0.1326353102922439,0.0,0.0,0.0,-0.0303016044199466,60.0,-16.74797821044922,-0.0,-1.316303013254583e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0001303195022046,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001372326369164,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0001013596192933,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001372327242279,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.000650972535368,290.521484375,294.1499938964844,272.04998779296875,271.0384521484375,272.7958068847656,272.04998779296875,289.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885392108932,5.1307658566202015e-08,0.0013884878717362,-0.1323579996824264,0.0,0.0,0.0,-0.0302477870136499,60.0,-16.732431411743164,-0.0,-1.3145454147434066e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001301228039665,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.000137025519507,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0001012066350085,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001370256068184,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0006499900482594,290.5123596191406,294.1499938964844,272.04998779296875,271.04541015625,272.7776184082031,272.04998779296875,289.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386443269439,5.106243605723648e-08,0.0013863921631127,-0.1317315399646759,0.0,0.0,0.0,-0.0301262252032756,60.0,-16.698244094848633,-0.0,-1.3105798757351297e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001301228039665,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.000137025519507,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0001012066350085,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001370256068184,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0006499900482594,290.5123596191406,294.1499938964844,272.04998779296875,271.04541015625,272.7776184082031,272.04998779296875,289.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386443269439,5.106243605723648e-08,0.0013863921631127,-0.1317315399646759,0.0,0.0,0.0,-0.0301262252032756,60.0,-16.698244094848633,-0.0,-1.3105798757351297e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0001299032010138,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0001367942604701,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0001010358319035,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001367943477816,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0006488930666819,290.50323486328125,294.1499938964844,272.04998779296875,271.05194091796875,272.7598571777344,272.04998779296875,289.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841032050549,5.0788660388434443e-08,0.0013840524479746,-0.1310319602489471,0.0,0.0,0.0,-0.0299905091524124,60.0,-16.66091537475586,-0.0,-1.306159589375966e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0001299032010138,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0001367942604701,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0001010358319035,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001367943477816,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0006488930666819,290.50323486328125,294.1499938964844,272.04998779296875,271.05194091796875,272.7598571777344,272.04998779296875,289.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841032050549,5.0788660388434443e-08,0.0013840524479746,-0.1310319602489471,0.0,0.0,0.0,-0.0299905091524124,60.0,-16.66091537475586,-0.0,-1.306159589375966e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001296664268011,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001365449425065,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001008516774163,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0001365450152661,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0006477104034274,290.4940795898437,294.1499938964844,272.04998779296875,271.0579528808594,272.7425842285156,272.04998779296875,289.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.0493490277858655e-08,0.001381529844366,-0.1302774995565414,0.0,0.0,0.0,-0.0298441872000694,60.0,-16.620729446411133,-0.0,-1.3014022215429577e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001296664268011,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001365449425065,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001008516774163,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0001365450152661,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0006477104034274,290.4940795898437,294.1499938964844,272.04998779296875,271.0579528808594,272.7425842285156,272.04998779296875,289.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.0493490277858655e-08,0.001381529844366,-0.1302774995565414,0.0,0.0,0.0,-0.0298441872000694,60.0,-16.620729446411133,-0.0,-1.3014022215429577e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001294197136303,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,0.0001362851326121,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0001006597885861,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001362852199235,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0006464779726229,290.4848937988281,294.1499938964844,272.04998779296875,271.0634765625,272.7257995605469,272.04998779296875,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.0185917643830193e-08,0.0013789013028144,-0.1294911056756973,0.0,0.0,0.0,-0.0296917185187339,60.0,-16.578784942626953,-0.0,-1.2964541440396718e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001294197136303,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,0.0001362851326121,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0001006597885861,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001362852199235,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0006464779726229,290.4848937988281,294.1499938964844,272.04998779296875,271.0634765625,272.7257995605469,272.04998779296875,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.0185917643830193e-08,0.0013789013028144,-0.1294911056756973,0.0,0.0,0.0,-0.0296917185187339,60.0,-16.578784942626953,-0.0,-1.2964541440396718e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,0.0001361536851618,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,0.0006458545103669,290.48028564453125,294.1499938964844,272.04998779296875,271.0660400390625,272.71759033203125,272.04998779296875,289.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.557477951049805,-0.0,-1.293954454695268e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0001360216992907,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001360217866022,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0006452283705584,290.4757080078125,294.1499938964844,272.04998779296875,271.0684509277344,272.70947265625,272.04998779296875,289.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.53605079650879,-0.0,-1.2914466651636758e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,0.0001002707140287,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001357584405923,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0006439791759476,290.46649169921875,294.1499938964844,272.04998779296875,271.0728454589844,272.6935119628906,272.04998779296875,289.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49304962158203,-0.0,-1.2864505549714522e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,0.0001002707140287,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001357584405923,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0006439791759476,290.46649169921875,294.1499938964844,272.04998779296875,271.0728454589844,272.6935119628906,272.04998779296875,289.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49304962158203,-0.0,-1.2864505549714522e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001286824990529,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,0.0001355088170384,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001000863994704,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.000135508889798,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0006427954649552,290.4572448730469,294.1499938964844,272.04998779296875,271.07666015625,272.6780090332031,272.04998779296875,289.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710958883166,4.926687324768864e-08,0.0013710466446354,-0.1271399706602096,0.0,0.0,0.0,-0.0292361266911029,60.0,-16.451026916503906,-0.0,-1.2817251615615533e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001286824990529,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,0.0001355088170384,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001000863994704,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.000135508889798,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0006427954649552,290.4572448730469,294.1499938964844,272.04998779296875,271.07666015625,272.6780090332031,272.04998779296875,289.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710958883166,4.926687324768864e-08,0.0013710466446354,-0.1271399706602096,0.0,0.0,0.0,-0.0292361266911029,60.0,-16.451026916503906,-0.0,-1.2817251615615533e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,0.000128466359456,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001352812105324,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.991828119382262e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0006417157710529,290.447998046875,294.1499938964844,272.04998779296875,271.079833984375,272.66290283203125,272.04998779296875,289.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741767872001e-08,0.0013687436003237,-0.12645024061203,0.0,0.0,0.0,-0.0291025526821613,60.0,-16.41086196899414,-0.0,-1.277422683187979e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,0.000128466359456,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001352812105324,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.991828119382262e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0001352812832919,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0006417157710529,290.447998046875,294.1499938964844,272.04998779296875,271.079833984375,272.66290283203125,272.04998779296875,289.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687926111742,4.899741767872001e-08,0.0013687436003237,-0.12645024061203,0.0,0.0,0.0,-0.0291025526821613,60.0,-16.41086196899414,-0.0,-1.277422683187979e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001282899174839,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0001350954116787,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,9.978105663321912e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0001350954844383,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.000640834448859,290.4387512207031,294.1499938964844,272.04998779296875,271.0823669433594,272.6481628417969,272.04998779296875,289.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.8777465622151794e-08,0.0013668636092916,-0.1258871108293533,0.0,0.0,0.0,-0.0289935152977705,60.0,-16.374740600585938,-0.0,-1.2739158705699088e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001282899174839,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0001350954116787,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,9.978105663321912e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0001350954844383,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.000640834448859,290.4387512207031,294.1499938964844,272.04998779296875,271.0823669433594,272.6481628417969,272.04998779296875,289.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.8777465622151794e-08,0.0013668636092916,-0.1258871108293533,0.0,0.0,0.0,-0.0289935152977705,60.0,-16.374740600585938,-0.0,-1.2739158705699088e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001282201119465,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,0.000135021895403,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,9.972675616154449e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001350219681626,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.0006404857267625,290.4341125488281,294.1499938964844,272.04998779296875,271.0833435058594,272.6409606933594,272.04998779296875,289.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661683769896,4.869042768973486e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503689855337,60.0,-16.358776092529297,-0.0,-1.2725296016924406e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,0.000128162864712,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,0.0001349616068182,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,9.968223457690328e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001349616795778,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0006401998107321,290.429443359375,294.1499938964844,272.04998779296875,271.0841979980469,272.6338195800781,272.04998779296875,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.861906077735512e-08,0.0013655096990987,-0.1254814863204956,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.344234466552734,-0.0,-1.27139344385796e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001280889846384,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,0.0001348838122794,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,9.962476906366646e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.000134883885039,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0006398307741619,290.4201354980469,294.1499938964844,272.04998779296875,271.0853271484375,272.61981201171875,272.04998779296875,289.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526949569804856e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693271577358,60.0,-16.32006072998047,-0.0,-1.269927736302634e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001280889846384,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,0.0001348838122794,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,9.962476906366646e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.000134883885039,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0006398307741619,290.4201354980469,294.1499938964844,272.04998779296875,271.0853271484375,272.61981201171875,272.04998779296875,289.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526949569804856e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693271577358,60.0,-16.32006072998047,-0.0,-1.269927736302634e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0001280658325413,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0001348594378214,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,9.960676834452896e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.000134859510581,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0006397151155397,290.4107971191406,294.1499938964844,272.04998779296875,271.085693359375,272.60614013671875,272.04998779296875,289.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498069560309887e-08,0.0013644753489643,-0.1251716315746307,0.0,0.0,0.0,-0.0288550127297639,60.0,-16.302675247192383,-0.0,-1.269468441478239e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0001280658325413,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0001348594378214,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,9.960676834452896e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.000134859510581,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0006397151155397,290.4107971191406,294.1499938964844,272.04998779296875,271.085693359375,272.60614013671875,272.04998779296875,289.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498069560309887e-08,0.0013644753489643,-0.1251716315746307,0.0,0.0,0.0,-0.0288550127297639,60.0,-16.302675247192383,-0.0,-1.269468441478239e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
