time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781260,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001280178403249,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0001348088990198,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,9.95694354060106e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001348089717794,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0006394753581844,290.4013977050781,294.1499938964844,272.04998779296875,271.085693359375,272.59283447265625,272.04998779296875,289.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822765110417e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.286596298217773,-0.0,-1.268516882646509e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001280178403249,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0001348088990198,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,9.95694354060106e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,0.0001348089717794,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0006394753581844,290.4013977050781,294.1499938964844,272.04998779296875,271.085693359375,272.59283447265625,272.04998779296875,289.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822765110417e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.286596298217773,-0.0,-1.268516882646509e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0001278800773434,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0001346638309769,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,9.946228237822652e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0001346638891845,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0006387872272171,290.3919982910156,294.1499938964844,272.04998779296875,271.085693359375,272.579833984375,272.04998779296875,289.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.826647881372993e-08,0.0013624965213239,-0.124578408896923,0.0,0.0,0.0,-0.0287402085959911,60.0,-16.263195037841797,-0.0,-1.2657878301070016e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0001278800773434,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0001346638309769,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,9.946228237822652e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0001346638891845,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0006387872272171,290.3919982910156,294.1499938964844,272.04998779296875,271.085693359375,272.579833984375,272.04998779296875,289.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.826647881372993e-08,0.0013624965213239,-0.124578408896923,0.0,0.0,0.0,-0.0287402085959911,60.0,-16.263195037841797,-0.0,-1.2657878301070016e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.0001277782430406,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,0.0001345565833617,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,9.938308357959612e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001345566561212,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0006382785504683,290.3872985839844,294.1499938964844,272.04998779296875,271.085693359375,272.5734558105469,272.04998779296875,289.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813953324855903e-08,0.0013614116469398,-0.1242531910538673,0.0,0.0,0.0,-0.0286772791296243,60.0,-16.247772216796875,-0.0,-1.2637724466912914e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001276562397833,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,0.000134428119054,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,9.928819054039197e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001344281772617,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0006376691162586,290.3825988769531,294.1499938964844,272.04998779296875,271.085693359375,272.5671691894531,272.04998779296875,289.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987445128683255e-08,0.0013601119862869,-0.123863510787487,0.0,0.0,0.0,-0.028601886704564,60.0,-16.229923248291016,-0.0,-1.261360154103386e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001273455709451,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,0.0001341009774478,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,9.904656326398252e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0001341010356554,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0006361173000186,290.3731689453125,294.1499938964844,272.04998779296875,271.085693359375,272.5547790527344,272.04998779296875,289.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568500289693,4.760018512683929e-08,0.001356802531518,-0.1228710189461708,0.0,0.0,0.0,-0.0284099150449037,60.0,-16.186023712158203,-0.0,-1.2552281702937762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001273455709451,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,0.0001341009774478,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,9.904656326398252e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0001341010356554,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0006361173000186,290.3731689453125,294.1499938964844,272.04998779296875,271.085693359375,272.5547790527344,272.04998779296875,289.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568500289693,4.760018512683929e-08,0.001356802531518,-0.1228710189461708,0.0,0.0,0.0,-0.0284099150449037,60.0,-16.186023712158203,-0.0,-1.2552281702937762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001269643544219,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801940917969,0.0,0.0,0.0001336995337624,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,9.875006071524696e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0006342130363918,290.3637390136719,294.1499938964844,272.04998779296875,271.085693359375,272.5427551269531,272.04998779296875,289.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.71249776978766e-08,0.0013527411501854,-0.1216526627540588,0.0,0.0,0.0,-0.0281743444502353,60.0,-16.131549835205078,-0.0,-1.2477239863528666e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001269643544219,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801940917969,0.0,0.0,0.0001336995337624,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,9.875006071524696e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0006342130363918,290.3637390136719,294.1499938964844,272.04998779296875,271.085693359375,272.5427551269531,272.04998779296875,289.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.71249776978766e-08,0.0013527411501854,-0.1216526627540588,0.0,0.0,0.0,-0.0281743444502353,60.0,-16.131549835205078,-0.0,-1.2477239863528666e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.000126509432448,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716186523437,0.0,0.0,0.000133220484713,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,9.83962308964692e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001332205429207,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0006319406093098,290.35430908203125,294.1499938964844,272.04998779296875,271.085693359375,272.53106689453125,272.04998779296875,289.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.65579041986075e-08,0.0013478946639224,-0.1201980784535408,0.0,0.0,0.0,-0.0278932340443134,60.0,-16.06804847717285,-0.0,-1.2387982906147954e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.000126509432448,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716186523437,0.0,0.0,0.000133220484713,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,9.83962308964692e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001332205429207,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0006319406093098,290.35430908203125,294.1499938964844,272.04998779296875,271.085693359375,272.53106689453125,272.04998779296875,289.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.65579041986075e-08,0.0013478946639224,-0.1201980784535408,0.0,0.0,0.0,-0.0278932340443134,60.0,-16.06804847717285,-0.0,-1.2387982906147954e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001259889540961,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0006293407059274,290.3448791503906,294.1499938964844,272.04998779296875,271.085693359375,272.5196838378906,272.04998779296875,289.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.5909121837439684e-08,0.0013423498021438,-0.1185330227017402,0.0,0.0,0.0,-0.0275716185569763,60.0,-15.995930671691896,-0.0,-1.2286258765925598e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001259889540961,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0006293407059274,290.3448791503906,294.1499938964844,272.04998779296875,271.085693359375,272.5196838378906,272.04998779296875,289.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.5909121837439684e-08,0.0013423498021438,-0.1185330227017402,0.0,0.0,0.0,-0.0275716185569763,60.0,-15.995930671691896,-0.0,-1.2286258765925598e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0001323767501162,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828308105469,0.0,0.0,9.7773052402772e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.0001323768083238,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,0.000627938308753,290.3401794433594,294.1499938964844,272.04998779296875,271.085693359375,272.5140991210937,272.04998779296875,289.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.1176344752311706,0.0,0.0,0.0,-0.0273981355130672,60.0,-15.957103729248049,-0.0,-1.2231561186126785e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001254107482964,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001320635201409,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,9.754170605447145e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,0.0001320635783486,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0006264525000005,290.33544921875,294.1499938964844,272.04998779296875,271.085693359375,272.50860595703125,272.04998779296875,289.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188393471562456e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.91618537902832,-0.0,-1.2173744323717986e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0001247759064426,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,0.0001313949906034,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.704793046694248e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,0.0001313950488111,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0006232812302187,290.3260803222656,294.1499938964844,272.04998779296875,271.085693359375,272.4978332519531,272.04998779296875,289.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294708915054,4.43970655794601e-08,0.0013294264208525,-0.11464873701334,0.0,0.0,0.0,-0.026822056621313,60.0,-15.829351425170898,-0.0,-1.2050801956320356e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0001247759064426,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,0.0001313949906034,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.704793046694248e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,0.0001313950488111,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0006232812302187,290.3260803222656,294.1499938964844,272.04998779296875,271.085693359375,272.4978332519531,272.04998779296875,289.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294708915054,4.43970655794601e-08,0.0013294264208525,-0.11464873701334,0.0,0.0,0.0,-0.026822056621313,60.0,-15.829351425170898,-0.0,-1.2050801956320356e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0001240927667822,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001306756166741,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.651660366216674e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,0.0001306756748817,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,0.0006198688643053,290.3166809082031,294.1499938964844,272.04998779296875,271.085693359375,272.48736572265625,272.04998779296875,289.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.35455689284936e-08,0.0013221487170085,-0.1124591380357742,0.0,0.0,0.0,-0.0263999477028846,60.0,-15.73575210571289,-0.0,-1.1919208020572117e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0001240927667822,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001306756166741,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.651660366216674e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,0.0001306756748817,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,0.0006198688643053,290.3166809082031,294.1499938964844,272.04998779296875,271.085693359375,272.48736572265625,272.04998779296875,289.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.35455689284936e-08,0.0013221487170085,-0.1124591380357742,0.0,0.0,0.0,-0.0263999477028846,60.0,-15.73575210571289,-0.0,-1.1919208020572117e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,9.595554729457945e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,0.0006162655190564,290.3073425292969,294.1499938964844,272.04998779296875,271.085693359375,272.4772033691406,272.04998779296875,289.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453453302383,0.0,0.0,0.0,-0.0259542260318994,60.0,-15.636542320251465,-0.0,-1.1781034459090733e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,9.595554729457945e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,0.0006162655190564,290.3073425292969,294.1499938964844,272.04998779296875,271.085693359375,272.4772033691406,272.04998779296875,289.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453453302383,0.0,0.0,0.0,-0.0259542260318994,60.0,-15.636542320251465,-0.0,-1.1781034459090733e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,0.0001226333115482,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0001291387452511,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,9.538146696286276e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0001291387889068,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0006125785876065,290.2980041503906,294.1499938964844,272.04998779296875,271.085693359375,272.4673767089844,272.04998779296875,289.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066418468952,4.172644807454162e-08,0.0013066000537946,-0.1077761128544807,0.0,0.0,0.0,-0.0254981648176908,60.0,-15.534040451049805,-0.0,-1.164048839541465e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,0.0001226333115482,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0001291387452511,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,9.538146696286276e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0001291387889068,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0006125785876065,290.2980041503906,294.1499938964844,272.04998779296875,271.085693359375,272.4673767089844,272.04998779296875,289.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066418468952,4.172644807454162e-08,0.0013066000537946,-0.1077761128544807,0.0,0.0,0.0,-0.0254981648176908,60.0,-15.534040451049805,-0.0,-1.164048839541465e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,0.0001222592109115,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0001287448103539,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,9.509050869382918e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6066589355469,0.0,0.0,0.0001287448540097,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,0.0006107099470682,290.2933654785156,294.1499938964844,272.04998779296875,271.085693359375,272.4625549316406,272.04998779296875,289.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026560191065,4.1260179273194815e-08,0.0013026146916672,-0.1065746620297432,0.0,0.0,0.0,-0.0252670235931873,60.0,-15.48216152191162,-0.0,-1.1569577651471265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.0,0.0001218778488691,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,0.0001283432065974,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,9.479388972977176e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,0.0001283432648051,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,0.0006088049267418,290.2887268066406,294.1499938964844,272.04998779296875,271.085693359375,272.45782470703125,272.04998779296875,289.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985924258828,4.0784840393826016e-08,0.0012985516805201,-0.1053493842482566,0.0,0.0,0.0,-0.0250313859432935,60.0,-15.429574012756348,-0.0,-1.149751014395406e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,0.0001210976624861,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,0.0001275216345675,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,9.418707486474888e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0001275216782232,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,0.000604907691013,290.2794494628906,294.1499938964844,272.04998779296875,271.085693359375,272.4485168457031,272.04998779296875,289.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902796734124,3.981242713280153e-08,0.0012902398593723,-0.1028413698077201,0.0,0.0,0.0,-0.0245493333786726,60.0,-15.322664260864258,-0.0,-1.1350780226848657e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,0.0001210976624861,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,0.0001275216345675,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,9.418707486474888e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0001275216782232,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,0.000604907691013,290.2794494628906,294.1499938964844,272.04998779296875,271.085693359375,272.4485168457031,272.04998779296875,289.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902796734124,3.981242713280153e-08,0.0012902398593723,-0.1028413698077201,0.0,0.0,0.0,-0.0245493333786726,60.0,-15.322664260864258,-0.0,-1.1350780226848657e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0006008509080857,290.2702331542969,294.1499938964844,272.04998779296875,271.085693359375,272.4394836425781,272.04998779296875,289.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.212114334106444,-0.0,-1.119904169399888e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0006008509080857,290.2702331542969,294.1499938964844,272.04998779296875,271.085693359375,272.4394836425781,272.04998779296875,289.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.212114334106444,-0.0,-1.119904169399888e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,9.289764420827852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.0005966264870949,290.26104736328125,294.1499938964844,272.04998779296875,271.085693359375,272.43072509765625,272.04998779296875,289.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.097733497619627,-0.0,-1.1042118330806261e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,9.289764420827852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.0005966264870949,290.26104736328125,294.1499938964844,272.04998779296875,271.085693359375,272.43072509765625,272.04998779296875,289.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.097733497619627,-0.0,-1.1042118330806261e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001185621367767,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0001248516055056,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699768066406,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0005922422278672,290.2518920898437,294.1499938964844,272.04998779296875,271.085693359375,272.4222412109375,272.04998779296875,289.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827631264925,60.0,-14.979273796081545,-0.0,-1.0880430068027637e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001185621367767,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0001248516055056,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699768066406,0.0,0.0,9.22149993130006e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0005922422278672,290.2518920898437,294.1499938964844,272.04998779296875,271.085693359375,272.4222412109375,272.04998779296875,289.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827631264925,60.0,-14.979273796081545,-0.0,-1.0880430068027637e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0001181139014079,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0001243795850314,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643005371094,0.0,0.0,9.1866371803917e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0005900032119825,290.2473449707031,294.1499938964844,272.04998779296875,271.085693359375,272.4180908203125,272.04998779296875,289.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.9189453125,-0.0,-1.079831619676952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36962890625,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0001238927943632,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,0.0005876938812434,290.2427978515625,294.1499938964844,272.04998779296875,271.085693359375,272.4140014648437,272.04998779296875,289.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.022420197725296,60.0,-14.85733127593994,-0.0,-1.0713949194496308e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,9.075268462765962e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,0.000122871788335,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238647460937,0.0,0.0,0.0005828506546095,290.2337341308594,294.1499938964844,272.04998779296875,271.085693359375,272.4059753417969,272.04998779296875,289.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.729790687561035,-0.0,-1.053808702522474e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,9.075268462765962e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,0.000122871788335,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238647460937,0.0,0.0,0.0005828506546095,290.2337341308594,294.1499938964844,272.04998779296875,271.085693359375,272.4059753417969,272.04998779296875,289.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.729790687561035,-0.0,-1.053808702522474e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,0.0001217801473103,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0005776723846793,290.2247314453125,294.1499938964844,272.04998779296875,271.085693359375,272.3982238769531,272.04998779296875,289.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.594161033630373,-0.0,-1.0351668322527985e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
