time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,0.0001217801473103,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0005776723846793,290.2247314453125,294.1499938964844,272.04998779296875,271.085693359375,272.3982238769531,272.04998779296875,289.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.594161033630373,-0.0,-1.0351668322527985e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,0.000114557944471,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,0.0001206349988933,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,8.910062751965597e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.000120635049825,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50244140625,0.0,0.0,0.0005722405039705,290.2157897949219,294.1499938964844,272.04998779296875,271.085693359375,272.3907165527344,272.04998779296875,289.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206005631014,3.1661983257436084e-08,0.0012205688981339,-0.0817500799894332,0.0,0.0,0.0,-0.0205089170485734,60.0,-14.451480865478516,-0.0,-1.0157909002828093e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,0.000114557944471,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,0.0001206349988933,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,8.910062751965597e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.000120635049825,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50244140625,0.0,0.0,0.0005722405039705,290.2157897949219,294.1499938964844,272.04998779296875,271.085693359375,272.3907165527344,272.04998779296875,289.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206005631014,3.1661983257436084e-08,0.0012205688981339,-0.0817500799894332,0.0,0.0,0.0,-0.0205089170485734,60.0,-14.451480865478516,-0.0,-1.0157909002828093e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,0.0001134480771725,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,0.0001194662545458,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,8.823739335639402e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001194662982015,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0005666964570991,290.2069091796875,294.1499938964844,272.04998779296875,271.085693359375,272.3834533691406,272.04998779296875,289.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087752111256,3.0278844320719145e-08,0.0012087449431419,-0.0781595408916473,0.0,0.0,0.0,-0.0198232512921094,60.0,-14.30459976196289,-0.0,-9.962036529032049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,0.0001134480771725,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,0.0001194662545458,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,8.823739335639402e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001194662982015,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49188232421875,0.0,0.0,0.0005666964570991,290.2069091796875,294.1499938964844,272.04998779296875,271.085693359375,272.3834533691406,272.04998779296875,289.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087752111256,3.0278844320719145e-08,0.0012087449431419,-0.0781595408916473,0.0,0.0,0.0,-0.0198232512921094,60.0,-14.30459976196289,-0.0,-9.962036529032049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0001128933072322,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,0.000118882060633,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,8.78059072420001e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955444335937,0.0,0.0,0.0001188821042887,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0005639253067784,290.2024841308594,294.1499938964844,272.04998779296875,271.085693359375,272.3798828125,272.04998779296875,289.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028641067445,2.958749156789509e-08,0.0012028345372527,-0.0763637274503707,0.0,0.0,0.0,-0.0194805245846509,60.0,-14.230504035949709,-0.0,-9.86484423037837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,0.0001123494730563,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0001183093700092,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,8.738292672205716e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,0.0001183094136649,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.0005612086970359,290.1980895996094,294.1499938964844,272.04998779296875,271.085693359375,272.3763732910156,272.04998779296875,289.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970695341005,2.8909767024742905e-08,0.0011970405466854,-0.0746026039123535,0.0,0.0,0.0,-0.0191445536911487,60.0,-14.156949996948242,-0.0,-9.77002940771854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0001113124744733,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.0001172173651866,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,8.65763722686097e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,0.0001172174088424,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.0005560286808758,290.1893310546875,294.1499938964844,272.04998779296875,271.085693359375,272.3695373535156,272.04998779296875,289.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118602020666,2.7617490516718132e-08,0.0011859926162287,-0.0712426602840423,0.0,0.0,0.0,-0.0185039266943931,60.0,-14.014052391052246,-0.0,-9.590505101186865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0001113124744733,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.0001172173651866,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,8.65763722686097e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,0.0001172174088424,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.0005560286808758,290.1893310546875,294.1499938964844,272.04998779296875,271.085693359375,272.3695373535156,272.04998779296875,289.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118602020666,2.7617490516718132e-08,0.0011859926162287,-0.0712426602840423,0.0,0.0,0.0,-0.0185039266943931,60.0,-14.014052391052246,-0.0,-9.590505101186865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0001103634131141,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,0.0001162179614766,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823608398437,0.0,0.0,8.583821181673557e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,0.0001162179978564,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,0.0005512879579328,290.1806335449219,294.1499938964844,272.04998779296875,271.085693359375,272.3628845214844,272.04998779296875,289.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759079061448,2.643481877839805e-08,0.0011758814798668,-0.0681656077504158,0.0,0.0,0.0,-0.0179176349192857,60.0,-13.880568504333496,-0.0,-9.427662917005365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0001103634131141,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,0.0001162179614766,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823608398437,0.0,0.0,8.583821181673557e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,0.0001162179978564,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,0.0005512879579328,290.1806335449219,294.1499938964844,272.04998779296875,271.085693359375,272.3628845214844,272.04998779296875,289.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759079061448,2.643481877839805e-08,0.0011758814798668,-0.0681656077504158,0.0,0.0,0.0,-0.0179176349192857,60.0,-13.880568504333496,-0.0,-9.427662917005365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,0.0001095000407076,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.000115308786917,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,8.516670641256496e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0001153088305727,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0005469752359203,290.1719970703125,294.1499938964844,272.04998779296875,271.085693359375,272.3564453125,272.04998779296875,289.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667085345834,2.5358941613262693e-08,0.0011666831560432,-0.065364770591259,0.0,0.0,0.0,-0.0173842813819646,60.0,-13.75766372680664,-0.0,-9.280734758476684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,0.0001095000407076,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.000115308786917,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,8.516670641256496e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0001153088305727,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45074462890625,0.0,0.0,0.0005469752359203,290.1719970703125,294.1499938964844,272.04998779296875,271.085693359375,272.3564453125,272.04998779296875,289.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667085345834,2.5358941613262693e-08,0.0011666831560432,-0.065364770591259,0.0,0.0,0.0,-0.0173842813819646,60.0,-13.75766372680664,-0.0,-9.280734758476684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001087418349925,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0001145103597082,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,8.45769900479354e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0001145104033639,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0005431878380477,290.1633605957031,294.1499938964844,272.04998779296875,271.085693359375,272.35015869140625,272.04998779296875,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586296604946,2.4414127608451963e-08,0.001158605213277,-0.062903881072998,0.0,0.0,0.0,-0.0169159024953842,60.0,-13.647196769714355,-0.0,-9.152655877642246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001087418349925,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0001145103597082,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,8.45769900479354e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0001145104033639,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0005431878380477,290.1633605957031,294.1499938964844,272.04998779296875,271.085693359375,272.35015869140625,272.04998779296875,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586296604946,2.4414127608451963e-08,0.001158605213277,-0.062903881072998,0.0,0.0,0.0,-0.0169159024953842,60.0,-13.647196769714355,-0.0,-9.152655877642246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,0.0001084024333977,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001141529501182,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,8.43130037537776e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,0.000114152993774,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356689453125,0.0,0.0,0.0005414924817159,290.1590881347656,294.1499938964844,272.04998779296875,271.085693359375,272.3471069335937,272.04998779296875,289.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550131021067,2.3991191255845482e-08,0.0011549891205504,-0.0618019253015518,0.0,0.0,0.0,-0.0167062375694513,60.0,-13.596693992614746,-0.0,-9.095609954101749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.0001080911097233,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,0.0001138251100201,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,8.407086716033518e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0001138251536758,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0005399373476393,290.15478515625,294.1499938964844,272.04998779296875,271.085693359375,272.34405517578125,272.04998779296875,289.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516957310959,2.36032455802615e-08,0.0011516722152009,-0.0607909448444843,0.0,0.0,0.0,-0.016513917595148,60.0,-13.54938793182373,-0.0,-9.043441195899504e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,0.0001075618711183,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001132678080466,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,8.365923713427037e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0001132678444264,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0005372936720959,290.146240234375,294.1499938964844,272.04998779296875,271.085693359375,272.3381042480469,272.04998779296875,289.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460564564913,2.294377132727732e-08,0.0011460335226729,-0.0590719431638717,0.0,0.0,0.0,-0.0161869898438453,60.0,-13.465852737426758,-0.0,-8.955101549190658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,0.0001075618711183,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001132678080466,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,8.365923713427037e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0001132678444264,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0005372936720959,290.146240234375,294.1499938964844,272.04998779296875,271.085693359375,272.3381042480469,272.04998779296875,289.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460564564913,2.294377132727732e-08,0.0011460335226729,-0.0590719431638717,0.0,0.0,0.0,-0.0161869898438453,60.0,-13.465852737426758,-0.0,-8.955101549190658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001071428559953,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.0001128265648731,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,8.333333971677348e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001128266012528,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4108581542969,0.0,0.0,0.0005352006410248,290.1376953125,294.1499938964844,272.04998779296875,271.085693359375,272.3323059082031,272.0500183105469,289.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421643208758724e-08,0.0011415692279115,-0.0577105842530727,0.0,0.0,0.0,-0.0159281510859727,60.0,-13.397727012634276,-0.0,-8.885466940000698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001071428559953,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.0001128265648731,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,8.333333971677348e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001128266012528,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4108581542969,0.0,0.0,0.0005352006410248,290.1376953125,294.1499938964844,272.04998779296875,271.085693359375,272.3323059082031,272.0500183105469,289.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421643208758724e-08,0.0011415692279115,-0.0577105842530727,0.0,0.0,0.0,-0.0159281510859727,60.0,-13.397727012634276,-0.0,-8.885466940000698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0001067806006176,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001124450864153,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.0005333910812623,290.129150390625,294.1499938964844,272.0510559082031,271.0867004394531,272.3266296386719,272.0503845214844,289.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.339810371398926,-0.0,-8.825483632790566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,0.0001067806006176,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001124450864153,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.0005333910812623,290.129150390625,294.1499938964844,272.0510559082031,271.0867004394531,272.3266296386719,272.0503845214844,289.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.339810371398926,-0.0,-8.825483632790566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0001120453816838,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,0.0005314948502928,290.1206359863281,294.1499938964844,272.0541076660156,271.089599609375,272.3211364746094,272.0518493652344,289.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-13.282915115356444,-0.0,-8.762845737919633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,0.0001120453816838,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,0.0005314948502928,290.1206359863281,294.1499938964844,272.0541076660156,271.089599609375,272.3211364746094,272.0518493652344,289.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-13.282915115356444,-0.0,-8.762845737919633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.000106204439362,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.0001118383661378,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,8.260345930466428e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.0001118384025176,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0005305130616761,290.11639404296875,294.1499938964844,272.0563659667969,271.0917663574219,272.3184814453125,272.0532531738281,289.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315930169075,2.125230658123201e-08,0.001131571829319,-0.054660614579916,0.0,0.0,0.0,-0.0153484670445322,60.0,-13.25340461730957,-0.0,-8.730500411502362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,0.0001116264393203,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,8.244692435255274e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,0.0001116264684242,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0005295077571645,290.11212158203125,294.1499938964844,272.05908203125,271.0943603515625,272.3158569335937,272.0550537109375,289.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100153295714336e-08,0.0011294278083369,-0.0540063269436359,0.0,0.0,0.0,-0.0152241494506597,60.0,-13.223087310791016,-0.0,-8.697444542349333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,0.0001055858738254,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,0.0001111869860324,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,8.212235115934163e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,0.0001111870224121,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0005274231662042,290.1036376953125,294.1499938964844,272.0658874511719,271.100830078125,272.3108215332031,272.0598449707031,289.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250023962929,2.0481536466832043e-08,0.0011249819071963,-0.052649401128292,0.0,0.0,0.0,-0.0149663677439093,60.0,-13.159960746765137,-0.0,-8.629098857682038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,0.0001055858738254,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,0.0001111869860324,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,8.212235115934163e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,0.0001111870224121,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0005274231662042,290.1036376953125,294.1499938964844,272.0658874511719,271.100830078125,272.3108215332031,272.0598449707031,289.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250023962929,2.0481536466832043e-08,0.0011249819071963,-0.052649401128292,0.0,0.0,0.0,-0.0149663677439093,60.0,-13.159960746765137,-0.0,-8.629098857682038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015197753906,0.0,0.0,0.0001052383013302,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,0.0001108209762605,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825988769531,0.0,0.0,8.185202023014426e-05,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,0.0001108210126403,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639221191406,0.0,0.0,0.0005256870063021,290.0968322753906,294.1499938964844,272.07257080078125,271.1072082519531,272.3070068359375,272.06494140625,289.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212991084903,2.0048446458531544e-08,0.0011212790850549,-0.0515190325677394,0.0,0.0,0.0,-0.0147516680881381,60.0,-13.106757164001465,-0.0,-8.57238120488546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001051493745762,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,0.000110727334686,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,8.178285497706383e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.369384765625,0.0,0.0,0.0001107273637899,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.000525242765434,290.0951538085937,294.1499938964844,272.07440185546875,271.10894775390625,272.3060607910156,272.0663452148437,289.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203517206013,1.9937639095246595e-08,0.0011203316971659,-0.0512297973036766,0.0,0.0,0.0,-0.0146967377513647,60.0,-13.09312915802002,-0.0,-8.55790034393067e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,0.0001046925754053,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.0001102462993003,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,8.142756269080564e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,0.0001102463284041,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0005229609669186,290.086669921875,294.1499938964844,272.08453369140625,271.1186218261719,272.3016357421875,272.0745544433594,289.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.936844462591125e-08,0.0011154651874676,-0.0497438386082649,0.0,0.0,0.0,-0.0144145656377077,60.0,-13.022553443908691,-0.0,-8.483705471462599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,0.0001046925754053,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253723144531,0.0,0.0,0.0001102462993003,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,8.142756269080564e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,0.0001102463284041,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0005229609669186,290.086669921875,294.1499938964844,272.08453369140625,271.1186218261719,272.3016357421875,272.0745544433594,289.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.936844462591125e-08,0.0011154651874676,-0.0497438386082649,0.0,0.0,0.0,-0.0144145656377077,60.0,-13.022553443908691,-0.0,-8.483705471462599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,0.0001042168296407,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,0.0001097453132388,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,8.105753659037873e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0001097453496186,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,0.0005205845227465,290.0782165527344,294.1499938964844,272.09619140625,271.12969970703125,272.2974853515625,272.0841064453125,289.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104156728833,1.87756477032508e-08,0.0011103968136012,-0.0481959283351898,0.0,0.0,0.0,-0.0141206942498683,60.0,-12.948843002319336,-0.0,-8.406776430547327e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,0.0001042168296407,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,0.0001097453132388,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,8.105753659037873e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0001097453496186,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,0.0005205845227465,290.0782165527344,294.1499938964844,272.09619140625,271.12969970703125,272.2974853515625,272.0841064453125,289.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104156728833,1.87756477032508e-08,0.0011103968136012,-0.0481959283351898,0.0,0.0,0.0,-0.0141206942498683,60.0,-12.948843002319336,-0.0,-8.406776430547327e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,0.000103972692159,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135925292969,0.0,0.0,0.0001094882318284,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,8.086765592452139e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,0.0001094882609322,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,0.0005193650140427,290.0740051269531,294.1499938964844,272.1025695800781,271.1357727050781,272.2955627441406,272.0894775390625,289.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078146053478,1.8471453699930865e-08,0.0011077960953116,-0.0474014803767204,0.0,0.0,0.0,-0.0139698944985866,60.0,-12.91066551208496,-0.0,-8.367436521439232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,0.0001037236434058,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0001092259699362,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,8.067394810495898e-05,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.00010922599904,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,0.000518120941706,290.0697937011719,294.1499938964844,272.1092529296875,271.14215087890625,272.2937316894531,272.0951538085937,289.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816112771280132e-08,0.0011051427572965,-0.0465909279882907,0.0,0.0,0.0,-0.0138160539790987,60.0,-12.871697425842283,-0.0,-8.327398859364622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,8.027754665818065e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,0.0001086893025785,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0005155751132406,290.0613708496094,294.1499938964844,272.1236267089844,271.1558532714844,272.290283203125,272.1073608398437,289.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.791924476623535,-0.0,-8.245763893910407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,8.027754665818065e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,0.0001086893025785,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0005155751132406,290.0613708496094,294.1499938964844,272.1236267089844,271.1558532714844,272.290283203125,272.1073608398437,289.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.791924476623535,-0.0,-8.245763893910407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
