time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785940,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.0001081367881852,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,7.986948185134679e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.000108136824565,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,0.0005129543715156,290.052978515625,294.1499938964844,272.13922119140625,271.17071533203125,272.2872314453125,272.1207580566406,289.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.709260940551758,-0.0,-8.162149356394367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.0001081367881852,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,7.986948185134679e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.000108136824565,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,0.0005129543715156,290.052978515625,294.1499938964844,272.13922119140625,271.17071533203125,272.2872314453125,272.1207580566406,289.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.709260940551758,-0.0,-8.162149356394367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393249511719,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,7.945192919578403e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.0005102726863697,290.04461669921875,294.1499938964844,272.1559143066406,271.1866149902344,272.2845764160156,272.1352844238281,289.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.624281883239746,-0.0,-8.07703059990672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393249511719,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,7.945192919578403e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.0005102726863697,290.04461669921875,294.1499938964844,272.1559143066406,271.1866149902344,272.2845764160156,272.1352844238281,289.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.624281883239746,-0.0,-8.07703059990672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.000507547345478,290.0362854003906,294.1499938964844,272.17364501953125,271.2034912109375,272.2823181152344,272.1507568359375,289.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.537469863891602,-0.0,-7.990982453520702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.000507547345478,290.0362854003906,294.1499938964844,272.17364501953125,271.2034912109375,272.2823181152344,272.1507568359375,289.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.537469863891602,-0.0,-7.990982453520702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0001013322471408,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001067077100742,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,7.881397323217243e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.000506175449118,290.0321350097656,294.1499938964844,272.1828308105469,271.2122802734375,272.2813720703125,272.1588134765625,289.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.493542671203612,-0.0,-7.947841851319026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0001010572668747,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.000106418148789,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,7.860010373406112e-05,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,0.0001064181778929,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,0.0005048018647357,290.0279846191406,294.1499938964844,272.1922607421875,271.22125244140625,272.280517578125,272.1670837402344,289.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.449405670166016,-0.0,-7.904765908506306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,7.817362347850576e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001058407651726,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768859863281,0.0,0.0,0.0005020629032514,290.01971435546875,294.1499938964844,272.211669921875,271.23974609375,272.279052734375,272.18408203125,289.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.360825538635254,-0.0,-7.819217984206261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,7.817362347850576e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001058407651726,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768859863281,0.0,0.0,0.0005020629032514,290.01971435546875,294.1499938964844,272.211669921875,271.23974609375,272.279052734375,272.18408203125,289.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.360825538635254,-0.0,-7.819217984206261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0001052721199812,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,0.0004993656184524,290.0114440917969,294.1499938964844,272.2318115234375,271.2589416503906,272.27801513671875,272.2017517089844,289.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.272502899169922,-0.0,-7.73542936371996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0001052721199812,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,0.0004993656184524,290.0114440917969,294.1499938964844,272.2318115234375,271.2589416503906,272.27801513671875,272.2017517089844,289.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.272502899169922,-0.0,-7.73542936371996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.0001047194600687,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,0.0004967438871972,290.00323486328125,294.1499938964844,272.2525634765625,271.2786865234375,272.27740478515625,272.219970703125,288.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18539810180664,-0.0,-7.654418254787745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.0001047194600687,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,0.0004967438871972,290.00323486328125,294.1499938964844,272.2525634765625,271.2786865234375,272.27740478515625,272.219970703125,288.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18539810180664,-0.0,-7.654418254787745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0001041867799358,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,0.0004942172090522,289.9950256347656,294.1499938964844,272.2738037109375,271.2989501953125,272.27716064453125,272.2386169433594,288.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.100054740905762,-0.0,-7.576749538884543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,9.89383042906411e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0001041867799358,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,0.0004942172090522,289.9950256347656,294.1499938964844,272.2738037109375,271.2989501953125,272.27716064453125,272.2386169433594,288.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.100054740905762,-0.0,-7.576749538884543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0001039307389874,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,0.0001039307680912,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0004930027062073,289.9909362792969,294.1499938964844,272.2845764160156,271.3092041015625,272.2772216796875,272.24810791015625,288.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089750766754,0.0,0.0,0.0,-0.010710054077208,60.0,-12.058490753173828,-0.0,-7.539555468838446e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13238525390625,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,7.65778822824359e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0001036802568705,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.0004918143968097,289.9868469238281,294.1499938964844,272.2954406738281,271.319580078125,272.2773742675781,272.2576904296875,288.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.017510414123535,-0.0,-7.50325384046846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,9.800549742067231e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0001032044892781,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.0001032045183819,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313232421875,0.0,0.0,0.0004895576857961,289.97869873046875,294.1499938964844,272.3174133300781,271.3404846191406,272.2779846191406,272.2770080566406,288.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.938165664672852,-0.0,-7.434554305518759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,9.800549742067231e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0001032044892781,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.0001032045183819,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313232421875,0.0,0.0,0.0004895576857961,289.97869873046875,294.1499938964844,272.3174133300781,271.3404846191406,272.2779846191406,272.2770080566406,288.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036478397841163e-08,0.0010442240163683,-0.0279600955545902,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.938165664672852,-0.0,-7.434554305518759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.000102761965536,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,7.589965389342979e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001027619946398,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,0.0004874585429206,289.9705810546875,294.1499938964844,272.3395690917969,271.3616027832031,272.2789611816406,272.29656982421875,288.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.862481117248535,-0.0,-7.370935151129744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.000102761965536,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,7.589965389342979e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001027619946398,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,0.0004874585429206,289.9705810546875,294.1499938964844,272.3395690917969,271.3616027832031,272.2789611816406,272.29656982421875,288.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895891934633,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.862481117248535,-0.0,-7.370935151129744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,0.0001023560180328,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0004855328879784,289.96246337890625,294.1499938964844,272.36181640625,271.3827819824219,272.2803649902344,272.3163146972656,288.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.790955543518066,-0.0,-7.312814176430038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,0.0001023560180328,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0004855328879784,289.96246337890625,294.1499938964844,272.36181640625,271.3827819824219,272.2803649902344,272.3163146972656,288.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.790955543518066,-0.0,-7.312814176430038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193298339844,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,0.0004837901797145,289.954345703125,294.1499938964844,272.3840637207031,271.40399169921875,272.2821044921875,272.33612060546875,288.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709292218089,60.0,-11.723932266235352,-0.0,-7.260414491838675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193298339844,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,0.0004837901797145,289.954345703125,294.1499938964844,272.3840637207031,271.40399169921875,272.2821044921875,272.33612060546875,288.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709292218089,60.0,-11.723932266235352,-0.0,-7.260414491838675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.669095743447542e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,0.0001018202165141,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.000101820238342,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,0.0004829912504646,289.9503173828125,294.1499938964844,272.3951721191406,271.41455078125,272.2831420898437,272.3460693359375,288.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398664957416258e-09,0.0010302191367372,-0.0236724968999624,0.0,0.0,0.0,-0.0094721419736742,60.0,-11.692215919494627,-0.0,-7.236454280246107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,9.654025052441284e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001016615206026,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21026611328125,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,0.0004822384798899,289.9462585449219,294.1499938964844,272.4062194824219,271.42510986328125,272.28424072265625,272.35601806640625,288.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808796525001,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.66170597076416,-0.0,-7.213915154125061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,0.0001013728397083,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,0.0001013728688121,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,0.0004808691155631,289.93817138671875,294.1499938964844,272.4281921386719,271.4460144042969,272.2867126464844,272.3758850097656,288.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.604114532470703,-0.0,-7.173004945570939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,0.0001013728397083,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,7.487364928238094e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,0.0001013728688121,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,0.0004808691155631,289.93817138671875,294.1499938964844,272.4281921386719,271.4460144042969,272.2867126464844,272.3758850097656,288.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.604114532470703,-0.0,-7.173004945570939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,9.602891077520326e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,0.0001011230488074,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,7.46891601011157e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,0.0001011230779113,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0004796842113137,289.9301147460937,294.1499938964844,272.4498291015625,271.4666442871094,272.28955078125,272.3957214355469,288.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573829646252307e-09,0.0010231657652184,-0.0215126760303974,0.0,0.0,0.0,-0.009063234552741,60.0,-11.551217079162598,-0.0,-7.137698787573754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,9.602891077520326e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,0.0001011230488074,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922302246094,0.0,0.0,7.46891601011157e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,0.0001011230779113,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0004796842113137,289.9301147460937,294.1499938964844,272.4498291015625,271.4666442871094,272.28955078125,272.3957214355469,288.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573829646252307e-09,0.0010231657652184,-0.0215126760303974,0.0,0.0,0.0,-0.009063234552741,60.0,-11.551217079162598,-0.0,-7.137698787573754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,9.582499478710817e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0001009083207463,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,7.453055150108412e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0001009083425742,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0004786656063515,289.9220275878906,294.1499938964844,272.4710693359375,271.48687744140625,272.2926940917969,272.4154663085937,288.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319772426546024e-09,0.0010209932224825,-0.0208473652601242,0.0,0.0,0.0,-0.0089372871443629,60.0,-11.503129005432127,-0.0,-7.107417587803867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,9.582499478710817e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0001009083207463,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,7.453055150108412e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0001009083425742,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0004786656063515,289.9220275878906,294.1499938964844,272.4710693359375,271.48687744140625,272.2926940917969,272.4154663085937,288.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319772426546024e-09,0.0010209932224825,-0.0208473652601242,0.0,0.0,0.0,-0.0089372871443629,60.0,-11.503129005432127,-0.0,-7.107417587803867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,9.565376967657356e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.0001007280152407,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,7.439737964887172e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001007280370686,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,0.0004778103320859,289.9139709472656,294.1499938964844,272.4918212890625,271.5066223144531,272.296142578125,272.43505859375,288.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019177143462,8.106448845524028e-09,0.0010191691108047,-0.0202887095510959,0.0,0.0,0.0,-0.0088315326720476,60.0,-11.459291458129885,-0.0,-7.08204126453893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,9.565376967657356e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.0001007280152407,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,7.439737964887172e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001007280370686,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,0.0004778103320859,289.9139709472656,294.1499938964844,272.4918212890625,271.5066223144531,272.296142578125,272.43505859375,288.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019177143462,8.106448845524028e-09,0.0010191691108047,-0.0202887095510959,0.0,0.0,0.0,-0.0088315326720476,60.0,-11.459291458129885,-0.0,-7.08204126453893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,9.55776558839716e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0001006478560157,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,7.433817518176511e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0001006478778435,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,0.000477430090541,289.9099426269531,294.1499938964844,272.501953125,271.51629638671875,272.2979736328125,272.4447937011719,288.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183660779148,8.011613594760547e-09,0.0010183580452576,-0.0200403463095426,0.0,0.0,0.0,-0.0087845185771584,60.0,-11.438970565795898,-0.0,-7.07077489892072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,9.550902905175462e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,0.0001005755912046,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,7.428479875670746e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,0.0001005756130325,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.000477087276522,289.9059143066406,294.1499938964844,272.511962890625,271.5258178710937,272.2998962402344,272.4544677734375,288.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176348732784,7.926113987366534e-09,0.0010176269570365,-0.0198164284229278,0.0,0.0,0.0,-0.0087421331554651,60.0,-11.41965389251709,-0.0,-7.060624795940387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,9.53898488660343e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001004500882118,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,7.419210305670276e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,0.0001004501100396,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.00047649195767,289.8978271484375,294.1499938964844,272.5313720703125,271.5443115234375,272.3039245605469,272.4736022949219,288.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163650149479,7.777631871874746e-09,0.0010163572151213,-0.0194275584071874,0.0,0.0,0.0,-0.0086685232818126,60.0,-11.383553504943848,-0.0,-7.043015415320042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
