time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,9.53898488660343e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001004500882118,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,7.419210305670276e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,0.0001004501100396,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.00047649195767,289.8978271484375,294.1499938964844,272.5313720703125,271.5443115234375,272.3039245605469,272.4736022949219,288.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163650149479,7.777631871874746e-09,0.0010163572151213,-0.0194275584071874,0.0,0.0,0.0,-0.0086685232818126,60.0,-11.383553504943848,-0.0,-7.043015415320042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,9.529081580694763e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0001003458019113,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,7.411507976939902e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.0001003458237391,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0004759972798638,289.8897399902344,294.1499938964844,272.54998779296875,271.5620422363281,272.3082580566406,272.49237060546875,288.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153098264709,7.654252343058943e-09,0.0010153021430596,-0.0191044230014085,0.0,0.0,0.0,-0.0086073586717247,60.0,-11.350982666015623,-0.0,-7.028399551245458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,9.529081580694763e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0001003458019113,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,7.411507976939902e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.0001003458237391,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0004759972798638,289.8897399902344,294.1499938964844,272.54998779296875,271.5620422363281,272.3082580566406,272.49237060546875,288.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153098264709,7.654252343058943e-09,0.0010153021430596,-0.0191044230014085,0.0,0.0,0.0,-0.0086073586717247,60.0,-11.350982666015623,-0.0,-7.028399551245458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,9.52084010350518e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03387451171875,0.0,0.0,0.0001002590142888,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,7.405097858281806e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,0.0001002590361167,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0004755856061819,289.88165283203125,294.1499938964844,272.5683288574219,271.5790100097656,272.31280517578125,272.5107727050781,288.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551578917741608e-09,0.0010144241387024,-0.0188355129212141,0.0,0.0,0.0,-0.0085564590990543,60.0,-11.321004867553713,-0.0,-7.016247849378487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,9.52084010350518e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03387451171875,0.0,0.0,0.0001002590142888,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,7.405097858281806e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,0.0001002590361167,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0004755856061819,289.88165283203125,294.1499938964844,272.5683288574219,271.5790100097656,272.31280517578125,272.5107727050781,288.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551578917741608e-09,0.0010144241387024,-0.0188355129212141,0.0,0.0,0.0,-0.0085564590990543,60.0,-11.321004867553713,-0.0,-7.016247849378487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,9.513903933111578e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.0001001859709504,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,7.399702735710889e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,0.0001001859927782,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,0.0004752391250804,289.8735656738281,294.1499938964844,272.58697509765625,271.5953063964844,272.3175964355469,272.5290222167969,288.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101369258482,7.465160045683206e-09,0.0010136851342394,-0.0186091735959053,0.0,0.0,0.0,-0.0085136173292994,60.0,-11.2927827835083,-0.0,-7.006028823752787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,9.513903933111578e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.0001001859709504,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,7.399702735710889e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,0.0001001859927782,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,0.0004752391250804,289.8735656738281,294.1499938964844,272.58697509765625,271.5953063964844,272.3175964355469,272.5290222167969,288.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101369258482,7.465160045683206e-09,0.0010136851342394,-0.0186091735959053,0.0,0.0,0.0,-0.0085136173292994,60.0,-11.2927827835083,-0.0,-7.006028823752787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,9.510817471891642e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,0.0001001534765237,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.397303124889731e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,0.0001001534983515,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0004750849620904,289.8695373535156,294.1499938964844,272.5964050292969,271.60321044921875,272.320068359375,272.53814697265625,288.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426714354608066e-09,0.0010133563773706,-0.018508480861783,0.0,0.0,0.0,-0.0084945578128099,60.0,-11.279252052307127,-0.0,-7.0014849029576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,9.508021321380512e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001001240307232,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,7.395128341158852e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,0.0001001240525511,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,0.0004749452928081,289.865478515625,294.1499938964844,272.6058959960937,271.6109619140625,272.3226318359375,272.5472717285156,288.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.3918813292550575e-09,0.0010130584705621,-0.0184172466397285,0.0,0.0,0.0,-0.0084772892296314,60.0,-11.266000747680664,-0.0,-6.997368728889344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,9.503153705736622e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0001000727716018,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,7.391341932816431e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041259765625,0.0,0.0,0.0001000727934297,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0004747021303046,289.8573608398437,294.1499938964844,272.62506103515625,271.62603759765625,272.32794189453125,272.5655517578125,288.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331236950847142e-09,0.0010125399567186,-0.0182584095746278,0.0,0.0,0.0,-0.0084472252056002,60.0,-11.24030303955078,-0.0,-6.99020645811288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,9.503153705736622e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0001000727716018,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,7.391341932816431e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041259765625,0.0,0.0,0.0001000727934297,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0004747021303046,289.8573608398437,294.1499938964844,272.62506103515625,271.62603759765625,272.32794189453125,272.5655517578125,288.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331236950847142e-09,0.0010125399567186,-0.0182584095746278,0.0,0.0,0.0,-0.0084472252056002,60.0,-11.24030303955078,-0.0,-6.99020645811288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,9.499126463197172e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,0.0001000303600449,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,7.388209633063525e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0001000303818727,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,0.0004745009646285,289.8492736816406,294.1499938964844,272.6444702148437,271.6405639648437,272.33349609375,272.5840148925781,288.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281062863739862e-09,0.0010121108498424,-0.0181269943714141,0.0,0.0,0.0,-0.0084223514422774,60.0,-11.215566635131836,-0.0,-6.984282663324849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,9.499126463197172e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,0.0001000303600449,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,7.388209633063525e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0001000303818727,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,0.0004745009646285,289.8492736816406,294.1499938964844,272.6444702148437,271.6405639648437,272.33349609375,272.5840148925781,288.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281062863739862e-09,0.0010121108498424,-0.0181269943714141,0.0,0.0,0.0,-0.0084223514422774,60.0,-11.215566635131836,-0.0,-6.984282663324849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.4958370027598e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,9.999571921071038e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,7.385651406366378e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,9.999574103858322e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,0.0004743366444017,289.84112548828125,294.1499938964844,272.6640930175781,271.65460205078125,272.3392639160156,272.60260009765625,288.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240083199633318e-09,0.0010117604397237,-0.0180196613073349,0.0,0.0,0.0,-0.0084020365029573,60.0,-11.19163703918457,-0.0,-6.979447420008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.4958370027598e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,9.999571921071038e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,7.385651406366378e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,9.999574103858322e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,0.0004743366444017,289.84112548828125,294.1499938964844,272.6640930175781,271.65460205078125,272.3392639160156,272.60260009765625,288.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240083199633318e-09,0.0010117604397237,-0.0180196613073349,0.0,0.0,0.0,-0.0084020365029573,60.0,-11.19163703918457,-0.0,-6.979447420008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,9.493283869232982e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,9.996884182328358e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.383665797533467e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,9.99688563751988e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0004742091405205,289.8330078125,294.1499938964844,272.68389892578125,271.66815185546875,272.3453369140625,272.6214599609375,288.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208283747672793e-09,0.0010114884935319,-0.0179363712668418,0.0,0.0,0.0,-0.0083862720057368,60.0,-11.16856288909912,-0.0,-6.975695754363187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,9.493283869232982e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,9.996884182328358e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.383665797533467e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,9.99688563751988e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0004742091405205,289.8330078125,294.1499938964844,272.68389892578125,271.66815185546875,272.3453369140625,272.6214599609375,288.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208283747672793e-09,0.0010114884935319,-0.0179363712668418,0.0,0.0,0.0,-0.0083862720057368,60.0,-11.16856288909912,-0.0,-6.975695754363187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,9.492160461377352e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,9.99570038402453e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,7.382791955024004e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,9.995702566811816e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,0.0004741529992315,289.82891845703125,294.1499938964844,272.6938781738281,271.6748046875,272.34844970703125,272.6309509277344,288.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113759199157,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.15721035003662,-0.0,-6.97404445304528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,9.491221862845124e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,9.994712308980525e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,7.38206144887954e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,9.994714491767807e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0004741061129607,289.8248596191406,294.1499938964844,272.70391845703125,271.68133544921875,272.3516540527344,272.6405029296875,288.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.14602279663086,-0.0,-6.97266528959517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,9.99319163383916e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,7.38093804102391e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,9.993193816626444e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,0.000474033964565,289.81671142578125,294.1499938964844,272.7240905761719,271.6941223144531,272.35821533203125,272.6597900390625,288.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12412166595459,-0.0,-6.970544319528926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,9.99319163383916e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,7.38093804102391e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,9.993193816626444e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,0.000474033964565,289.81671142578125,294.1499938964844,272.7240905761719,271.6941223144531,272.35821533203125,272.6597900390625,288.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12412166595459,-0.0,-6.970544319528926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,9.992126433644444e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0004739833530038,289.8085327148437,294.1499938964844,272.744384765625,271.70660400390625,272.3649597167969,272.67926025390625,288.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.102689743041992,-0.0,-6.96905573249751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,9.992126433644444e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0004739833530038,289.8085327148437,294.1499938964844,272.744384765625,271.70660400390625,272.3649597167969,272.67926025390625,288.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.102689743041992,-0.0,-6.96905573249751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,7.379743328783661e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,9.99157564365305e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,0.0004739572468679,289.80035400390625,294.1499938964844,272.7648010253906,271.71881103515625,272.3720397949219,272.6989440917969,288.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.081825256347656,-0.0,-6.968289056885625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,7.379743328783661e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,9.99157564365305e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,0.0004739572468679,289.80035400390625,294.1499938964844,272.7648010253906,271.71881103515625,272.3720397949219,272.6989440917969,288.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.081825256347656,-0.0,-6.968289056885625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,9.991359547711907e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,0.0004739470896311,289.79217529296875,294.1499938964844,272.78533935546875,271.73077392578125,272.3793029785156,272.71881103515625,288.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.061312675476074,-0.0,-6.96798991839387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,9.991359547711907e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,0.0004739470896311,289.79217529296875,294.1499938964844,272.78533935546875,271.73077392578125,272.3793029785156,272.71881103515625,288.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.061312675476074,-0.0,-6.96798991839387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,7.379613816738129e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,0.0004739489231724,289.7880859375,294.1499938964844,272.795654296875,271.7366943359375,272.3830261230469,272.72882080078125,288.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.051209449768066,-0.0,-6.968044630184522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,9.488200885243714e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,9.991531260311604e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,7.37971204216592e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,9.991532715503126e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0004739552095998,289.78399658203125,294.1499938964844,272.80596923828125,271.7425842285156,272.3868103027344,272.7388610839844,288.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.0412015914917,-0.0,-6.968230081838557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,9.992051491281018e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,9.99205294647254e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.000473979889648,289.7757873535156,294.1499938964844,272.8266296386719,271.7542419433594,272.39459228515625,272.75909423828125,288.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.021472930908203,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,9.992051491281018e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,9.99205294647254e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.000473979889648,289.7757873535156,294.1499938964844,272.8266296386719,271.7542419433594,272.39459228515625,272.75909423828125,288.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.021472930908203,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,9.9928023701068e-05,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.000474015425425,289.767578125,294.1499938964844,272.84735107421875,271.76580810546875,272.4025573730469,272.7794494628906,288.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.002001762390137,-0.0,-6.97000075433607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140991210937,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,9.9928023701068e-05,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.000474015425425,289.767578125,294.1499938964844,272.84735107421875,271.76580810546875,272.4025573730469,272.7794494628906,288.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.002001762390137,-0.0,-6.97000075433607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,9.99381663859822e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.000474063650472,289.75933837890625,294.1499938964844,272.8681030273437,271.7773132324219,272.4107971191406,272.7999267578125,288.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.9828519821167,-0.0,-6.971419708179384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,9.99381663859822e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.000474063650472,289.75933837890625,294.1499938964844,272.8681030273437,271.7773132324219,272.4107971191406,272.7999267578125,288.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.9828519821167,-0.0,-6.971419708179384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00732421875,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,9.994991705752908e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,9.994993888540192e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,0.0004741193843074,289.7510986328125,294.1499938964844,272.8888244628906,271.7888488769531,272.4192199707031,272.82049560546875,288.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.963907241821287,-0.0,-6.973059640813517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00732421875,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,9.994991705752908e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,9.994993888540192e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,0.0004741193843074,289.7510986328125,294.1499938964844,272.8888244628906,271.7888488769531,272.4192199707031,272.82049560546875,288.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.963907241821287,-0.0,-6.973059640813517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,9.99563853838481e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,7.382745388895273e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,9.995639993576332e-05,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0004741500597447,289.7469787597656,294.1499938964844,272.8992004394531,271.79461669921875,272.4235534667969,272.8308410644531,288.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.954520225524902,-0.0,-6.973962030087932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,9.492742537986489e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,9.996313747251406e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,7.383244519587606e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810791015625,0.0,0.0,9.996315202442928e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,0.0004741820739582,289.74285888671875,294.1499938964844,272.9095764160156,271.8004150390625,272.42791748046875,272.8411560058594,288.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.945175170898438,-0.0,-6.97490420975555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
