time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790620,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.997728921007364e-05,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,0.0004742491582874,289.734619140625,294.1499938964844,272.9302673339844,271.8121032714844,272.4367980957031,272.86187744140625,288.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.926600456237791,-0.0,-6.976877386932756e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.997728921007364e-05,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,0.0004742491582874,289.734619140625,294.1499938964844,272.9302673339844,271.8121032714844,272.4367980957031,272.86187744140625,288.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.926600456237791,-0.0,-6.976877386932756e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0004743188037537,289.7263488769531,294.1499938964844,272.9508972167969,271.82391357421875,272.4458923339844,272.8825988769531,288.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.908154487609863,-0.0,-6.97892801326816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0004743188037537,289.7263488769531,294.1499938964844,272.9508972167969,271.82391357421875,272.4458923339844,272.8825988769531,288.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.908154487609863,-0.0,-6.97892801326816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.496892744209616e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,7.386472134385258e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0001000068587018,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0004743894096463,289.71807861328125,294.1499938964844,272.9714660644531,271.8359375,272.4552001953125,272.9033508300781,288.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.889802932739258,-0.0,-6.981006350770258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.496892744209616e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,7.386472134385258e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0001000068587018,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0004743894096463,289.71807861328125,294.1499938964844,272.9714660644531,271.8359375,272.4552001953125,272.9033508300781,288.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.889802932739258,-0.0,-6.981006350770258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0004744593461509,289.70977783203125,294.1499938964844,272.991943359375,271.84820556640625,272.4647216796875,272.924072265625,288.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.871527671813965,-0.0,-6.983065503618492e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0004744593461509,289.70977783203125,294.1499938964844,272.991943359375,271.84820556640625,272.4647216796875,272.924072265625,288.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.871527671813965,-0.0,-6.983065503618492e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,9.498980216449128e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0001000288248178,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,7.388096128124744e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,0.0001000288466457,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,0.0004744936886709,289.7056579589844,294.1499938964844,273.00213623046875,271.8544616699219,272.46954345703125,272.9344177246094,288.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.862412452697754,-0.0,-6.984075895388743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0001000359116005,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,7.388619269477203e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371337890625,0.0,0.0,0.0001000359261524,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,0.0004745272744912,289.7015075683594,294.1499938964844,273.0122985839844,271.8607788085937,272.47442626953125,272.9447631835937,288.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.853309631347656,-0.0,-6.98506497087692e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0001000495249172,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0001000495394691,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.000474591855891,289.6932067871094,294.1499938964844,273.03253173828125,271.8736877441406,272.4843139648437,272.9653625488281,288.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.835125923156738,-0.0,-6.986966383237815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0001000495249172,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0001000495394691,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.000474591855891,289.6932067871094,294.1499938964844,273.03253173828125,271.8736877441406,272.4843139648437,272.9653625488281,288.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.835125923156738,-0.0,-6.986966383237815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,9.502155444351956e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,0.0001000622796709,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0004746523045469,289.6849060058594,294.1499938964844,273.0525817871094,271.8869934082031,272.494384765625,272.98590087890625,288.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.816970825195312,-0.0,-6.98874700333363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,9.502155444351956e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,0.0001000622796709,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0004746523045469,289.6849060058594,294.1499938964844,273.0525817871094,271.8869934082031,272.494384765625,272.98590087890625,288.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.816970825195312,-0.0,-6.98874700333363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,0.0001000739212031,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,0.0004747076018247,289.67657470703125,294.1499938964844,273.072509765625,271.9007263183594,272.504638671875,273.0063171386719,288.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.798835754394531,-0.0,-6.990375567283992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,0.0001000739212031,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,0.0004747076018247,289.67657470703125,294.1499938964844,273.072509765625,271.9007263183594,272.504638671875,273.0063171386719,288.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.798835754394531,-0.0,-6.990375567283992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,9.504256740910932e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,0.0004747572529595,289.6682434082031,294.1499938964844,273.0922241210937,271.9149780273437,272.5150756835937,273.026611328125,288.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.780719757080078,-0.0,-6.991838574776922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,9.504256740910932e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,0.0004747572529595,289.6682434082031,294.1499938964844,273.0922241210937,271.9149780273437,272.5150756835937,273.026611328125,288.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.780719757080078,-0.0,-6.991838574776922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,9.504707850283012e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,0.0001000891352305,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032897949219,0.0,0.0,7.392550469376147e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,0.0001000891570583,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.0004747797793243,289.6640930175781,294.1499938964844,273.1019897460937,271.9223022460937,272.5203552246094,273.03668212890625,288.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.771668434143066,-0.0,-6.99250222169212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90838623046875,0.0,0.0,9.505128400633112e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,0.0001000935735646,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,7.392877887468785e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,0.0001000935881165,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,0.0004748008213937,289.659912109375,294.1499938964844,273.1116943359375,271.9297790527344,272.5256652832031,273.0467224121094,288.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76262378692627,-0.0,-6.993121814957703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.0001001014243229,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,0.0001001014388748,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0004748380742967,289.6515808105469,294.1499938964844,273.1309814453125,271.9451599121094,272.536376953125,273.0666809082031,288.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.744555473327637,-0.0,-6.994219603484454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.0001001014243229,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,0.0001001014388748,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0004748380742967,289.6515808105469,294.1499938964844,273.1309814453125,271.9451599121094,272.536376953125,273.0666809082031,288.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.744555473327637,-0.0,-6.994219603484454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.0004748718638438,289.64324951171875,294.1499938964844,273.1499938964844,271.9612121582031,272.5472717285156,273.08642578125,288.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651023101502e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.726563453674316,-0.0,-6.995215073857254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.0004748718638438,289.64324951171875,294.1499938964844,273.1499938964844,271.9612121582031,272.5472717285156,273.08642578125,288.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651023101502e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.726563453674316,-0.0,-6.995215073857254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0004749136278405,289.6349182128906,294.1499938964844,273.1685485839844,271.9773864746094,272.55828857421875,273.10595703125,288.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384073796856683e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734177216887,60.0,-10.708850860595703,-0.0,-6.996446444418325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0004749136278405,289.6349182128906,294.1499938964844,273.1685485839844,271.9773864746094,272.55828857421875,273.10595703125,288.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384073796856683e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734177216887,60.0,-10.708850860595703,-0.0,-6.996446444418325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001001331111183,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,0.0004749883664771,289.6265563964844,294.1499938964844,273.1864318847656,271.9931335449219,272.5694274902344,273.1251220703125,288.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402719770510657e-09,0.0010131510207429,-0.0184456352144479,0.0,0.0,0.0,-0.0084826620295643,60.0,-10.692100524902344,-0.0,-6.998649126899181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001001331111183,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544921875,0.0,0.0,0.0004749883664771,289.6265563964844,294.1499938964844,273.1864318847656,271.9931335449219,272.5694274902344,273.1251220703125,288.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402719770510657e-09,0.0010131510207429,-0.0184456352144479,0.0,0.0,0.0,-0.0084826620295643,60.0,-10.692100524902344,-0.0,-6.998649126899181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,9.509814844932408e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,0.0001001429191092,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,7.39652241463773e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,0.0001001429336611,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.0004750348743982,289.62237548828125,294.1499938964844,273.1950988769531,272.0008239746094,272.5750427246094,273.1345520019531,288.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.4143202688503615e-09,0.0010132502065971,-0.0184760186821222,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.684104919433594,-0.0,-7.000019763836465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,9.510903328191488e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0001001543787424,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,7.39736933610402e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,0.0001001543932943,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84576416015625,0.0,0.0,0.0004750892694573,289.6181945800781,294.1499938964844,273.2035522460937,272.00836181640625,272.5806884765625,273.1438903808594,288.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427885861943649e-09,0.0010133661562576,-0.0185115486383438,0.0,0.0,0.0,-0.0084951370954513,60.0,-10.676406860351562,-0.0,-7.001623458791073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,9.513482655165716e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,7.399376045214012e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,0.0004752181121148,289.6098327636719,294.1499938964844,273.2198486328125,272.02301025390625,272.592041015625,273.1621398925781,288.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460028150774178e-09,0.0010136410128325,-0.0185957346111536,0.0,0.0,0.0,-0.008511072024703,60.0,-10.66184139251709,-0.0,-7.005422020256449e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,9.513482655165716e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,7.399376045214012e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,0.0004752181121148,289.6098327636719,294.1499938964844,273.2198486328125,272.02301025390625,272.592041015625,273.1621398925781,288.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460028150774178e-09,0.0010136410128325,-0.0185957346111536,0.0,0.0,0.0,-0.008511072024703,60.0,-10.66184139251709,-0.0,-7.005422020256449e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,9.516529826214536e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,0.0001002136486931,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0004753703251481,289.6014404296875,294.1499938964844,273.2352600097656,272.0370178222656,272.6034851074219,273.1798095703125,288.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951719224452,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.648436546325684,-0.0,-7.009910518718243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,9.516529826214536e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,0.0001002136486931,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0004753703251481,289.6014404296875,294.1499938964844,273.2352600097656,272.0370178222656,272.6034851074219,273.1798095703125,288.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951719224452,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.648436546325684,-0.0,-7.009910518718243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,9.520128514850512e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607727050781,0.0,0.0,0.0001002515273285,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,0.0001002515418804,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,0.0004755500995088,289.59307861328125,294.1499938964844,273.2497253417969,272.0502624511719,272.6149597167969,273.19677734375,288.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.636313438415527,-0.0,-7.015213299155222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,9.520128514850512e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607727050781,0.0,0.0,0.0001002515273285,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,0.0001002515418804,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,0.0004755500995088,289.59307861328125,294.1499938964844,273.2497253417969,272.0502624511719,272.6149597167969,273.19677734375,288.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.636313438415527,-0.0,-7.015213299155222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82769775390625,0.0,0.0,9.524168126517908e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0004757518763653,289.5846862792969,294.1499938964844,273.26318359375,272.0627136230469,272.6264953613281,273.2130432128906,288.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62531280517578,-0.0,-7.021168357823626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82769775390625,0.0,0.0,9.524168126517908e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0004757518763653,289.5846862792969,294.1499938964844,273.26318359375,272.0627136230469,272.6264953613281,273.2130432128906,288.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62531280517578,-0.0,-7.021168357823626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,9.526372741675004e-05,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001003172801574,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,7.409400859614834e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.0001003172947093,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,0.0004758620052598,289.5805053710937,294.1499938964844,273.26953125,272.0686340332031,272.6322937011719,273.22088623046875,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.620288848876951,-0.0,-7.02441909083973e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
