time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792960,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,9.528703230898829e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,0.0001003418219625,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,7.411213300656527e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001003418365144,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80206298828125,0.0,0.0,0.0004759783914778,289.5762939453125,294.1499938964844,273.2756042480469,272.0743103027344,272.6380615234375,273.2284851074219,288.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.615596771240234,-0.0,-7.0278559860526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,9.533709089737386e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.0001003945362754,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0001003945508273,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0004762284515891,289.5679016113281,294.1499938964844,273.286865234375,272.0849304199219,272.6496276855469,273.2430114746094,288.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.60720443725586,-0.0,-7.035242788333562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,9.533709089737386e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.0001003945362754,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0001003945508273,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0004762284515891,289.5679016113281,294.1499938964844,273.286865234375,272.0849304199219,272.6496276855469,273.2430114746094,288.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.60720443725586,-0.0,-7.035242788333562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,9.539126767776906e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.000100451587059,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001004516016109,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,0.0004764990881085,289.5594787597656,294.1499938964844,273.2969055175781,272.09454345703125,272.66119384765625,273.2566223144531,288.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.60000228881836,-0.0,-7.043241367910015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,9.539126767776906e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.000100451587059,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001004516016109,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,0.0004764990881085,289.5594787597656,294.1499938964844,273.2969055175781,272.09454345703125,272.66119384765625,273.2566223144531,288.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.60000228881836,-0.0,-7.043241367910015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,9.54493589233607e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,0.0001005127633106,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001005127778626,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.000476789282402,289.5510559082031,294.1499938964844,273.30572509765625,272.10308837890625,272.6727294921875,273.26910400390625,288.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.594188690185549,-0.0,-7.051822592529788e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,9.54493589233607e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,0.0001005127633106,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001005127778626,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.000476789282402,289.5510559082031,294.1499938964844,273.30572509765625,272.10308837890625,272.6727294921875,273.26910400390625,288.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.594188690185549,-0.0,-7.051822592529788e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,7.428654498653486e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77020263671875,0.0,0.0,0.0001005779777187,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0004770985397044,289.5426330566406,294.1499938964844,273.3132019042969,272.1104431152344,272.6841735839844,273.2803649902344,288.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.589773178100586,-0.0,-7.060974382966378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,7.428654498653486e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77020263671875,0.0,0.0,0.0001005779777187,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,0.0004770985397044,289.5426330566406,294.1499938964844,273.3132019042969,272.1104431152344,272.6841735839844,273.2803649902344,288.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.589773178100586,-0.0,-7.060974382966378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,9.554316784488036e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001006115417112,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,7.431134872604162e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,0.0001006115562631,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.0004772578540723,289.5384216308594,294.1499938964844,273.3164367675781,272.1136474609375,272.6898803710937,273.2856140136719,288.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.587966918945312,-0.0,-7.065690965646354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,9.55759605858475e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,0.000100646080682,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,7.433686550939456e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0001006460952339,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.000477421679534,289.5342102050781,294.1499938964844,273.3193054199219,272.1165466308594,272.695556640625,273.2904968261719,288.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.586524963378906,-0.0,-7.070542551446124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,9.564330684952438e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,0.0004777580907102,289.5257568359375,294.1499938964844,273.3239440917969,272.1213684082031,272.7068176269531,273.2992248535156,288.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.58464241027832,-0.0,-7.080510755486102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,9.564330684952438e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,0.0004777580907102,289.5257568359375,294.1499938964844,273.3239440917969,272.1213684082031,272.7068176269531,273.2992248535156,288.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.58464241027832,-0.0,-7.080510755486102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0001007897008094,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,7.444293441949412e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001007897153613,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0004781029419973,289.517333984375,294.1499938964844,273.3270874023437,272.12481689453125,272.71795654296875,273.3066711425781,288.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58396053314209,-0.0,-7.090736175996426e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0001007897008094,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,7.444293441949412e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001007897153613,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0004781029419973,289.517333984375,294.1499938964844,273.3270874023437,272.12481689453125,272.71795654296875,273.3066711425781,288.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58396053314209,-0.0,-7.090736175996426e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,0.0001008635008474,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001008635153993,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,0.00047845300287,289.5088806152344,294.1499938964844,273.3286437988281,272.1268005371094,272.7289123535156,273.3125305175781,288.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58460521697998,-0.0,-7.10112431079324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,0.0001008635008474,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001008635153993,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,0.00047845300287,289.5088806152344,294.1499938964844,273.3286437988281,272.1268005371094,272.7289123535156,273.3125305175781,288.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58460521697998,-0.0,-7.10112431079324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,9.585270163370296e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.0001009375046123,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.000478804053273,289.5003967285156,294.1499938964844,273.3285827636719,272.12725830078125,272.7397155761719,273.3169860839844,288.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.586310386657717,-0.0,-7.111548683269575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,9.585270163370296e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.0001009375046123,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.000478804053273,289.5003967285156,294.1499938964844,273.3285827636719,272.12725830078125,272.7397155761719,273.3169860839844,288.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.586310386657717,-0.0,-7.111548683269575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,9.588768443791196e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,0.0001009743355098,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,7.457930769305676e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,0.0001009743500617,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,0.0004789787926711,289.4961853027344,294.1499938964844,273.3279113769531,272.1268920898437,272.7450256347656,273.31866455078125,288.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.5875825881958,-0.0,-7.116739908497038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,9.592229616828264e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,0.0001010107880574,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,7.460622873622924e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.0001010107953334,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144470214844,0.0,0.0,0.000479151669424,289.491943359375,294.1499938964844,273.3268127441406,272.1260986328125,272.7502746582031,273.31988525390625,288.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.589149475097656,-0.0,-7.121878553562055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,9.598991891834884e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,0.0001010819978546,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0004794894775841,289.48345947265625,294.1499938964844,273.3232727050781,272.123291015625,272.7606201171875,273.32098388671875,288.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.593164443969728,-0.0,-7.131924206760233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,9.598991891834884e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,0.0001010819978546,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70855712890625,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0004794894775841,289.48345947265625,294.1499938964844,273.3232727050781,272.123291015625,272.7606201171875,273.32098388671875,288.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.593164443969728,-0.0,-7.131924206760233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,9.605541708879171e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,0.0001011509812087,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968994140625,0.0,0.0,0.0004798166628461,289.4749755859375,294.1499938964844,273.3179016113281,272.1187438964844,272.7707214355469,273.320556640625,288.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.598061561584473,-0.0,-7.141660773868352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,9.605541708879171e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,0.0001011509812087,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968994140625,0.0,0.0,0.0004798166628461,289.4749755859375,294.1499938964844,273.3179016113281,272.1187438964844,272.7707214355469,273.320556640625,288.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.598061561584473,-0.0,-7.141660773868352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.611705900169908e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0001012158827506,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0004801245813723,289.46649169921875,294.1499938964844,273.3106384277344,272.11236572265625,272.78045654296875,273.3180847167969,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.604101181030272,-0.0,-7.150830327873339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.611705900169908e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0001012158827506,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0004801245813723,289.46649169921875,294.1499938964844,273.3106384277344,272.11236572265625,272.78045654296875,273.3180847167969,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.604101181030272,-0.0,-7.150830327873339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,9.617540490580724e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001012773354887,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,0.0004804160271305,289.4579772949219,294.1499938964844,273.30145263671875,272.1040954589844,272.7899169921875,273.3138732910156,288.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.610971450805664,-0.0,-7.159514581189796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,9.617540490580724e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001012773354887,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,0.0004804160271305,289.4579772949219,294.1499938964844,273.30145263671875,272.1040954589844,272.7899169921875,273.3138732910156,288.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.610971450805664,-0.0,-7.159514581189796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,9.620275523047894e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0001013061264529,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,7.482436922146007e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,0.0001013061337289,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,0.0004805526405107,289.4537353515625,294.1499938964844,273.29608154296875,272.0992126464844,272.79449462890625,273.31103515625,288.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.61478328704834,-0.0,-7.163587412151173e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231994628906,0.0,0.0,0.0001013336586765,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,0.0004806832585018,289.4494934082031,294.1499938964844,273.29022216796875,272.0938720703125,272.79901123046875,273.30767822265625,288.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.61882495880127,-0.0,-7.167481896885874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,0.0001013842993415,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66851806640625,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,0.0004809234815184,289.44097900390625,294.1499938964844,273.2769470214844,272.08160400390625,272.8077087402344,273.2995300292969,288.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.022322529926896,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.62757396697998,-0.0,-7.174647720376015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,0.0001013842993415,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66851806640625,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,0.0004809234815184,289.44097900390625,294.1499938964844,273.2769470214844,272.08160400390625,272.8077087402344,273.2995300292969,288.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.022322529926896,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.62757396697998,-0.0,-7.174647720376015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529846191406,0.0,0.0,0.0004811383550986,289.4324951171875,294.1499938964844,273.2615051269531,272.0672302246094,272.81597900390625,273.28936767578125,288.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.637181282043455,-0.0,-7.18106036856625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664123535156,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529846191406,0.0,0.0,0.0004811383550986,289.4324951171875,294.1499938964844,273.2615051269531,272.0672302246094,272.81597900390625,273.28936767578125,288.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.637181282043455,-0.0,-7.18106036856625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,0.0004813172272406,289.4239807128906,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,273.2769470214844,288.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.64771842956543,-0.0,-7.186400807768224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,0.0004813172272406,289.4239807128906,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,273.2769470214844,288.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796960294246,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.64771842956543,-0.0,-7.186400807768224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,7.496649050153792e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63800048828125,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.0004814653948415,289.4154663085937,294.1499938964844,273.22393798828125,272.0318603515625,272.83111572265625,273.2625427246094,288.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.659010887145996,-0.0,-7.190826778469275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,7.496649050153792e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63800048828125,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.0004814653948415,289.4154663085937,294.1499938964844,273.22393798828125,272.0318603515625,272.83111572265625,273.2625427246094,288.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.659010887145996,-0.0,-7.190826778469275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
