time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795300,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863342285156,0.0,0.0,0.0001015110319713,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,0.0004815246211364,289.41119384765625,294.1499938964844,273.213134765625,272.0216064453125,272.8345642089844,273.2545166015625,288.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.6649808883667,-0.0,-7.19259531933858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0001015214365907,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,7.498339255107567e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291809082031,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.0004815739812329,289.4069519042969,294.1499938964844,273.20172119140625,272.0107421875,272.8379211425781,273.24591064453125,288.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.671146392822266,-0.0,-7.194071116600753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740051269531,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0001015351663227,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,0.0004816390865016,289.3984375,294.1499938964844,273.1770935058594,271.9872131347656,272.8441467285156,273.2269592285156,288.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.684093475341797,-0.0,-7.19601587206853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740051269531,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0001015351663227,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,0.0004816390865016,289.3984375,294.1499938964844,273.1770935058594,271.9872131347656,272.8441467285156,273.2269592285156,288.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.684093475341797,-0.0,-7.19601587206853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,0.0004816635919269,289.3899230957031,294.1499938964844,273.1499938964844,271.9612121582031,272.8498229980469,273.205810546875,288.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.697766304016112,-0.0,-7.196748441629097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,0.0004816635919269,289.3899230957031,294.1499938964844,273.1499938964844,271.9612121582031,272.8498229980469,273.205810546875,288.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.697766304016112,-0.0,-7.196748441629097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.0004816316650249,289.38140869140625,294.1499938964844,273.1194152832031,271.93170166015625,272.8548889160156,273.1822509765625,288.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059746730599729e-09,0.0010273201623931,-0.0227850805968046,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.712404251098633,-0.0,-7.195794182734971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.0004816316650249,289.38140869140625,294.1499938964844,273.1194152832031,271.93170166015625,272.8548889160156,273.1822509765625,288.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059746730599729e-09,0.0010273201623931,-0.0227850805968046,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.712404251098633,-0.0,-7.195794182734971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001015136222122,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,7.497762271668762e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0004815369029529,289.3729248046875,294.1499938964844,273.08453369140625,271.8978576660156,272.8592834472656,273.15576171875,288.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036113191029926e-09,0.0010271180653944,-0.0227231979370117,0.0,0.0,0.0,-0.0092924050986766,60.0,-10.728487014770508,-0.0,-7.192963380475703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0001015136222122,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,7.497762271668762e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0004815369029529,289.3729248046875,294.1499938964844,273.08453369140625,271.8978576660156,272.8592834472656,273.15576171875,288.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036113191029926e-09,0.0010271180653944,-0.0227231979370117,0.0,0.0,0.0,-0.0092924050986766,60.0,-10.728487014770508,-0.0,-7.192963380475703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.638627670938148e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,0.0001014993831631,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,7.496710895793512e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895690917969,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0004814693820662,289.36865234375,294.1499938964844,273.0655212402344,271.8794250488281,272.8611755371094,273.14117431640625,288.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.737162590026855,-0.0,-7.190946860191616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,7.495433237636462e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0001014821027638,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,0.000481387367472,289.3644104003906,294.1499938964844,273.0455627441406,271.8599853515625,272.86285400390625,273.12579345703125,288.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.746186256408691,-0.0,-7.188496908838715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53289794921875,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,7.492237637052312e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,0.0004811820981558,289.3559265136719,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.765336990356444,-0.0,-7.18236776720005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53289794921875,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,7.492237637052312e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,0.0004811820981558,289.3559265136719,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.765336990356444,-0.0,-7.18236776720005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246887207031,0.0,0.0,0.0001013851579045,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,7.488273695344105e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0004809275560546,289.3474426269531,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.785799026489258,-0.0,-7.174771354812037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246887207031,0.0,0.0,0.0001013851579045,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,7.488273695344105e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,0.0004809275560546,289.3474426269531,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.785799026489258,-0.0,-7.174771354812037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.000101322599221,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0004806308133993,289.3389587402344,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80760097503662,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.000101322599221,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0004806308133993,289.3389587402344,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80760097503662,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.0004802907642442,289.3304748535156,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.830663681030272,-0.0,-7.155784231827057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.0004802907642442,289.3304748535156,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.830663681030272,-0.0,-7.155784231827057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,9.611371933715418e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,0.0001012123684631,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,7.475511665688828e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,0.000101212383015,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,0.0004801079048775,289.32623291015625,294.1499938964844,272.82745361328125,271.6466979980469,272.868408203125,272.95025634765625,288.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899121344089,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.84256076812744,-0.0,-7.150336500671983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,9.607522952137516e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0001011718341032,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,7.472518336726353e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,0.0001011718486552,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,0.0004799156449735,289.322021484375,294.1499938964844,272.799560546875,271.6193542480469,272.8677978515625,272.92681884765625,288.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.85472583770752,-0.0,-7.144610947307228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,9.599357144907116e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,0.0001010858468362,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326538085937,0.0,0.0,0.0001010858613881,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,0.0004795077547896,289.3135681152344,294.1499938964844,272.74200439453125,271.5628967285156,272.8658752441406,272.87811279296875,288.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.879735946655272,-0.0,-7.132471324666767e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,9.599357144907116e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,0.0001010858468362,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326538085937,0.0,0.0,0.0001010858613881,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,0.0004795077547896,289.3135681152344,294.1499938964844,272.74200439453125,271.5628967285156,272.8658752441406,272.87811279296875,288.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.879735946655272,-0.0,-7.132471324666767e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328369140625,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,0.0001009940679068,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,7.459388143615797e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.0004790723905898,289.3051147460937,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.826904296875,288.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.905634880065918,-0.0,-7.119525946563955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328369140625,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,0.0001009940679068,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,7.459388143615797e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.0004790723905898,289.3051147460937,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.826904296875,288.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.905634880065918,-0.0,-7.119525946563955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001008981053018,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185241699219,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0004786171775776,289.29669189453125,294.1499938964844,272.62066650390625,271.4438781738281,272.8588562011719,272.7734680175781,288.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307884158398338e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.932339668273926,-0.0,-7.106002186674233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001008981053018,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185241699219,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0004786171775776,289.29669189453125,294.1499938964844,272.62066650390625,271.4438781738281,272.8588562011719,272.7734680175781,288.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307884158398338e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.932339668273926,-0.0,-7.106002186674233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001007996324915,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044250488281,0.0,0.0,0.000478150031995,289.28826904296875,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,272.7179870605469,288.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.95985507965088,-0.0,-7.092138076814082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001007996324915,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044250488281,0.0,0.0,0.000478150031995,289.28826904296875,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,272.7179870605469,288.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.95985507965088,-0.0,-7.092138076814082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,9.567460074322298e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,0.0001007499522529,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,7.441357593052089e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,0.0001007499595289,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0004779144073836,289.2840576171875,294.1499938964844,272.5252990722656,271.3503112792969,272.8507385253906,272.6896057128906,288.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.973881721496582,-0.0,-7.08514988900788e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,9.562743071001024e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591369628906,0.0,0.0,0.0001007002865662,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,7.437689055223018e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,0.0001007002938422,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,0.0004776787827722,289.27984619140625,294.1499938964844,272.49285888671875,271.3184814453125,272.8475341796875,272.6607971191406,288.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.98809814453125,-0.0,-7.078165964458094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,0.0001006017701001,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,7.430413097608835e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0001006017773761,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.0004772114625666,289.2714538574219,294.1499938964844,272.4271850585937,271.2540588378906,272.8403015136719,272.6021423339844,288.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980439454317,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.017107009887695,-0.0,-7.064323170880017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,9.553387644700706e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,0.0001006017701001,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,7.430413097608835e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0001006017773761,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.0004772114625666,289.2714538574219,294.1499938964844,272.4271850585937,271.2540588378906,272.8403015136719,272.6021423339844,288.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980439454317,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.017107009887695,-0.0,-7.064323170880017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,9.544218482915312e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,0.0001005052108666,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0001005052254186,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0004767534555867,289.2630615234375,294.1499938964844,272.3607177734375,271.1889038085937,272.83209228515625,272.5422668457031,288.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.046809196472168,-0.0,-7.050770278738129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,9.544218482915312e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,0.0001005052108666,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0001005052254186,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4785461425781,0.0,0.0,0.0004767534555867,289.2630615234375,294.1499938964844,272.3607177734375,271.1889038085937,272.83209228515625,272.5422668457031,288.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.046809196472168,-0.0,-7.050770278738129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,9.538883750792591e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.0,0.0,0.0001004490331979,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,7.419131725328043e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,0.0001004490404739,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,0.0004764869518112,289.2580261230469,294.1499938964844,272.320556640625,271.1495361328125,272.8265991210937,272.5057373046875,288.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776572275020044e-09,0.0010163481347262,-0.0194247830659151,0.0,0.0,0.0,-0.0086679980158805,60.0,-11.06501007080078,-0.0,-7.042889649255812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,9.53540438786149e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,0.0001004123914754,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,7.416425796691328e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0001004123987513,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,0.0004763131437357,289.25469970703125,294.1499938964844,272.293701171875,271.12322998046875,272.8227233886719,272.481201171875,288.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.73322295088974e-09,0.0010159774683415,-0.0193112511187791,0.0,0.0,0.0,-0.0086465077474713,60.0,-11.07727336883545,-0.0,-7.037752425276268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,9.52696573222056e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,0.000100323530205,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,7.409862155327573e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,0.0001003235447569,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,0.000475891662063,289.246337890625,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,272.4193725585937,288.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628093712241935e-09,0.0010150785092264,-0.0190359111875295,0.0,0.0,0.0,-0.0085943909361958,60.0,-11.10827922821045,-0.0,-7.025302295460278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
