time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797640,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,9.52696573222056e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,0.000100323530205,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,7.409862155327573e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,0.0001003235447569,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,0.000475891662063,289.246337890625,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,272.4193725585937,288.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628093712241935e-09,0.0010150785092264,-0.0190359111875295,0.0,0.0,0.0,-0.0085943909361958,60.0,-11.10827922821045,-0.0,-7.025302295460278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,9.52291811699979e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,0.0001002809076453,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,7.406713848467916e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.0001002809149213,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.000475689448649,289.2421569824219,294.1499938964844,272.1927795410156,271.0243530273437,272.80694580078125,272.3881530761719,288.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577662053392942e-09,0.001014647190459,-0.0189038291573524,0.0,0.0,0.0,-0.0085693895816802,60.0,-11.124030113220217,-0.0,-7.019333736479896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,9.519013110548258e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.0001002397839329,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,7.403676863759756e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001002397912088,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527893066406,0.0,0.0,0.0004754943947773,289.23797607421875,294.1499938964844,272.1591491699219,270.991455078125,272.8011474609375,272.3567810058594,288.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529011192275448e-09,0.0010142312385141,-0.0187764074653387,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.139898300170898,-0.0,-7.013578340320238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,9.511558891972528e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0001001612909021,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,0.0001001612981781,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,0.0004751220403704,289.2296142578125,294.1499938964844,272.0921325683594,270.9258728027344,272.788818359375,272.29376220703125,288.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331758111715,0.0,0.0,0.0,-0.0084992321208119,60.0,-11.171893119812012,-0.0,-7.002599033967273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,9.511558891972528e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0001001612909021,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,0.0001001612981781,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,0.0004751220403704,289.2296142578125,294.1499938964844,272.0921325683594,270.9258728027344,272.788818359375,272.29376220703125,288.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331758111715,0.0,0.0,0.0,-0.0084992321208119,60.0,-11.171893119812012,-0.0,-7.002599033967273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,9.504453191766515e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,0.000100086464954,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,7.392352563329041e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,0.00010008647223,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0004747670900542,289.2212829589844,294.1499938964844,272.0256652832031,270.86090087890625,272.7754821777344,272.23052978515625,288.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612740460363e-09,0.0010126800043508,-0.0183013007044792,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.20401668548584,-0.0,-6.992139844896883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,9.504453191766515e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,0.000100086464954,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,7.392352563329041e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,0.00010008647223,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,0.0004747670900542,289.2212829589844,294.1499938964844,272.0256652832031,270.86090087890625,272.7754821777344,272.23052978515625,288.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612740460363e-09,0.0010126800043508,-0.0183013007044792,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.20401668548584,-0.0,-6.992139844896883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,9.497551945969462e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,0.0001000137854134,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,7.386984361801296e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,0.0001000137926894,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0004744223551824,289.2129821777344,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,272.16729736328125,288.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261627743559984e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.008412716910243,60.0,-11.235946655273438,-0.0,-6.981989031373814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,9.497551945969462e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,0.0001000137854134,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,7.386984361801296e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,0.0001000137926894,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0004744223551824,289.2129821777344,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,272.16729736328125,288.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261627743559984e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.008412716910243,60.0,-11.235946655273438,-0.0,-6.981989031373814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281311035156,0.0,0.0,9.490796946920456e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.994265565183014e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42333984375,0.0,0.0,7.381731120403856e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,9.994266292778776e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,0.0004740849253721,289.20465087890625,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177471950114977e-09,0.0010112251620739,-0.0178556684404611,0.0,0.0,0.0,-0.0083709983155131,60.0,-11.267378807067873,-0.0,-6.972061328269774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281311035156,0.0,0.0,9.490796946920456e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.994265565183014e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42333984375,0.0,0.0,7.381731120403856e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,9.994266292778776e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,0.0004740849253721,289.20465087890625,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177471950114977e-09,0.0010112251620739,-0.0178556684404611,0.0,0.0,0.0,-0.0083709983155131,60.0,-11.267378807067873,-0.0,-6.972061328269774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,9.487461647950111e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,9.990753460442647e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,9.990754188038407e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,0.0004739183350466,289.20050048828125,294.1499938964844,271.8636169433594,270.70281982421875,272.7381286621094,272.0730285644531,288.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.282870292663574,-0.0,-6.967162136106708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,9.484173642704263e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,9.987290832214056e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,7.376579742413014e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.98729155980982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,0.0004737540730275,289.19635009765625,294.1499938964844,271.8321838378906,270.67218017578125,272.73004150390625,272.0418701171875,288.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.298151016235352,-0.0,-6.962333998217218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061889648437,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.98057148535736e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,0.0004734352987725,289.18804931640625,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,271.980224609375,288.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.327972412109377,-0.0,-6.95296762387443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061889648437,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.98057148535736e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,0.0004734352987725,289.18804931640625,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,271.980224609375,288.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.327972412109377,-0.0,-6.95296762387443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.974158456316218e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,0.0004731311346404,289.1797790527344,294.1499938964844,271.7108459472656,270.55426025390625,272.69561767578125,271.9194641113281,288.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.356952667236328,-0.0,-6.944036101685924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.974158456316218e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,0.0004731311346404,289.1797790527344,294.1499938964844,271.7108459472656,270.55426025390625,272.69561767578125,271.9194641113281,288.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.356952667236328,-0.0,-6.944036101685924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,9.968358062906192e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,0.0004728559870272,289.1715087890625,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,271.85986328125,288.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.385000228881836,-0.0,-6.935962915122218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,9.968358062906192e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,0.0004728559870272,289.1715087890625,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,271.85986328125,288.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.385000228881836,-0.0,-6.935962915122218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,9.963241609511896e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0004726132610812,289.1632385253906,294.1499938964844,271.59814453125,270.44512939453125,272.6584167480469,271.8016967773437,288.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.412137031555176,-0.0,-6.92884398745264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,9.963241609511896e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0004726132610812,289.1632385253906,294.1499938964844,271.59814453125,270.44512939453125,272.6584167480469,271.8016967773437,288.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.412137031555176,-0.0,-6.92884398745264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,7.35715075279586e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736572265625,0.0,0.0,9.960986790247262e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,0.0004725062754005,289.1590881347656,294.1499938964844,271.5715637207031,270.4194641113281,272.6487121582031,271.773193359375,288.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.425373077392578,-0.0,-6.925707651816992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,9.457278792979196e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,9.958969167200848e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,7.355661364272237e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,9.95896989479661e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,0.0004724106111098,289.15496826171875,294.1499938964844,271.54571533203125,270.39453125,272.63885498046875,271.7451171875,288.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.438368797302246,-0.0,-6.922903850181683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,9.454158134758472e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,7.353234104812145e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,0.0004722547600977,289.146728515625,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.463603973388672,-0.0,-6.918336481476217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,9.454158134758472e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,7.353234104812145e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,0.0004722547600977,289.146728515625,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.463603973388672,-0.0,-6.918336481476217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.359375,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.050000000745058,0.0004721436707768,289.1384582519531,291.1499938964844,271.45001220703125,270.3026428222656,272.5982666015625,271.63751220703125,288.1435546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.487858772277832,-0.0,-6.915082195746437e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.359375,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.050000000745058,0.0004721436707768,289.1384582519531,291.1499938964844,271.45001220703125,270.3026428222656,272.5982666015625,271.63751220703125,288.1435546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.487858772277832,-0.0,-6.915082195746437e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52264404296875,0.6368051767349243,0.050000000745058,0.0408311635255813,291.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5146484375,0.6368051767349243,0.050000000745058,0.0429971814155578,290.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52178955078125,0.6368051767349243,0.050000000745058,0.0317575745284557,290.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213317871094,0.6368051767349243,0.050000000745058,0.0429971814155578,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5207214355469,0.6368051767349243,0.050000000745058,0.203960120677948,288.373291015625,291.1499938964844,271.42779541015625,270.2817687988281,284.9825134277344,287.7684936523437,288.0389404296875,1.0,0.1097115874290466,0.1626730263233184,0.1626730263233184,1.0,1.0,-0.4351534247398376,0.0129673331975936,0.4221860766410827,-0.0959330946207046,0.0,0.0,0.0,10.201617240905762,60.0,-238.6598358154297,-0.0,12.281702995300291,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97076416015625,0.6335245966911316,0.050000000745058,0.0452271476387977,291.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9703369140625,0.6335245966911316,0.050000000745058,0.0476263649761676,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9707336425781,0.6335245966911316,0.050000000745058,0.0351766683161258,290.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.970703125,0.6335245966911316,0.050000000745058,0.0476263649761676,291.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9706726074219,0.6335245966911316,0.050000000745058,0.2259189635515213,287.9296264648437,291.1499938964844,271.4056701660156,270.2616271972656,286.5535888671875,291.4597473144531,287.8016967773437,1.0,0.1210860759019851,0.3253460526466369,0.3253460526466369,1.0,1.0,-0.4819052219390869,0.0563823096454143,0.4255229234695434,-0.0640610978007316,0.0,0.0,0.0,12.52798843383789,60.0,-377.4183349609375,-0.0,16.676483154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.0456733033061027,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.0480961874127388,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.0355236828327178,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.0480961874127388,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.2281476110219955,287.5494384765625,291.1499938964844,271.3617858886719,270.2235412597656,284.34344482421875,291.6129150390625,287.4190979003906,1.0,0.1405654698610305,0.6506921052932739,0.6506921052932739,1.0,1.0,-0.4866593182086944,0.1839536875486374,0.3027056157588959,0.0615205243229866,0.0,0.0,0.0,20.074317932128903,60.0,-740.7068481445312,-0.0,23.17524147033692,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.0456733033061027,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.0480961874127388,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.0355236828327178,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.0480961874127388,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.5722693800926208,0.050000000745058,0.2281476110219955,287.5494384765625,291.1499938964844,271.3617858886719,270.2235412597656,284.34344482421875,291.6129150390625,287.4190979003906,1.0,0.1405654698610305,0.6506921052932739,0.6506921052932739,1.0,1.0,-0.4866593182086944,0.1839536875486374,0.3027056157588959,0.0615205243229866,0.0,0.0,0.0,20.074317932128903,60.0,-740.7068481445312,-0.0,23.17524147033692,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23651123046875,0.5502883791923523,0.050000000745058,0.0458104759454727,291.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.23651123046875,0.5502883791923523,0.050000000745058,0.0482406355440616,291.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23651123046875,0.5502883791923523,0.050000000745058,0.0356303676962852,290.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23651123046875,0.5502883791923523,0.050000000745058,0.0482406355440616,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23651123046875,0.5502883791923523,0.050000000745058,0.2288328111171722,287.19805908203125,291.1499938964844,271.3399963378906,270.2055358886719,283.3651123046875,291.6078491210937,286.9628601074219,1.0,0.1489589959383011,0.8133651614189148,0.8133651614189148,1.0,1.0,-0.4881208837032318,0.2011916488409042,0.2869292497634887,0.0782180726528167,0.0,0.0,0.0,23.74015045166016,60.0,-1084.869140625,-0.0,26.32265853881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,302.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404774054389e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448913574219,297.1499938964844,293.1499938964844,0.0007751639350317,-68.78531646728516,287.6785888671875,0.5333430767059326,0.050000000745058,0.0459414459764957,291.3592529296875,297.1499938964844,293.1499938964844,0.0006138321477919,-57.35879898071289,287.4612731933594,0.5333430767059326,0.050000000745058,0.0483785532414913,291.0321044921875,297.1499938964844,293.1499938964844,0.0004851074772886,-29.307382583618164,287.1192321777344,0.5333430767059326,0.050000000745058,0.0357322357594966,290.79425048828125,297.1499938964844,293.1499938964844,0.0005102263530716,-45.308631896972656,287.1883239746094,0.5333430767059326,0.050000000745058,0.0483785532414913,291.601318359375,297.1499938964844,293.1499938964844,0.000402159144869,-98.33170318603516,287.2499084472656,0.5333430767059326,0.050000000745058,0.2294870316982269,286.7281188964844,291.1499938964844,271.3183288574219,270.188232421875,283.1845092773437,291.60260009765625,286.5035705566406,1.0,0.1565176844596862,0.8500304818153381,0.8500304818153381,1.0,1.0,-0.4895164668560028,0.20358607172966,0.2859303951263428,0.0801678672432899,0.0,0.0,1.0,27.24175453186035,60.0,-1129.1878662109375,-2308.662109375,29.35063934326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,301.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,2767.133056640625,18000.0,0.0,0.0,5.69302101212088e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0360290519893169,0.0360297225415706,-6.736528348483262e-07,0.0,5.777692635433596e-08,0.0,0.0,0.2460295259952545,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0512084960937,297.1499938964844,293.1499938964844,0.001761783263646,-150.82391357421875,289.91015625,0.5102646946907043,0.050000000745058,0.0461802445352077,291.35723876953125,297.1499938964844,293.1499938964844,0.0015032270457595,-135.516845703125,289.52642822265625,0.5102646946907043,0.050000000745058,0.0486300215125083,291.0409545898437,297.1499938964844,293.1499938964844,0.0014402925735339,-95.9018325805664,289.401123046875,0.5102646946907043,0.050000000745058,0.0359179675579071,290.8112487792969,297.1499938964844,293.1499938964844,0.0015808717580512,-142.51644897460938,289.6015014648437,0.5102646946907043,0.050000000745058,0.0486300215125083,291.6045837402344,297.1499938964844,293.1499938964844,0.0012446333421394,-532.2500610351562,289.1473083496094,0.5102646946907043,0.050000000745058,0.2306798845529556,287.4679260253906,291.1499938964844,271.2752990722656,270.15545654296875,283.0819396972656,291.60272216796875,288.0510559082031,1.0,0.1693466454744339,0.9233611822128296,0.9233611822128296,1.0,1.0,-0.4920610785484314,0.2065373957157135,0.2855236530303955,0.0823353230953216,0.0,0.0,1.0,33.62646484375,60.0,2115.81689453125,-5883.97900390625,34.915809631347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8968505859375,305.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,9057.4716796875,18000.0,0.0,0.0,0.0254622474312782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664573669433594,0.9664650559425354,-7.72029125073459e-06,0.0,2.584094363555777e-05,0.0,0.0,100.44020080566406,0.0,0.0,0.0,0.5446047186851501,4.0,0.0,1.0
799680,291.0512084960937,297.1499938964844,293.1499938964844,0.001761783263646,-150.82391357421875,289.91015625,0.5102646946907043,0.050000000745058,0.0461802445352077,291.35723876953125,297.1499938964844,293.1499938964844,0.0015032270457595,-135.516845703125,289.52642822265625,0.5102646946907043,0.050000000745058,0.0486300215125083,291.0409545898437,297.1499938964844,293.1499938964844,0.0014402925735339,-95.9018325805664,289.401123046875,0.5102646946907043,0.050000000745058,0.0359179675579071,290.8112487792969,297.1499938964844,293.1499938964844,0.0015808717580512,-142.51644897460938,289.6015014648437,0.5102646946907043,0.050000000745058,0.0486300215125083,291.6045837402344,297.1499938964844,293.1499938964844,0.0012446333421394,-532.2500610351562,289.1473083496094,0.5102646946907043,0.050000000745058,0.2306798845529556,287.4679260253906,291.1499938964844,271.2752990722656,270.15545654296875,283.0819396972656,291.60272216796875,288.0510559082031,1.0,0.1693466454744339,0.9233611822128296,0.9233611822128296,1.0,1.0,-0.4920610785484314,0.2065373957157135,0.2855236530303955,0.0823353230953216,0.0,0.0,1.0,33.62646484375,60.0,2115.81689453125,-5883.97900390625,34.915809631347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8968505859375,305.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,9057.4716796875,18000.0,0.0,0.0,0.0254622474312782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664573669433594,0.9664650559425354,-7.72029125073459e-06,0.0,2.584094363555777e-05,0.0,0.0,100.44020080566406,0.0,0.0,0.0,0.5446047186851501,4.0,0.0,1.0
799740,291.0876159667969,297.1499938964844,293.1499938964844,0.0023613239172846,-191.4534912109375,292.4386901855469,0.4960021674633026,0.050000000745058,0.0463841669261455,291.37774658203125,297.1499938964844,293.1499938964844,0.0020431347656995,-174.46725463867188,291.9893798828125,0.4960021674633026,0.050000000745058,0.0488447621464729,291.0732116699219,297.1499938964844,293.1499938964844,0.0020759517792612,-130.92967224121094,292.01568603515625,0.4960021674633026,0.050000000745058,0.0360765755176544,290.8467712402344,297.1499938964844,293.1499938964844,0.0022875352296978,-195.3190460205078,292.30670166015625,0.4960021674633026,0.050000000745058,0.0488447621464729,291.6303100585937,297.1499938964844,293.1499938964844,0.0016974759055301,-687.6094970703125,291.5070495605469,0.4960021674633026,0.050000000745058,0.2316985130310058,289.2050170898437,291.1499938964844,271.2327575683594,270.12506103515625,283.0301818847656,291.6257019042969,289.4902648925781,1.0,0.1795129477977752,0.996691882610321,0.996691882610321,1.0,1.0,-0.4942340552806854,0.2085319608449936,0.2857020795345306,0.0836891531944274,0.0,0.0,1.0,39.07889938354492,60.0,1897.5703125,-5674.21923828125,39.71313095092773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2308349609375,304.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,15107.63671875,19080.0,0.0,0.0,0.0546881780028343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250146746635437,1.2501596212387085,-1.2907079508295284e-05,0.0,5.550155037781224e-05,0.0,0.0,217.2392120361328,0.0,0.0,0.0,0.7024123668670654,4.0,0.0,1.0
