time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799800,291.0876159667969,297.1499938964844,293.1499938964844,0.0023613239172846,-191.4534912109375,292.4386901855469,0.4960021674633026,0.050000000745058,0.0463841669261455,291.37774658203125,297.1499938964844,293.1499938964844,0.0020431347656995,-174.46725463867188,291.9893798828125,0.4960021674633026,0.050000000745058,0.0488447621464729,291.0732116699219,297.1499938964844,293.1499938964844,0.0020759517792612,-130.92967224121094,292.01568603515625,0.4960021674633026,0.050000000745058,0.0360765755176544,290.8467712402344,297.1499938964844,293.1499938964844,0.0022875352296978,-195.3190460205078,292.30670166015625,0.4960021674633026,0.050000000745058,0.0488447621464729,291.6303100585937,297.1499938964844,293.1499938964844,0.0016974759055301,-687.6094970703125,291.5070495605469,0.4960021674633026,0.050000000745058,0.2316985130310058,289.2050170898437,291.1499938964844,271.2327575683594,270.12506103515625,283.0301818847656,291.6257019042969,289.4902648925781,1.0,0.1795129477977752,0.996691882610321,0.996691882610321,1.0,1.0,-0.4942340552806854,0.2085319608449936,0.2857020795345306,0.0836891531944274,0.0,0.0,1.0,39.07889938354492,60.0,1897.5703125,-5674.21923828125,39.71313095092773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2308349609375,304.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,15107.63671875,19080.0,0.0,0.0,0.0546881780028343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250146746635437,1.2501596212387085,-1.2907079508295284e-05,0.0,5.550155037781224e-05,0.0,0.0,217.2392120361328,0.0,0.0,0.0,0.7024123668670654,4.0,0.0,1.0
799860,291.1332702636719,297.1499938964844,293.1499938964844,0.0029092668555676,-227.97218322753903,294.09429931640625,0.4862615764141083,0.050000000745058,0.0465529859066009,291.40631103515625,297.1499938964844,293.1499938964844,0.0025396354030817,-209.7152862548828,293.5903015136719,0.4862615764141083,0.050000000745058,0.0490225367248058,291.11383056640625,297.1499938964844,293.1499938964844,0.0026533734053373,-161.80604553222656,293.7317810058594,0.4862615764141083,0.050000000745058,0.0362078808248043,290.8890380859375,297.1499938964844,293.1499938964844,0.0029338458552956,-242.07676696777344,294.1069641113281,0.4862615764141083,0.050000000745058,0.0490225367248058,291.6649780273437,297.1499938964844,293.1499938964844,0.0021078491117805,-825.9060668945312,293.0058288574219,0.4862615764141083,0.050000000745058,0.2325418144464492,290.1854248046875,291.1499938964844,271.1906433105469,270.0968322753906,283.0257568359375,291.6595153808594,290.3911437988281,1.0,0.1874791532754898,0.9970431923866272,0.9970431923866272,1.0,1.0,-0.4960329830646515,0.2093488872051239,0.2866840958595276,0.0840064957737922,0.0,0.0,1.0,43.59297943115234,48.0,1411.3074951171875,-5477.9130859375,43.71618270874024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20135498046875,303.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.529296875,19080.0,0.0,0.0,0.0829222053289413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366571068763733,1.366586446762085,-1.5423047443618998e-05,0.0,8.415549382334575e-05,0.0,0.0,283.7607727050781,0.0,0.0,0.0,0.7477192878723145,4.0,0.0,1.0
799920,291.1332702636719,297.1499938964844,293.1499938964844,0.0029092668555676,-227.97218322753903,294.09429931640625,0.4862615764141083,0.050000000745058,0.0465529859066009,291.40631103515625,297.1499938964844,293.1499938964844,0.0025396354030817,-209.7152862548828,293.5903015136719,0.4862615764141083,0.050000000745058,0.0490225367248058,291.11383056640625,297.1499938964844,293.1499938964844,0.0026533734053373,-161.80604553222656,293.7317810058594,0.4862615764141083,0.050000000745058,0.0362078808248043,290.8890380859375,297.1499938964844,293.1499938964844,0.0029338458552956,-242.07676696777344,294.1069641113281,0.4862615764141083,0.050000000745058,0.0490225367248058,291.6649780273437,297.1499938964844,293.1499938964844,0.0021078491117805,-825.9060668945312,293.0058288574219,0.4862615764141083,0.050000000745058,0.2325418144464492,290.1854248046875,291.1499938964844,271.1906433105469,270.0968322753906,283.0257568359375,291.6595153808594,290.3911437988281,1.0,0.1874791532754898,0.9970431923866272,0.9970431923866272,1.0,1.0,-0.4960329830646515,0.2093488872051239,0.2866840958595276,0.0840064957737922,0.0,0.0,1.0,43.59297943115234,48.0,1411.3074951171875,-5477.9130859375,43.71618270874024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20135498046875,303.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.529296875,19080.0,0.0,0.0,0.0829222053289413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366571068763733,1.366586446762085,-1.5423047443618998e-05,0.0,8.415549382334575e-05,0.0,0.0,283.7607727050781,0.0,0.0,0.0,0.7477192878723145,4.0,0.0,1.0
799980,291.1803283691406,297.1499938964844,293.1499938964844,0.0033829337917268,-257.64227294921875,295.3897399902344,0.4839669167995453,0.050000000745058,0.0465951785445213,291.4370422363281,297.1499938964844,293.1499938964844,0.0029685930348932,-238.5227966308593,294.84381103515625,0.4839669167995453,0.050000000745058,0.0490669645369052,291.1563720703125,297.1499938964844,293.1499938964844,0.0031504482030868,-186.8389434814453,295.0750732421875,0.4839669167995453,0.050000000745058,0.0362406931817531,290.93231201171875,297.1499938964844,293.1499938964844,0.0034982152283191,-280.3465881347656,295.52398681640625,0.4839669167995453,0.050000000745058,0.0490669645369052,291.7022399902344,297.1499938964844,293.1499938964844,0.0024545365013182,-936.4443969726562,294.1659240722656,0.4839669167995453,0.050000000745058,0.2327525615692138,290.9333190917969,291.1499938964844,271.1490173339844,270.07061767578125,283.0292663574219,291.69659423828125,291.0957946777344,1.0,0.1889279782772064,0.9973945021629332,0.9973945021629332,1.0,1.0,-0.4964828789234161,0.2095440626144409,0.2869388163089752,0.0840948969125747,0.0,0.0,1.0,44.7213134765625,36.0,1039.173095703125,-5372.4521484375,44.72118377685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.73614501953125,302.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18792.978515625,19080.0,0.0,0.0,0.108470894396305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943153619766235,1.3943313360214231,-1.6055644664447755e-05,0.0,0.0001100841691368,0.0,0.0,301.39697265625,0.0,0.0,0.0,0.7616405487060547,4.0,0.0,1.0
800040,291.1803283691406,297.1499938964844,293.1499938964844,0.0033829337917268,-257.64227294921875,295.3897399902344,0.4839669167995453,0.050000000745058,0.0465951785445213,291.4370422363281,297.1499938964844,293.1499938964844,0.0029685930348932,-238.5227966308593,294.84381103515625,0.4839669167995453,0.050000000745058,0.0490669645369052,291.1563720703125,297.1499938964844,293.1499938964844,0.0031504482030868,-186.8389434814453,295.0750732421875,0.4839669167995453,0.050000000745058,0.0362406931817531,290.93231201171875,297.1499938964844,293.1499938964844,0.0034982152283191,-280.3465881347656,295.52398681640625,0.4839669167995453,0.050000000745058,0.0490669645369052,291.7022399902344,297.1499938964844,293.1499938964844,0.0024545365013182,-936.4443969726562,294.1659240722656,0.4839669167995453,0.050000000745058,0.2327525615692138,290.9333190917969,291.1499938964844,271.1490173339844,270.07061767578125,283.0292663574219,291.69659423828125,291.0957946777344,1.0,0.1889279782772064,0.9973945021629332,0.9973945021629332,1.0,1.0,-0.4964828789234161,0.2095440626144409,0.2869388163089752,0.0840948969125747,0.0,0.0,1.0,44.7213134765625,36.0,1039.173095703125,-5372.4521484375,44.72118377685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.73614501953125,302.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18792.978515625,19080.0,0.0,0.0,0.108470894396305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943153619766235,1.3943313360214231,-1.6055644664447755e-05,0.0,0.0001100841691368,0.0,0.0,301.39697265625,0.0,0.0,0.0,0.7616405487060547,4.0,0.0,1.0
800100,291.203125,297.1499938964844,293.1499938964844,0.0035981393884867,-270.52569580078125,295.94500732421875,0.4851831197738647,0.050000000745058,0.0465727485716342,291.4523620605469,297.1499938964844,293.1499938964844,0.0031624385155737,-251.0369567871093,295.3805847167969,0.4851831197738647,0.050000000745058,0.049043346196413,291.1773681640625,297.1499938964844,293.1499938964844,0.0033763616811484,-197.7402191162109,295.6499938964844,0.4851831197738647,0.050000000745058,0.0362232476472854,290.9534606933594,297.1499938964844,293.1499938964844,0.0037563564255833,-297.0031433105469,296.1327209472656,0.4851831197738647,0.050000000745058,0.049043346196413,291.7208557128906,297.1499938964844,293.1499938964844,0.0026082687545567,-983.6401977539062,294.6586303710937,0.4851831197738647,0.050000000745058,0.2326405197381973,291.248291015625,291.1499938964844,271.1283874511719,270.0581970214844,283.03155517578125,291.7152404785156,291.39483642578125,1.0,0.1877356171607971,0.9975701570510864,0.9975701570510864,1.0,1.0,-0.4962439835071563,0.2094369381666183,0.2868070304393768,0.0840673744678497,0.0,0.0,0.9731783270835876,44.121707916259766,36.0,902.4589233398438,-5357.2431640625,44.186893463134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6831970214844,302.765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19056.953125,20160.0,0.0,0.0,0.1198991611599922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956011533737185,1.3956173658370972,-1.613712629477959e-05,0.0,0.0001216824020957,0.0,0.0,302.8876037597656,0.0,0.0,0.0,0.7768154144287109,4.0,0.0,1.0
800160,291.2250366210937,297.1499938964844,293.1499938964844,0.0038023034576326,-282.39306640625,296.4533996582031,0.4876912534236908,0.050000000745058,0.0465270243585109,291.4674072265625,297.1499938964844,293.1499938964844,0.0033453411888331,-262.5486145019531,295.8715209960937,0.4876912534236908,0.050000000745058,0.0489951968193054,291.19775390625,297.1499938964844,293.1499938964844,0.0035895002074539,-207.73043823242188,296.1760559082031,0.4876912534236908,0.050000000745058,0.0361876860260963,290.973876953125,297.1499938964844,293.1499938964844,0.0040027038194239,-312.3800048828125,296.6909484863281,0.4876912534236908,0.050000000745058,0.0489951968193054,291.7391357421875,297.1499938964844,293.1499938964844,0.0027516172267496,-1026.640380859375,295.1070861816406,0.4876912534236908,0.050000000745058,0.2324121296405792,291.5335693359375,291.1499938964844,271.10791015625,270.04620361328125,283.033935546875,291.733642578125,291.6676025390625,1.0,0.1854584813117981,0.9977766275405884,0.9977766275405884,1.0,1.0,-0.4957568347454071,0.2092202007770538,0.2865366339683532,0.0840025767683982,0.0,0.0,0.9189361929893494,42.89930725097656,25.0,796.0989379882812,-5365.20703125,43.09919357299805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7306823730469,302.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,20401.140625,20160.0,0.0,0.0,0.1303260773420334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950350284576416,1.3950514793395996,-1.643152063479647e-05,0.0,0.0001322643947787,0.0,0.0,306.4073791503906,0.0,0.0,0.0,0.7633215188980103,4.0,0.0,1.0
800220,291.26593017578125,297.1499938964844,293.1499938964844,0.0041843256913125,-303.67510986328125,297.35906982421875,0.4958721101284027,0.050000000745058,0.0463862717151641,291.4961853027344,297.1499938964844,293.1499938964844,0.0036845675203949,-283.1452331542969,296.7444152832031,0.4958721101284027,0.050000000745058,0.0488469786942005,291.23602294921875,297.1499938964844,293.1499938964844,0.003987283911556,-225.6242218017578,297.11248779296875,0.4958721101284027,0.050000000745058,0.0360782109200954,291.0117492675781,297.1499938964844,293.1499938964844,0.0044688014313578,-340.0775451660156,297.688232421875,0.4958721101284027,0.050000000745058,0.0488469786942005,291.7741394042969,297.1499938964844,293.1499938964844,0.0030128536745905,-1102.5882568359375,295.8992614746094,0.4958721101284027,0.050000000745058,0.2317090332508087,292.0335388183594,291.1499938964844,271.0672607421875,270.0234069824219,283.0384826660156,291.7689514160156,292.1452941894531,1.0,0.178498089313507,0.9981896281242372,0.9981896281242372,1.0,1.0,-0.4942571520805359,0.2085528969764709,0.2857042551040649,0.083796203136444,0.0,0.0,0.7667791843414307,39.13618469238281,25.0,630.8731079101562,-5369.78564453125,39.76371765136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.082763671875,303.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22598.458984375,20160.0,0.0,0.0,0.1478817015886306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2203880548477173,1.2204022407531738,-1.4154676136968192e-05,0.0,0.000150081134052,0.0,0.0,222.6097717285156,0.0,0.0,0.0,0.6800684928894043,4.0,0.0,1.0
800280,291.26593017578125,297.1499938964844,293.1499938964844,0.0041843256913125,-303.67510986328125,297.35906982421875,0.4958721101284027,0.050000000745058,0.0463862717151641,291.4961853027344,297.1499938964844,293.1499938964844,0.0036845675203949,-283.1452331542969,296.7444152832031,0.4958721101284027,0.050000000745058,0.0488469786942005,291.23602294921875,297.1499938964844,293.1499938964844,0.003987283911556,-225.6242218017578,297.11248779296875,0.4958721101284027,0.050000000745058,0.0360782109200954,291.0117492675781,297.1499938964844,293.1499938964844,0.0044688014313578,-340.0775451660156,297.688232421875,0.4958721101284027,0.050000000745058,0.0488469786942005,291.7741394042969,297.1499938964844,293.1499938964844,0.0030128536745905,-1102.5882568359375,295.8992614746094,0.4958721101284027,0.050000000745058,0.2317090332508087,292.0335388183594,291.1499938964844,271.0672607421875,270.0234069824219,283.0384826660156,291.7689514160156,292.1452941894531,1.0,0.178498089313507,0.9981896281242372,0.9981896281242372,1.0,1.0,-0.4942571520805359,0.2085528969764709,0.2857042551040649,0.083796203136444,0.0,0.0,0.7667791843414307,39.13618469238281,25.0,630.8731079101562,-5369.78564453125,39.76371765136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.082763671875,303.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22598.458984375,20160.0,0.0,0.0,0.1478817015886306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2203880548477173,1.2204022407531738,-1.4154676136968192e-05,0.0,0.000150081134052,0.0,0.0,222.6097717285156,0.0,0.0,0.0,0.6800684928894043,4.0,0.0,1.0
800340,291.3028259277344,297.1499938964844,293.1499938964844,0.0045547285117208,-323.750732421875,298.13873291015625,0.5032539963722229,0.050000000745058,0.0462738536298275,291.5229187011719,297.1499938964844,293.1499938964844,0.0040088761597871,-302.4574890136719,297.49188232421875,0.5032539963722229,0.050000000745058,0.0487285964190959,291.2707214355469,297.1499938964844,293.1499938964844,0.004370616748929,-242.3573303222656,297.91796875,0.5032539963722229,0.050000000745058,0.0359907746315002,291.04547119140625,297.1499938964844,293.1499938964844,0.0049263234250247,-366.1176452636719,298.5524597167969,0.5032539963722229,0.050000000745058,0.0487285964190959,291.80645751953125,297.1499938964844,293.1499938964844,0.0032572830095887,-1173.01318359375,296.5690612792969,0.5032539963722229,0.050000000745058,0.2311474829912185,292.4357604980469,291.1499938964844,271.02716064453125,270.0020446777344,283.0419921875,291.8016967773437,292.51788330078125,1.0,0.173115387558937,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930591285228729,0.2080101668834686,0.2850489616394043,0.0836550146341323,0.0,0.0,0.567268431186676,36.130985260009766,25.0,456.40570068359375,-5228.31103515625,37.114070892333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.72027587890625,303.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,24721.001953125,19080.0,0.0,0.0,0.1605884134769439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941197752952576,0.7941291928291321,-9.42011502047535e-06,0.0,0.0001629768230486,0.0,0.0,86.00074005126953,0.0,0.0,0.0,0.4822809398174286,4.0,0.0,1.0
800400,291.3028259277344,297.1499938964844,293.1499938964844,0.0045547285117208,-323.750732421875,298.13873291015625,0.5032539963722229,0.050000000745058,0.0462738536298275,291.5229187011719,297.1499938964844,293.1499938964844,0.0040088761597871,-302.4574890136719,297.49188232421875,0.5032539963722229,0.050000000745058,0.0487285964190959,291.2707214355469,297.1499938964844,293.1499938964844,0.004370616748929,-242.3573303222656,297.91796875,0.5032539963722229,0.050000000745058,0.0359907746315002,291.04547119140625,297.1499938964844,293.1499938964844,0.0049263234250247,-366.1176452636719,298.5524597167969,0.5032539963722229,0.050000000745058,0.0487285964190959,291.80645751953125,297.1499938964844,293.1499938964844,0.0032572830095887,-1173.01318359375,296.5690612792969,0.5032539963722229,0.050000000745058,0.2311474829912185,292.4357604980469,291.1499938964844,271.02716064453125,270.0020446777344,283.0419921875,291.8016967773437,292.51788330078125,1.0,0.173115387558937,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930591285228729,0.2080101668834686,0.2850489616394043,0.0836550146341323,0.0,0.0,0.567268431186676,36.130985260009766,25.0,456.40570068359375,-5228.31103515625,37.114070892333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.72027587890625,303.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,24721.001953125,19080.0,0.0,0.0,0.1605884134769439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941197752952576,0.7941291928291321,-9.42011502047535e-06,0.0,0.0001629768230486,0.0,0.0,86.00074005126953,0.0,0.0,0.0,0.4822809398174286,4.0,0.0,1.0
800460,291.3353881835937,297.1499938964844,293.1499938964844,0.0049527012743055,-346.6798095703125,298.78033447265625,0.509570837020874,0.050000000745058,0.0461889766156673,291.5471496582031,297.1499938964844,293.1499938964844,0.0043507441878318,-324.2598876953125,298.0945739746094,0.509570837020874,0.050000000745058,0.0486392155289649,291.3015441894531,297.1499938964844,293.1499938964844,0.0047776508145034,-261.044677734375,298.5798645019531,0.509570837020874,0.050000000745058,0.0359247587621212,291.0751953125,297.1499938964844,293.1499938964844,0.0054207514040172,-395.1811828613281,299.2777099609375,0.509570837020874,0.050000000745058,0.0486392155289649,291.8356018066406,297.1499938964844,293.1499938964844,0.0035100060049444,-1252.537109375,297.08709716796875,0.509570837020874,0.050000000745058,0.23072350025177,292.6596984863281,291.1499938964844,270.9875793457031,269.98193359375,283.04400634765625,291.83135986328125,292.6724548339844,1.0,0.1688155233860016,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921546578407287,0.2075885087251663,0.2845661342144012,0.083578310906887,0.0,0.0,0.3480857312679291,33.86235046386719,25.0,102.74005126953124,-4609.943359375,35.12209701538086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63250732421875,302.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22145.1484375,19080.0,0.0,0.0,0.1674564033746719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514963686466217,0.3515021502971649,-5.792154752271017e-06,0.0,0.0001699469721643,0.0,0.0,20.031997680664062,0.0,0.0,0.0,0.3409328758716583,4.0,0.0,1.0
800520,291.3353881835937,297.1499938964844,293.1499938964844,0.0049527012743055,-346.6798095703125,298.78033447265625,0.509570837020874,0.050000000745058,0.0461889766156673,291.5471496582031,297.1499938964844,293.1499938964844,0.0043507441878318,-324.2598876953125,298.0945739746094,0.509570837020874,0.050000000745058,0.0486392155289649,291.3015441894531,297.1499938964844,293.1499938964844,0.0047776508145034,-261.044677734375,298.5798645019531,0.509570837020874,0.050000000745058,0.0359247587621212,291.0751953125,297.1499938964844,293.1499938964844,0.0054207514040172,-395.1811828613281,299.2777099609375,0.509570837020874,0.050000000745058,0.0486392155289649,291.8356018066406,297.1499938964844,293.1499938964844,0.0035100060049444,-1252.537109375,297.08709716796875,0.509570837020874,0.050000000745058,0.23072350025177,292.6596984863281,291.1499938964844,270.9875793457031,269.98193359375,283.04400634765625,291.83135986328125,292.6724548339844,1.0,0.1688155233860016,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921546578407287,0.2075885087251663,0.2845661342144012,0.083578310906887,0.0,0.0,0.3480857312679291,33.86235046386719,25.0,102.74005126953124,-4609.943359375,35.12209701538086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63250732421875,302.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22145.1484375,19080.0,0.0,0.0,0.1674564033746719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514963686466217,0.3515021502971649,-5.792154752271017e-06,0.0,0.0001699469721643,0.0,0.0,20.031997680664062,0.0,0.0,0.0,0.3409328758716583,4.0,0.0,1.0
800580,291.36297607421875,297.1499938964844,293.1499938964844,0.0054597984999418,-380.1409912109375,299.2441101074219,0.5150678157806396,0.050000000745058,0.0461226962506771,291.568115234375,297.1499938964844,293.1499938964844,0.0047770221717655,-355.78448486328125,298.4985656738281,0.5150678157806396,0.050000000745058,0.048569418489933,291.32781982421875,297.1499938964844,293.1499938964844,0.0052875615656375,-287.5927429199219,299.0566711425781,0.5150678157806396,0.050000000745058,0.035873208194971,291.10064697265625,297.1499938964844,293.1499938964844,0.0060503841377794,-436.16802978515625,299.8371887207031,0.5150678157806396,0.050000000745058,0.048569418489933,291.8606262207031,297.1499938964844,293.1499938964844,0.0038213105872273,-1369.2601318359375,297.3779296875,0.5150678157806396,0.050000000745058,0.2303924113512039,292.5321655273437,291.1499938964844,270.9485168457031,269.9629211425781,283.0440673828125,291.8570556640625,292.44293212890625,1.0,0.1653739660978317,0.9994840621948242,0.9994840621948242,1.0,1.0,-0.4914483726024627,0.2072478532791137,0.284200519323349,0.0835461542010307,0.0,0.0,0.1677129566669464,32.09126281738281,25.0,-426.9704895019531,-3700.71044921875,33.57192611694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81915283203125,301.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,20061.83984375,19080.0,0.0,0.0,0.1673694998025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584711968898773,0.1584759801626205,-4.776814421347808e-06,0.0,0.0001698587730061,0.0,0.0,7.006716251373291,0.0,0.0,0.0,0.2913749814033508,4.0,0.0,1.0
800640,291.36297607421875,297.1499938964844,293.1499938964844,0.0054597984999418,-380.1409912109375,299.2441101074219,0.5150678157806396,0.050000000745058,0.0461226962506771,291.568115234375,297.1499938964844,293.1499938964844,0.0047770221717655,-355.78448486328125,298.4985656738281,0.5150678157806396,0.050000000745058,0.048569418489933,291.32781982421875,297.1499938964844,293.1499938964844,0.0052875615656375,-287.5927429199219,299.0566711425781,0.5150678157806396,0.050000000745058,0.035873208194971,291.10064697265625,297.1499938964844,293.1499938964844,0.0060503841377794,-436.16802978515625,299.8371887207031,0.5150678157806396,0.050000000745058,0.048569418489933,291.8606262207031,297.1499938964844,293.1499938964844,0.0038213105872273,-1369.2601318359375,297.3779296875,0.5150678157806396,0.050000000745058,0.2303924113512039,292.5321655273437,291.1499938964844,270.9485168457031,269.9629211425781,283.0440673828125,291.8570556640625,292.44293212890625,1.0,0.1653739660978317,0.9994840621948242,0.9994840621948242,1.0,1.0,-0.4914483726024627,0.2072478532791137,0.284200519323349,0.0835461542010307,0.0,0.0,0.1677129566669464,32.09126281738281,25.0,-426.9704895019531,-3700.71044921875,33.57192611694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81915283203125,301.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,20061.83984375,19080.0,0.0,0.0,0.1673694998025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584711968898773,0.1584759801626205,-4.776814421347808e-06,0.0,0.0001698587730061,0.0,0.0,7.006716251373291,0.0,0.0,0.0,0.2913749814033508,4.0,0.0,1.0
800700,291.3747863769531,297.1499938964844,293.1499938964844,0.0057724020443856,-401.9515686035156,299.4208068847656,0.5175272822380066,0.050000000745058,0.0460950657725334,291.5771179199219,297.1499938964844,293.1499938964844,0.0050359196029603,-376.3072204589844,298.6351623535156,0.5175272822380066,0.050000000745058,0.048540323972702,291.339111328125,297.1499938964844,293.1499938964844,0.0055990060791373,-304.7200012207031,299.2373962402344,0.5175272822380066,0.050000000745058,0.0358517169952392,291.1116943359375,297.1499938964844,293.1499938964844,0.0064404006116092,-462.4665832519531,300.0693054199219,0.5175272822380066,0.050000000745058,0.048540323972702,291.8713073730469,297.1499938964844,293.1499938964844,0.0040089092217385,-1446.1275634765625,297.4432983398437,0.5175272822380066,0.050000000745058,0.2302543967962265,292.3241577148437,291.1499938964844,270.92919921875,269.9537658691406,283.0431823730469,291.8681335449219,292.1993103027344,1.0,0.1639162898063659,0.9997044205665588,0.9997044205665588,1.0,1.0,-0.4911539554595947,0.2071014940738678,0.2840524613857269,0.0835432931780815,0.0,0.0,0.1098262518644332,31.35312271118164,25.0,-637.16943359375,-3404.778564453125,32.92713165283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4940490722656,300.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19596.13671875,18000.0,0.0,0.0,0.1646133065223693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193776428699493,0.1193822473287582,-4.602328772307374e-06,0.0,0.000167061574757,0.0,0.0,5.0442891120910645,0.0,0.0,0.0,0.267729640007019,4.0,0.0,1.0
800760,291.3853454589844,297.1499938964844,293.1499938964844,0.0061163888312876,-425.83990478515625,299.5859680175781,0.5198043584823608,0.050000000745058,0.0460705012083053,291.585205078125,297.1499938964844,293.1499938964844,0.0053178323432803,-398.8045959472656,298.7556457519531,0.5198043584823608,0.050000000745058,0.0485144555568695,291.3492431640625,297.1499938964844,293.1499938964844,0.0059407181106507,-323.4439697265625,299.40582275390625,0.5198043584823608,0.050000000745058,0.0358326099812984,291.1217041015625,297.1499938964844,293.1499938964844,0.0068739145062863,-491.1513671875,300.2938537597656,0.5198043584823608,0.050000000745058,0.0485144555568695,291.8808288574219,297.1499938964844,293.1499938964844,0.0042113889940083,-1530.8404541015625,297.4857177734375,0.5198043584823608,0.050000000745058,0.2301316857337951,292.0636901855469,291.1499938964844,270.9100036621094,269.94482421875,283.0416564941406,291.87799072265625,291.9269104003906,1.0,0.1626083999872207,0.999763548374176,0.999763548374176,0.9998399019241332,1.0,-0.4908922016620636,0.2069690972566604,0.2839230895042419,0.0835482627153396,0.0,0.0,0.074803851544857,30.696910858154297,25.0,-751.5520629882812,-3228.07177734375,32.35453414916992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1961975097656,300.5349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18386.15625,18000.0,0.0,0.0,0.1602081507444381,0.0,0.0,0.0,0.0,1.0,0.0006632915465161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964573696255683,0.0973883941769599,-0.0009310262976214,0.0,0.0001625909062568,0.0,0.0,3.8257157802581774,0.0,0.0,0.0,0.2714326679706573,4.0,0.0,1.0
800820,291.40380859375,297.1499938964844,293.1499938964844,0.0068547674454748,-474.3023376464844,299.9504089355469,0.5238457322120667,0.050000000745058,0.0460291132330894,291.5991516113281,297.1499938964844,293.1499938964844,0.0059126038104295,-444.5379943847656,299.0284423828125,0.5238457322120667,0.050000000745058,0.0484708733856678,291.3668518066406,297.1499938964844,293.1499938964844,0.0066737448796629,-361.488525390625,299.7778015136719,0.5238457322120667,0.050000000745058,0.0358004197478294,291.1393127441406,297.1499938964844,293.1499938964844,0.007827078923583,-549.3538818359375,300.7811279296875,0.5238457322120667,0.050000000745058,0.0484708733856678,291.8970947265625,297.1499938964844,293.1499938964844,0.0046297404915094,-1703.6104736328125,297.5980834960937,0.5238457322120667,0.050000000745058,0.2299249470233917,291.55230712890625,291.1499938964844,270.8720397949219,269.92742919921875,283.0371398925781,291.894775390625,291.4423217773437,1.0,0.160378947854042,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.0564034096896648,29.59160423278809,25.0,-698.019287109375,-3245.76318359375,31.39140510559082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69158935546875,300.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.841796875,18000.0,0.0,0.0,0.1460859477519989,0.0,0.0,0.0,0.0,1.0,0.0023404292296618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835182070732116,0.0936339050531387,-0.0101157017052173,0.0,0.0001482586667407,0.0,0.0,3.59566593170166,0.0,0.0,0.0,0.2686122953891754,4.0,0.0,1.0
800880,291.40380859375,297.1499938964844,293.1499938964844,0.0068547674454748,-474.3023376464844,299.9504089355469,0.5238457322120667,0.050000000745058,0.0460291132330894,291.5991516113281,297.1499938964844,293.1499938964844,0.0059126038104295,-444.5379943847656,299.0284423828125,0.5238457322120667,0.050000000745058,0.0484708733856678,291.3668518066406,297.1499938964844,293.1499938964844,0.0066737448796629,-361.488525390625,299.7778015136719,0.5238457322120667,0.050000000745058,0.0358004197478294,291.1393127441406,297.1499938964844,293.1499938964844,0.007827078923583,-549.3538818359375,300.7811279296875,0.5238457322120667,0.050000000745058,0.0484708733856678,291.8970947265625,297.1499938964844,293.1499938964844,0.0046297404915094,-1703.6104736328125,297.5980834960937,0.5238457322120667,0.050000000745058,0.2299249470233917,291.55230712890625,291.1499938964844,270.8720397949219,269.92742919921875,283.0371398925781,291.894775390625,291.4423217773437,1.0,0.160378947854042,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.0564034096896648,29.59160423278809,25.0,-698.019287109375,-3245.76318359375,31.39140510559082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69158935546875,300.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.841796875,18000.0,0.0,0.0,0.1460859477519989,0.0,0.0,0.0,0.0,1.0,0.0023404292296618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835182070732116,0.0936339050531387,-0.0101157017052173,0.0,0.0001482586667407,0.0,0.0,3.59566593170166,0.0,0.0,0.0,0.2686122953891754,4.0,0.0,1.0
800940,291.4203491210937,297.1499938964844,293.1499938964844,0.0076210401020944,-518.8206176757812,300.3951416015625,0.5272647738456726,0.050000000745058,0.045996107161045,291.61151123046875,297.1499938964844,293.1499938964844,0.006514445412904,-486.6512451171875,299.3894958496094,0.5272647738456726,0.050000000745058,0.0484361164271831,291.3824157714844,297.1499938964844,293.1499938964844,0.0074362223967909,-396.6178588867188,300.2334899902344,0.5272647738456726,0.050000000745058,0.035774752497673,291.1548767089844,297.1499938964844,293.1499938964844,0.0088581712916493,-603.1538696289062,301.34539794921875,0.5272647738456726,0.050000000745058,0.0484361164271831,291.9112854003906,297.1499938964844,293.1499938964844,0.0050375130958855,-1862.4139404296875,297.80859375,0.5272647738456726,0.050000000745058,0.229760080575943,291.1850280761719,291.1499938964844,270.83465576171875,269.9106140136719,283.0315856933594,291.9091796875,291.1156921386719,1.0,0.1585771441459655,1.0,1.0,0.9991994500160216,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.0780274718999862,28.710548400878903,25.0,-478.1349182128906,-3456.154541015625,30.6248779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9981384277344,301.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.32421875,18000.0,0.0,0.0,0.1281171888113021,0.0,0.0,0.0,0.0,1.0,0.0024991587270051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878482982516288,0.0992825850844383,-0.0114342905580997,0.0,0.0001300226576859,0.0,0.0,3.8084213733673096,0.0,0.0,0.0,0.2690326273441314,4.0,0.0,1.0
801000,291.4203491210937,297.1499938964844,293.1499938964844,0.0076210401020944,-518.8206176757812,300.3951416015625,0.5272647738456726,0.050000000745058,0.045996107161045,291.61151123046875,297.1499938964844,293.1499938964844,0.006514445412904,-486.6512451171875,299.3894958496094,0.5272647738456726,0.050000000745058,0.0484361164271831,291.3824157714844,297.1499938964844,293.1499938964844,0.0074362223967909,-396.6178588867188,300.2334899902344,0.5272647738456726,0.050000000745058,0.035774752497673,291.1548767089844,297.1499938964844,293.1499938964844,0.0088581712916493,-603.1538696289062,301.34539794921875,0.5272647738456726,0.050000000745058,0.0484361164271831,291.9112854003906,297.1499938964844,293.1499938964844,0.0050375130958855,-1862.4139404296875,297.80859375,0.5272647738456726,0.050000000745058,0.229760080575943,291.1850280761719,291.1499938964844,270.83465576171875,269.9106140136719,283.0315856933594,291.9091796875,291.1156921386719,1.0,0.1585771441459655,1.0,1.0,0.9991994500160216,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.0780274718999862,28.710548400878903,25.0,-478.1349182128906,-3456.154541015625,30.6248779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9981384277344,301.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.32421875,18000.0,0.0,0.0,0.1281171888113021,0.0,0.0,0.0,0.0,1.0,0.0024991587270051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878482982516288,0.0992825850844383,-0.0114342905580997,0.0,0.0001300226576859,0.0,0.0,3.8084213733673096,0.0,0.0,0.0,0.2690326273441314,4.0,0.0,1.0
801060,291.4363708496094,297.1499938964844,293.1499938964844,0.0084019945934414,-557.7520751953125,300.9039611816406,0.5301377773284912,0.050000000745058,0.0459696650505065,291.6233825683594,297.1499938964844,293.1499938964844,0.0071119898930191,-523.5779418945312,299.82623291015625,0.5301377773284912,0.050000000745058,0.0484082736074924,291.3972473144531,297.1499938964844,293.1499938964844,0.0082165785133838,-427.5450744628906,300.75665283203125,0.5301377773284912,0.050000000745058,0.0357541851699352,291.1695556640625,297.1499938964844,293.1499938964844,0.009960614144802,-650.6471557617188,301.9669494628906,0.5301377773284912,0.050000000745058,0.0484082736074924,291.9248352050781,297.1499938964844,293.1499938964844,0.0054255244322121,-2000.9215087890625,298.10986328125,0.5301377773284912,0.050000000745058,0.2296279966831207,290.9791259765625,291.1499938964844,270.7978515625,269.8941955566406,283.0257873535156,291.9227600097656,290.94952392578125,1.0,0.1571177393198013,1.0,1.0,0.9987629055976868,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.1163021028041839,28.00496292114257,25.0,-226.9437255859375,-3739.62353515625,30.01177406311035,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.877685546875,302.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8125,18000.0,0.0,0.0,0.1100154742598533,0.0,0.0,0.0,0.0,1.0,0.0014829809078946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009006053209304,0.1051146686077117,-0.0042140618897974,0.0,0.0001116517159971,0.0,0.0,4.051724910736084,0.0,0.0,0.0,0.2701856195926666,4.0,0.0,1.0
801120,291.4363708496094,297.1499938964844,293.1499938964844,0.0084019945934414,-557.7520751953125,300.9039611816406,0.5301377773284912,0.050000000745058,0.0459696650505065,291.6233825683594,297.1499938964844,293.1499938964844,0.0071119898930191,-523.5779418945312,299.82623291015625,0.5301377773284912,0.050000000745058,0.0484082736074924,291.3972473144531,297.1499938964844,293.1499938964844,0.0082165785133838,-427.5450744628906,300.75665283203125,0.5301377773284912,0.050000000745058,0.0357541851699352,291.1695556640625,297.1499938964844,293.1499938964844,0.009960614144802,-650.6471557617188,301.9669494628906,0.5301377773284912,0.050000000745058,0.0484082736074924,291.9248352050781,297.1499938964844,293.1499938964844,0.0054255244322121,-2000.9215087890625,298.10986328125,0.5301377773284912,0.050000000745058,0.2296279966831207,290.9791259765625,291.1499938964844,270.7978515625,269.8941955566406,283.0257873535156,291.9227600097656,290.94952392578125,1.0,0.1571177393198013,1.0,1.0,0.9987629055976868,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.1163021028041839,28.00496292114257,25.0,-226.9437255859375,-3739.62353515625,30.01177406311035,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.877685546875,302.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8125,18000.0,0.0,0.0,0.1100154742598533,0.0,0.0,0.0,0.0,1.0,0.0014829809078946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009006053209304,0.1051146686077117,-0.0042140618897974,0.0,0.0001116517159971,0.0,0.0,4.051724910736084,0.0,0.0,0.0,0.2701856195926666,4.0,0.0,1.0
801180,291.4525451660156,297.1499938964844,293.1499938964844,0.0091884462162852,-590.5409545898438,301.45263671875,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6355285644531,297.1499938964844,293.1499938964844,0.0076981363818049,-554.7717895507812,300.3154602050781,0.5325388312339783,0.050000000745058,0.048385877162218,291.412109375,297.1499938964844,293.1499938964844,0.0090069314464926,-453.8064575195313,301.3224182128906,0.5325388312339783,0.050000000745058,0.03573764488101,291.1840209960937,297.1499938964844,293.1499938964844,0.0111305974423885,-691.136962890625,302.61944580078125,0.5325388312339783,0.050000000745058,0.048385877162218,291.9385681152344,297.1499938964844,293.1499938964844,0.0057892939075827,-2116.951904296875,298.4805603027344,0.5325388312339783,0.050000000745058,0.2295217812061309,290.92254638671875,291.1499938964844,270.7616577148437,269.8779602050781,283.02020263671875,291.9364318847656,290.9259948730469,1.0,0.1559336483478546,1.0,1.0,0.9983264207839966,1.0,-0.489591121673584,0.2062456011772155,0.2833455204963684,0.0837452486157417,0.0,0.0,0.1518920511007309,27.4377670288086,25.0,-10.74827003479004,-4008.514404296875,29.51941299438477,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3033447265625,304.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.978515625,18000.0,0.0,0.0,0.0938516929745674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167171820998191,0.1167214065790176,-4.225452357786708e-06,0.0,9.524753841105849e-05,0.0,0.0,4.530652046203613,0.0,0.0,0.0,0.272123247385025,4.0,0.0,1.0
801240,291.4525451660156,297.1499938964844,293.1499938964844,0.0091884462162852,-590.5409545898438,301.45263671875,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6355285644531,297.1499938964844,293.1499938964844,0.0076981363818049,-554.7717895507812,300.3154602050781,0.5325388312339783,0.050000000745058,0.048385877162218,291.412109375,297.1499938964844,293.1499938964844,0.0090069314464926,-453.8064575195313,301.3224182128906,0.5325388312339783,0.050000000745058,0.03573764488101,291.1840209960937,297.1499938964844,293.1499938964844,0.0111305974423885,-691.136962890625,302.61944580078125,0.5325388312339783,0.050000000745058,0.048385877162218,291.9385681152344,297.1499938964844,293.1499938964844,0.0057892939075827,-2116.951904296875,298.4805603027344,0.5325388312339783,0.050000000745058,0.2295217812061309,290.92254638671875,291.1499938964844,270.7616577148437,269.8779602050781,283.02020263671875,291.9364318847656,290.9259948730469,1.0,0.1559336483478546,1.0,1.0,0.9983264207839966,1.0,-0.489591121673584,0.2062456011772155,0.2833455204963684,0.0837452486157417,0.0,0.0,0.1518920511007309,27.4377670288086,25.0,-10.74827003479004,-4008.514404296875,29.51941299438477,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3033447265625,304.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.978515625,18000.0,0.0,0.0,0.0938516929745674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167171820998191,0.1167214065790176,-4.225452357786708e-06,0.0,9.524753841105849e-05,0.0,0.0,4.530652046203613,0.0,0.0,0.0,0.272123247385025,4.0,0.0,1.0
801300,291.4608154296875,297.1499938964844,293.1499938964844,0.0095848208293318,-604.8878173828125,301.7337646484375,0.5335838794708252,0.050000000745058,0.0459393672645092,291.64178466796875,297.1499938964844,293.1499938964844,0.0079877292737364,-568.44921875,300.57110595703125,0.5335838794708252,0.050000000745058,0.0483763664960861,291.4196472167969,297.1499938964844,293.1499938964844,0.0094071654602885,-465.3728942871094,301.6128234863281,0.5335838794708252,0.050000000745058,0.0357306189835071,291.1913146972656,297.1499938964844,293.1499938964844,0.0117449425160884,-709.0361328125,302.9491577148437,0.5335838794708252,0.050000000745058,0.0483763664960861,291.9456481933594,297.1499938964844,293.1499938964844,0.0059627653099596,-2167.395751953125,298.6827697753906,0.5335838794708252,0.050000000745058,0.229476660490036,290.93878173828125,291.1499938964844,270.7437744140625,269.8699035644531,283.0176086425781,291.9434814453125,290.9538879394531,1.0,0.1554278582334518,1.0,1.0,0.9981081485748292,1.0,-0.4894948899745941,0.2061852216720581,0.2833096385002136,0.0837788432836532,0.0,0.0,0.1644778698682785,27.19693374633789,25.0,67.82391357421875,-4098.35986328125,29.31048583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.357421875,304.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.15234375,18000.0,0.0,0.0,0.086933821439743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235504001379013,0.1235546395182609,-4.236800123180728e-06,0.0,8.822677773423493e-05,0.0,0.0,4.815474510192871,0.0,0.0,0.0,0.2731998562812805,4.0,0.0,1.0
801360,291.4691772460937,297.1499938964844,293.1499938964844,0.009988167323172,-618.3031616210938,302.0152587890625,0.5345364212989807,0.050000000745058,0.0459312498569488,291.6481628417969,297.1499938964844,293.1499938964844,0.0082783652469515,-581.2469482421875,300.82916259765625,0.5345364212989807,0.050000000745058,0.0483678169548511,291.4272766113281,297.1499938964844,293.1499938964844,0.009815601631999,-476.2249450683594,301.9039001464844,0.5345364212989807,0.050000000745058,0.0357243046164512,291.1986389160156,297.1499938964844,293.1499938964844,0.0123876892030239,-725.8726806640625,303.277587890625,0.5345364212989807,0.050000000745058,0.0483678169548511,291.952880859375,297.1499938964844,293.1499938964844,0.0061327111907303,-2214.302001953125,298.8901062011719,0.5345364212989807,0.050000000745058,0.2294360995292663,290.9737854003906,291.1499938964844,270.7260437011719,269.86181640625,283.0151062011719,291.9506530761719,290.9947814941406,1.0,0.1549717485904693,1.0,1.0,0.997890293598175,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.1727876365184784,26.9804916381836,25.0,118.01051330566406,-4158.3662109375,29.122787475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3226318359375,304.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.634765625,18000.0,0.0,0.0,0.0808895379304885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287157535552978,0.1287200003862381,-4.247442120686173e-06,0.0,8.209259249269962e-05,0.0,0.0,5.034941673278809,0.0,0.0,0.0,0.2740618884563446,4.0,0.0,1.0
801420,291.4861145019531,297.1499938964844,293.1499938964844,0.0108398897573351,-643.8843994140625,302.5704040527344,0.5361930727958679,0.050000000745058,0.0459173768758773,291.6613464355469,297.1499938964844,293.1499938964844,0.0088786585256457,-605.6442260742188,301.3403015136719,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4427795410156,297.1499938964844,293.1499938964844,0.0106809940189123,-496.9685668945313,302.4785461425781,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2134704589844,297.1499938964844,293.1499938964844,0.0138034066185355,-758.1550903320312,303.92449951171875,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9677429199219,297.1499938964844,293.1499938964844,0.0064712320454418,-2303.02783203125,299.3031921386719,0.5361930727958679,0.050000000745058,0.2293668091297149,291.06231689453125,291.1499938964844,270.6910705566406,269.8455505371094,283.0104064941406,291.9654541015625,291.0836486816406,1.0,0.1541892439126968,1.0,1.0,0.9974547028541564,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.1786213666200637,26.61081314086914,25.0,142.7761993408203,-4179.02783203125,28.80234336853028,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0574035644531,304.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.939453125,18000.0,0.0,0.0,0.0713118985295295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335573196411132,0.1335615813732147,-4.261485173628898e-06,0.0,7.237250974867493e-05,0.0,0.0,5.247161388397217,0.0,0.0,0.0,0.2749570906162262,4.0,0.0,1.0
801480,291.4861145019531,297.1499938964844,293.1499938964844,0.0108398897573351,-643.8843994140625,302.5704040527344,0.5361930727958679,0.050000000745058,0.0459173768758773,291.6613464355469,297.1499938964844,293.1499938964844,0.0088786585256457,-605.6442260742188,301.3403015136719,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4427795410156,297.1499938964844,293.1499938964844,0.0106809940189123,-496.9685668945313,302.4785461425781,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2134704589844,297.1499938964844,293.1499938964844,0.0138034066185355,-758.1550903320312,303.92449951171875,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9677429199219,297.1499938964844,293.1499938964844,0.0064712320454418,-2303.02783203125,299.3031921386719,0.5361930727958679,0.050000000745058,0.2293668091297149,291.06231689453125,291.1499938964844,270.6910705566406,269.8455505371094,283.0104064941406,291.9654541015625,291.0836486816406,1.0,0.1541892439126968,1.0,1.0,0.9974547028541564,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.1786213666200637,26.61081314086914,25.0,142.7761993408203,-4179.02783203125,28.80234336853028,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0574035644531,304.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.939453125,18000.0,0.0,0.0,0.0713118985295295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335573196411132,0.1335615813732147,-4.261485173628898e-06,0.0,7.237250974867493e-05,0.0,0.0,5.247161388397217,0.0,0.0,0.0,0.2749570906162262,4.0,0.0,1.0
