time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801540,291.5033264160156,297.1499938964844,293.1499938964844,0.0117873009294271,-669.54736328125,303.10943603515625,0.5416802167892456,0.050000000745058,0.0458734929561615,291.67498779296875,297.1499938964844,293.1499938964844,0.0095256604254245,-630.1079711914062,301.8348083496094,0.5416802167892456,0.050000000745058,0.0483069978654384,291.45855712890625,297.1499938964844,293.1499938964844,0.0116468276828527,-517.7706298828125,303.0370788574219,0.5416802167892456,0.050000000745058,0.0356793850660324,291.23809814453125,297.1499938964844,293.1499938964844,0.0243197120726108,-1018.7302856445312,304.1245422363281,0.6111690402030945,0.0785140916705131,0.065551221370697,291.983154296875,297.1499938964844,293.1499938964844,0.0068180593661963,-2391.344970703125,299.6971130371094,0.5416802167892456,0.050000000745058,0.2291475981473922,291.1306457519531,291.1499938964844,270.6567077636719,269.8290100097656,282.9963073730469,291.98077392578125,291.1385192871094,1.0,0.1538150012493133,1.0,1.0,0.997019112110138,1.0,-0.5094794034957886,0.2148149013519287,0.2946645021438598,0.0873515978455543,0.0,0.0,0.1761635392904281,25.590147018432617,28.0,71.71353912353516,-4180.53076171875,29.69247436523437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6303405761719,304.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.0647680088877677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330695897340774,0.1330738514661789,-4.264883045834722e-06,0.0,6.573129940079525e-05,0.0,0.0,5.231500625610352,0.0,0.0,0.0,0.2749666273593902,4.0,0.0,1.0
801600,291.5033264160156,297.1499938964844,293.1499938964844,0.0117873009294271,-669.54736328125,303.10943603515625,0.5416802167892456,0.050000000745058,0.0458734929561615,291.67498779296875,297.1499938964844,293.1499938964844,0.0095256604254245,-630.1079711914062,301.8348083496094,0.5416802167892456,0.050000000745058,0.0483069978654384,291.45855712890625,297.1499938964844,293.1499938964844,0.0116468276828527,-517.7706298828125,303.0370788574219,0.5416802167892456,0.050000000745058,0.0356793850660324,291.23809814453125,297.1499938964844,293.1499938964844,0.0243197120726108,-1018.7302856445312,304.1245422363281,0.6111690402030945,0.0785140916705131,0.065551221370697,291.983154296875,297.1499938964844,293.1499938964844,0.0068180593661963,-2391.344970703125,299.6971130371094,0.5416802167892456,0.050000000745058,0.2291475981473922,291.1306457519531,291.1499938964844,270.6567077636719,269.8290100097656,282.9963073730469,291.98077392578125,291.1385192871094,1.0,0.1538150012493133,1.0,1.0,0.997019112110138,1.0,-0.5094794034957886,0.2148149013519287,0.2946645021438598,0.0873515978455543,0.0,0.0,0.1761635392904281,25.590147018432617,28.0,71.71353912353516,-4180.53076171875,29.69247436523437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6303405761719,304.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.0647680088877677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330695897340774,0.1330738514661789,-4.264883045834722e-06,0.0,6.573129940079525e-05,0.0,0.0,5.231500625610352,0.0,0.0,0.0,0.2749666273593902,4.0,0.0,1.0
801660,291.5210266113281,297.1499938964844,293.1499938964844,0.0129717839881777,-700.7333984375,303.63055419921875,0.5478031039237976,0.050000000745058,0.0458278469741344,291.68914794921875,297.1499938964844,293.1499938964844,0.0103059317916631,-659.7637329101562,302.30230712890625,0.5478031039237976,0.050000000745058,0.0482589304447174,291.47509765625,297.1499938964844,293.1499938964844,0.0128531595692038,-542.827880859375,303.5768737792969,0.5478031039237976,0.050000000745058,0.035643883049488,291.3196716308594,297.1499938964844,293.1499938964844,0.0543134436011314,-1548.675537109375,304.0841064453125,0.7077212929725647,0.110500544309616,0.0984108000993728,292.0015869140625,297.1499938964844,293.1499938964844,0.007205840665847,-2496.151611328125,300.0389709472656,0.5478031039237976,0.050000000745058,0.2289195954799652,291.0901794433594,291.1499938964844,270.6229553222656,269.81201171875,282.9704284667969,291.99884033203125,291.06378173828125,1.0,0.1554937660694122,1.0,1.0,0.9966793060302734,1.0,-0.5484867095947266,0.2318106740713119,0.3166760504245758,0.0940881595015525,0.0,0.0,0.1850316822528839,24.668249130249023,25.0,-101.71623229980467,-4249.37158203125,32.390098571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0868530273437,303.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.240234375,18000.0,0.0,0.0,0.061332993209362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348469704389572,0.1348512321710586,-4.264471954229521e-06,0.0,6.224519165698439e-05,0.0,0.0,5.303091526031494,0.0,0.0,0.0,0.2752337157726288,4.0,0.0,1.0
801720,291.5210266113281,297.1499938964844,293.1499938964844,0.0129717839881777,-700.7333984375,303.63055419921875,0.5478031039237976,0.050000000745058,0.0458278469741344,291.68914794921875,297.1499938964844,293.1499938964844,0.0103059317916631,-659.7637329101562,302.30230712890625,0.5478031039237976,0.050000000745058,0.0482589304447174,291.47509765625,297.1499938964844,293.1499938964844,0.0128531595692038,-542.827880859375,303.5768737792969,0.5478031039237976,0.050000000745058,0.035643883049488,291.3196716308594,297.1499938964844,293.1499938964844,0.0543134436011314,-1548.675537109375,304.0841064453125,0.7077212929725647,0.110500544309616,0.0984108000993728,292.0015869140625,297.1499938964844,293.1499938964844,0.007205840665847,-2496.151611328125,300.0389709472656,0.5478031039237976,0.050000000745058,0.2289195954799652,291.0901794433594,291.1499938964844,270.6229553222656,269.81201171875,282.9704284667969,291.99884033203125,291.06378173828125,1.0,0.1554937660694122,1.0,1.0,0.9966793060302734,1.0,-0.5484867095947266,0.2318106740713119,0.3166760504245758,0.0940881595015525,0.0,0.0,0.1850316822528839,24.668249130249023,25.0,-101.71623229980467,-4249.37158203125,32.390098571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0868530273437,303.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.240234375,18000.0,0.0,0.0,0.061332993209362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348469704389572,0.1348512321710586,-4.264471954229521e-06,0.0,6.224519165698439e-05,0.0,0.0,5.303091526031494,0.0,0.0,0.0,0.2752337157726288,4.0,0.0,1.0
801780,291.54034423828125,297.1499938964844,293.1499938964844,0.014454923570156,-736.1519165039062,304.14324951171875,0.5543293356895447,0.0500359609723091,0.0457827821373939,291.7043762207031,297.1499938964844,293.1499938964844,0.0112328194081783,-693.0899047851562,302.7550964355469,0.5543286800384521,0.050000000745058,0.0482113324105739,291.49334716796875,297.1499938964844,293.1499938964844,0.014342020265758,-570.7933349609375,304.1087951660156,0.5543286800384521,0.050000000745058,0.0356087274849414,291.42041015625,297.1499938964844,293.1499938964844,0.0766618996858596,-1967.841064453125,304.0692749023437,0.7692991495132446,0.1364605724811554,0.123952068388462,292.02423095703125,297.1499938964844,293.1499938964844,0.0076309773139655,-2611.984619140625,300.3390197753906,0.5543286800384521,0.050000000745058,0.228693813085556,290.96124267578125,291.1499938964844,270.58990478515625,269.79443359375,282.9512023925781,292.0211181640625,290.9363708496094,1.0,0.1561118364334106,1.0,1.0,0.9963395595550536,1.0,-0.5787150859832764,0.2450651675462722,0.3336499035358429,0.0992894321680069,0.0,0.0,0.2187457531690597,23.69630622863769,25.0,-155.06825256347656,-4447.05908203125,34.33727264404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405212402344,303.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.650390625,18000.0,0.0,0.0,0.06130862981081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502251029014587,0.1502293795347213,-4.280108441889752e-06,0.0,6.22204679530114e-05,0.0,0.0,5.952170372009277,0.0,0.0,0.0,0.2776012122631073,4.0,0.0,1.0
801840,291.54034423828125,297.1499938964844,293.1499938964844,0.014454923570156,-736.1519165039062,304.14324951171875,0.5543293356895447,0.0500359609723091,0.0457827821373939,291.7043762207031,297.1499938964844,293.1499938964844,0.0112328194081783,-693.0899047851562,302.7550964355469,0.5543286800384521,0.050000000745058,0.0482113324105739,291.49334716796875,297.1499938964844,293.1499938964844,0.014342020265758,-570.7933349609375,304.1087951660156,0.5543286800384521,0.050000000745058,0.0356087274849414,291.42041015625,297.1499938964844,293.1499938964844,0.0766618996858596,-1967.841064453125,304.0692749023437,0.7692991495132446,0.1364605724811554,0.123952068388462,292.02423095703125,297.1499938964844,293.1499938964844,0.0076309773139655,-2611.984619140625,300.3390197753906,0.5543286800384521,0.050000000745058,0.228693813085556,290.96124267578125,291.1499938964844,270.58990478515625,269.79443359375,282.9512023925781,292.0211181640625,290.9363708496094,1.0,0.1561118364334106,1.0,1.0,0.9963395595550536,1.0,-0.5787150859832764,0.2450651675462722,0.3336499035358429,0.0992894321680069,0.0,0.0,0.2187457531690597,23.69630622863769,25.0,-155.06825256347656,-4447.05908203125,34.33727264404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4405212402344,303.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.650390625,18000.0,0.0,0.0,0.06130862981081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502251029014587,0.1502293795347213,-4.280108441889752e-06,0.0,6.22204679530114e-05,0.0,0.0,5.952170372009277,0.0,0.0,0.0,0.2776012122631073,4.0,0.0,1.0
801900,291.5546264648437,297.1499938964844,293.1499938964844,0.0195881761610507,-867.4664306640625,304.1347961425781,0.6008601188659668,0.0676376298069953,0.0541744716465473,291.712646484375,297.1499938964844,293.1499938964844,0.011712659150362,-708.5853881835938,302.98199462890625,0.5620015859603882,0.050000000745058,0.0481594689190387,291.5052185058594,297.1499938964844,293.1499938964844,0.0184795539826154,-655.1260986328125,304.13653564453125,0.5942800641059875,0.0661889240145683,0.0409161038696765,291.4712829589844,297.1499938964844,293.1499938964844,0.0863547176122665,-2158.46630859375,304.0663452148437,0.802274763584137,0.1483823359012603,0.1354528218507766,292.036865234375,297.1499938964844,293.1499938964844,0.0078350771218538,-2664.56298828125,300.48779296875,0.5620015859603882,0.050000000745058,0.2284477800130844,290.9070739746094,291.1499938964844,270.5736083984375,269.7853698730469,282.9346008300781,292.0336303710937,290.88739013671875,1.0,0.1568001061677932,1.0,1.0,0.9961696863174438,1.0,-0.6085869669914246,0.2582802474498749,0.350306749343872,0.1043009236454963,0.0,0.0,0.2404175251722335,22.615184783935547,25.0,-150.47006225585938,-4641.77392578125,36.215946197509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08087158203125,303.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.962890625,18000.0,0.0,0.0,0.0626797303557396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624556183815002,0.1624599248170852,-4.297338364267489e-06,0.0,6.36119584669359e-05,0.0,0.0,6.484214782714844,0.0,0.0,0.0,0.2796113491058349,4.0,0.0,1.0
801960,291.5863342285156,297.1499938964844,293.1499938964844,0.0314701311290264,-1092.31201171875,304.1158752441406,0.6585564017295837,0.0816345512866973,0.0678155869245529,291.721435546875,297.1499938964844,293.1499938964844,0.0122167384251952,-724.0671997070312,303.2077331542969,0.5738826990127563,0.050000000745058,0.0480863191187381,291.5310363769531,297.1499938964844,293.1499938964844,0.0304584484547376,-838.8031005859375,304.1171875,0.6568335890769958,0.081967107951641,0.0523409619927406,291.5194702148437,297.1499938964844,293.1499938964844,0.0958076566457748,-2346.0908203125,304.0643615722656,0.8367612957954407,0.1601794362068176,0.1465857625007629,292.0507507324219,297.1499938964844,293.1499938964844,0.0080352248623967,-2715.653076171875,300.6314392089844,0.5738826990127563,0.050000000745058,0.2281007915735244,290.8502502441406,291.1499938964844,270.5574645996094,269.7760925292969,282.9089660644531,292.0473937988281,290.8236694335937,1.0,0.1579376459121704,1.0,1.0,0.9962288737297058,1.0,-0.6515251994132996,0.2773001492023468,0.3742250502109527,0.1116801649332046,0.0,0.0,0.2659773528575897,21.108022689819336,25.0,-181.06936645507807,-4903.0458984375,39.10076141357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6909484863281,303.0443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.703125,18000.0,0.0,0.0,0.0651021897792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775652021169662,0.1775695234537124,-4.3207069211348426e-06,0.0,6.607044633710757e-05,0.0,0.0,7.1577348709106445,0.0,0.0,0.0,0.2822185158729553,4.0,0.0,1.0
802020,291.6737365722656,297.1499938964844,293.1499938964844,0.0523844845592975,-1442.237548828125,304.0928955078125,0.7448676228523254,0.1035618111491203,0.0889492928981781,291.7406005859375,297.1499938964844,293.1499938964844,0.0133586730808019,-756.7211303710938,303.65435791015625,0.5949616432189941,0.050000000745058,0.0479731336236,291.60723876953125,297.1499938964844,293.1499938964844,0.054995521903038,-1156.320556640625,304.08795166015625,0.7522099614143372,0.107574887573719,0.071343258023262,291.6102905273437,297.1499938964844,293.1499938964844,0.1151788905262947,-2723.55908203125,304.0606689453125,0.9041210412979126,0.1830717921257019,0.1683656275272369,292.0835266113281,297.1499938964844,293.1499938964844,0.0084502277895808,-2820.568359375,300.8926696777344,0.5949616432189941,0.050000000745058,0.2275639027357101,290.7017822265625,291.1499938964844,270.5257263183594,269.7568359375,282.8695983886719,292.079833984375,290.6840209960937,1.0,0.1609672755002975,1.0,1.0,0.9963472485542296,1.0,-0.7250536680221558,0.3100407123565674,0.415012925863266,0.1246268302202224,0.0,0.0,0.3359603881835937,18.86189079284668,25.0,-163.00474548339844,-5541.49462890625,44.90625381469727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,302.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17752.1953125,18000.0,0.0,0.0,0.0734675303101539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266534864902496,0.2266578823328018,-4.402718786877813e-06,0.0,7.456020830431953e-05,0.0,0.0,9.468274116516112,0.0,0.0,0.0,0.2913641333580017,4.0,0.0,1.0
802080,291.6737365722656,297.1499938964844,293.1499938964844,0.0523844845592975,-1442.237548828125,304.0928955078125,0.7448676228523254,0.1035618111491203,0.0889492928981781,291.7406005859375,297.1499938964844,293.1499938964844,0.0133586730808019,-756.7211303710938,303.65435791015625,0.5949616432189941,0.050000000745058,0.0479731336236,291.60723876953125,297.1499938964844,293.1499938964844,0.054995521903038,-1156.320556640625,304.08795166015625,0.7522099614143372,0.107574887573719,0.071343258023262,291.6102905273437,297.1499938964844,293.1499938964844,0.1151788905262947,-2723.55908203125,304.0606689453125,0.9041210412979126,0.1830717921257019,0.1683656275272369,292.0835266113281,297.1499938964844,293.1499938964844,0.0084502277895808,-2820.568359375,300.8926696777344,0.5949616432189941,0.050000000745058,0.2275639027357101,290.7017822265625,291.1499938964844,270.5257263183594,269.7568359375,282.8695983886719,292.079833984375,290.6840209960937,1.0,0.1609672755002975,1.0,1.0,0.9963472485542296,1.0,-0.7250536680221558,0.3100407123565674,0.415012925863266,0.1246268302202224,0.0,0.0,0.3359603881835937,18.86189079284668,25.0,-163.00474548339844,-5541.49462890625,44.90625381469727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,302.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17752.1953125,18000.0,0.0,0.0,0.0734675303101539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266534864902496,0.2266578823328018,-4.402718786877813e-06,0.0,7.456020830431953e-05,0.0,0.0,9.468274116516112,0.0,0.0,0.0,0.2913641333580017,4.0,0.0,1.0
802140,291.765869140625,297.1499938964844,293.1499938964844,0.0687362179160118,-1727.046142578125,304.0849609375,0.8137386441230774,0.1222899332642555,0.1062556803226471,291.7626647949219,297.1499938964844,293.1499938964844,0.0145041681826114,-783.15673828125,304.09619140625,0.6135895252227783,0.050000000745058,0.0478862263262271,291.6907958984375,297.1499938964844,293.1499938964844,0.0739332139492034,-1416.9874267578125,304.0774230957031,0.8276541829109192,0.1297204345464706,0.0872291699051857,291.6968994140625,297.1499938964844,293.1499938964844,0.1334124356508255,-3064.7294921875,304.0601501464844,0.9735899567604064,0.204516127705574,0.188900887966156,292.1217956542969,297.1499938964844,293.1499938964844,0.0088083818554878,-2898.589111328125,301.1549987792969,0.6135895252227783,0.050000000745058,0.2271516323089599,290.6534423828125,291.1499938964844,270.4946594238281,269.7364807128906,282.8437805175781,292.1179504394531,290.6541748046875,1.0,0.1647734940052032,1.0,1.0,0.9964656233787536,1.0,-0.7889356017112732,0.3385780453681946,0.4503575563430786,0.1364096254110336,0.0,0.0,0.4066742062568664,17.234952926635742,25.0,-46.906517028808594,-6204.1982421875,51.00747299194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8372497558594,302.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17604.23046875,18000.0,0.0,0.0,0.086488738656044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969304323196411,0.2969349920749664,-4.569568318402162e-06,0.0,8.777507900958881e-05,0.0,0.0,13.24998664855957,0.0,0.0,0.0,0.3069134354591369,4.0,0.0,1.0
802200,291.765869140625,297.1499938964844,293.1499938964844,0.0687362179160118,-1727.046142578125,304.0849609375,0.8137386441230774,0.1222899332642555,0.1062556803226471,291.7626647949219,297.1499938964844,293.1499938964844,0.0145041681826114,-783.15673828125,304.09619140625,0.6135895252227783,0.050000000745058,0.0478862263262271,291.6907958984375,297.1499938964844,293.1499938964844,0.0739332139492034,-1416.9874267578125,304.0774230957031,0.8276541829109192,0.1297204345464706,0.0872291699051857,291.6968994140625,297.1499938964844,293.1499938964844,0.1334124356508255,-3064.7294921875,304.0601501464844,0.9735899567604064,0.204516127705574,0.188900887966156,292.1217956542969,297.1499938964844,293.1499938964844,0.0088083818554878,-2898.589111328125,301.1549987792969,0.6135895252227783,0.050000000745058,0.2271516323089599,290.6534423828125,291.1499938964844,270.4946594238281,269.7364807128906,282.8437805175781,292.1179504394531,290.6541748046875,1.0,0.1647734940052032,1.0,1.0,0.9964656233787536,1.0,-0.7889356017112732,0.3385780453681946,0.4503575563430786,0.1364096254110336,0.0,0.0,0.4066742062568664,17.234952926635742,25.0,-46.906517028808594,-6204.1982421875,51.00747299194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8372497558594,302.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17604.23046875,18000.0,0.0,0.0,0.086488738656044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969304323196411,0.2969349920749664,-4.569568318402162e-06,0.0,8.777507900958881e-05,0.0,0.0,13.24998664855957,0.0,0.0,0.0,0.3069134354591369,4.0,0.0,1.0
802260,291.8555603027344,297.1499938964844,293.1499938964844,0.0823145136237144,-1975.285400390625,304.0841369628906,0.8613823056221008,0.1391701698303222,0.1217718049883842,291.7987976074219,297.1499938964844,293.1499938964844,0.0260805655270814,-1055.8023681640625,304.1260681152344,0.6891394853591919,0.0744893252849578,0.0649541392922401,291.77349853515625,297.1499938964844,293.1499938964844,0.089896336197853,-1647.382568359375,304.0751342773437,0.8820356726646423,0.1499251723289489,0.1016260981559753,291.7596740722656,297.1499938964844,293.1499938964844,0.1254915595054626,-2909.323486328125,304.10552978515625,0.970299243927002,0.2284552007913589,0.1790333688259124,292.1629943847656,297.1499938964844,293.1499938964844,0.0091285267844796,-2959.051513671875,301.4112243652344,0.6221268773078918,0.050000000745058,0.2269714623689651,290.6761474609375,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,292.1592102050781,290.6849060058594,1.0,0.1688962280750274,1.0,1.0,0.997180163860321,1.0,-0.8332648873329163,0.3583543598651886,0.47491055727005,0.1450311988592147,0.0,0.0,0.4688443839550018,16.695547103881836,28.0,40.51617813110352,-6701.5078125,56.50740432739258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89312744140625,302.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17466.3203125,18000.0,0.0,0.0,0.1031052246689796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755966126918793,0.3756014704704284,-4.832760623685317e-06,0.0,0.0001046386969392,0.0,0.0,18.37822151184082,0.0,0.0,0.0,0.3281802237033844,4.0,0.0,1.0
802320,291.8555603027344,297.1499938964844,293.1499938964844,0.0823145136237144,-1975.285400390625,304.0841369628906,0.8613823056221008,0.1391701698303222,0.1217718049883842,291.7987976074219,297.1499938964844,293.1499938964844,0.0260805655270814,-1055.8023681640625,304.1260681152344,0.6891394853591919,0.0744893252849578,0.0649541392922401,291.77349853515625,297.1499938964844,293.1499938964844,0.089896336197853,-1647.382568359375,304.0751342773437,0.8820356726646423,0.1499251723289489,0.1016260981559753,291.7596740722656,297.1499938964844,293.1499938964844,0.1254915595054626,-2909.323486328125,304.10552978515625,0.970299243927002,0.2284552007913589,0.1790333688259124,292.1629943847656,297.1499938964844,293.1499938964844,0.0091285267844796,-2959.051513671875,301.4112243652344,0.6221268773078918,0.050000000745058,0.2269714623689651,290.6761474609375,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,292.1592102050781,290.6849060058594,1.0,0.1688962280750274,1.0,1.0,0.997180163860321,1.0,-0.8332648873329163,0.3583543598651886,0.47491055727005,0.1450311988592147,0.0,0.0,0.4688443839550018,16.695547103881836,28.0,40.51617813110352,-6701.5078125,56.50740432739258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89312744140625,302.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17466.3203125,18000.0,0.0,0.0,0.1031052246689796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755966126918793,0.3756014704704284,-4.832760623685317e-06,0.0,0.0001046386969392,0.0,0.0,18.37822151184082,0.0,0.0,0.0,0.3281802237033844,4.0,0.0,1.0
802380,291.9415588378906,297.1499938964844,293.1499938964844,0.0941066518425941,-2194.64697265625,304.08648681640625,0.9027403593063354,0.1545196622610092,0.135864108800888,291.87139892578125,297.1499938964844,293.1499938964844,0.0441617593169212,-1375.7659912109375,304.1044616699219,0.7603631615638733,0.0940575078129768,0.0852180421352386,291.8534545898437,297.1499938964844,293.1499938964844,0.1042485609650611,-1854.518798828125,304.0762023925781,0.9317041635513306,0.1685845106840133,0.1148968338966369,291.7755432128906,297.1499938964844,293.1499938964844,0.1181971430778503,-2768.02587890625,304.1317749023437,0.9643237590789796,0.2604270279407501,0.1707740128040313,292.2049865722656,297.1499938964844,293.1499938964844,0.0094203324988484,-3007.930908203125,301.6564025878906,0.6276525855064392,0.050000000745058,0.2268596738576889,290.7354431152344,291.1499938964844,270.43463134765625,269.69195556640625,282.8267517089844,292.2013854980469,290.7421264648437,1.0,0.1745003759860992,1.0,1.0,0.9978947639465332,1.0,-0.8803775906562805,0.3793436586856842,0.5010339021682739,0.1546653062105178,0.0,0.0,0.5199999213218689,16.571239471435547,46.0,67.69717407226562,-7124.623046875,63.54762268066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09649658203125,302.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17404.056640625,18000.0,0.0,0.0,0.1217512264847755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547610580921173,0.4547662436962127,-5.199222869123332e-06,0.0,0.0001235620147781,0.0,0.0,24.84835624694824,0.0,0.0,0.0,0.3527385592460632,4.0,0.0,1.0
802440,291.9415588378906,297.1499938964844,293.1499938964844,0.0941066518425941,-2194.64697265625,304.08648681640625,0.9027403593063354,0.1545196622610092,0.135864108800888,291.87139892578125,297.1499938964844,293.1499938964844,0.0441617593169212,-1375.7659912109375,304.1044616699219,0.7603631615638733,0.0940575078129768,0.0852180421352386,291.8534545898437,297.1499938964844,293.1499938964844,0.1042485609650611,-1854.518798828125,304.0762023925781,0.9317041635513306,0.1685845106840133,0.1148968338966369,291.7755432128906,297.1499938964844,293.1499938964844,0.1181971430778503,-2768.02587890625,304.1317749023437,0.9643237590789796,0.2604270279407501,0.1707740128040313,292.2049865722656,297.1499938964844,293.1499938964844,0.0094203324988484,-3007.930908203125,301.6564025878906,0.6276525855064392,0.050000000745058,0.2268596738576889,290.7354431152344,291.1499938964844,270.43463134765625,269.69195556640625,282.8267517089844,292.2013854980469,290.7421264648437,1.0,0.1745003759860992,1.0,1.0,0.9978947639465332,1.0,-0.8803775906562805,0.3793436586856842,0.5010339021682739,0.1546653062105178,0.0,0.0,0.5199999213218689,16.571239471435547,46.0,67.69717407226562,-7124.623046875,63.54762268066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09649658203125,302.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17404.056640625,18000.0,0.0,0.0,0.1217512264847755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547610580921173,0.4547662436962127,-5.199222869123332e-06,0.0,0.0001235620147781,0.0,0.0,24.84835624694824,0.0,0.0,0.0,0.3527385592460632,4.0,0.0,1.0
802500,291.98309326171875,297.1499938964844,293.1499938964844,0.0996811240911483,-2298.097412109375,304.087890625,0.9117696285247804,0.1616723537445068,0.1424596458673477,291.913330078125,297.1499938964844,293.1499938964844,0.0516972206532955,-1505.2264404296875,304.0991516113281,0.7784585952758789,0.1020198762416839,0.093235895037651,291.8922424316406,297.1499938964844,293.1499938964844,0.1112166717648506,-1953.195556640625,304.07696533203125,0.9437612891197203,0.1773900687694549,0.1211791411042213,291.7841491699219,297.1499938964844,293.1499938964844,0.1227800548076629,-2854.610107421875,304.12652587890625,0.9685165286064148,0.2761538326740265,0.176461711525917,292.2262268066406,297.1499938964844,293.1499938964844,0.0095741609111428,-3034.309326171875,301.7702331542969,0.6238355040550232,0.050000000745058,0.2269349247217178,290.7558898925781,291.1499938964844,270.4200744628906,269.6799011230469,282.8219909667969,292.2226867675781,290.7601318359375,1.0,0.1803284883499145,1.0,1.0,0.9982520341873168,1.0,-0.912364900112152,0.3935819864273071,0.518782913684845,0.161490648984909,0.0,0.0,0.5441880226135254,17.308521270751953,46.0,56.25268173217773,-7362.68994140625,69.9689712524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7663879394531,302.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17365.435546875,18000.0,0.0,0.0,0.1314968913793563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949712455272674,0.494976669549942,-5.417482952907449e-06,0.0,0.0001334526168648,0.0,0.0,28.711389541625977,0.0,0.0,0.0,0.3660706281661987,4.0,0.0,1.0
802560,292.023681640625,297.1499938964844,293.1499938964844,0.1051624417304992,-2398.951904296875,304.0892028808594,0.911841630935669,0.168483167886734,0.1487632542848587,291.9559020996094,297.1499938964844,293.1499938964844,0.0582015849649906,-1621.37548828125,304.0965881347656,0.7869765758514404,0.1093261390924453,0.1004917919635772,291.9302673339844,297.1499938964844,293.1499938964844,0.1181324198842048,-2049.9609375,304.0776672363281,0.9457756876945496,0.1858503371477127,0.1272326111793518,291.8033142089844,297.1499938964844,293.1499938964844,0.1334838718175888,-3055.062255859375,304.1112365722656,0.9766886234283448,0.2897073328495025,0.1891615390777588,292.2479553222656,297.1499938964844,293.1499938964844,0.0097369253635406,-3063.409912109375,301.8764343261719,0.6153798699378967,0.050000000745058,0.2271101623773574,290.76373291015625,291.1499938964844,270.4057006835937,269.6674194335937,282.8168640136719,292.24444580078125,290.76385498046875,1.0,0.1879424899816513,1.0,1.0,0.9985535144805908,1.0,-0.9513520002365112,0.4108896553516388,0.54046231508255,0.1702130734920501,0.0,0.0,0.569065511226654,18.672447204589844,64.0,29.61767196655273,-7636.125,79.08753967285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47607421875,302.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17304.890625,18000.0,0.0,0.0,0.1414654850959777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372198224067688,0.5372254848480225,-5.666392098646611e-06,0.0,0.0001435694866813,0.0,0.0,33.225215911865234,0.0,0.0,0.0,0.3807073533535003,4.0,0.0,1.0
802620,292.1022644042969,297.1499938964844,293.1499938964844,0.1158885806798935,-2593.625732421875,304.0915832519531,0.8934330344200134,0.1810792982578277,0.1605114936828613,292.0399169921875,297.1499938964844,293.1499938964844,0.0697492286562919,-1835.5472412109373,304.0952453613281,0.7838311791419983,0.1225430518388748,0.1135659590363502,292.00445556640625,297.1499938964844,293.1499938964844,0.1318173110485077,-2238.326416015625,304.0789794921875,0.9284740090370178,0.20171420276165,0.138654738664627,291.880859375,297.1499938964844,293.1499938964844,0.1695984452962875,-3710.131103515625,304.06353759765625,0.9938296675682068,0.3082181513309479,0.2301262319087982,292.2945861816406,297.1499938964844,293.1499938964844,0.0100843282416462,-3128.4345703125,302.0618591308594,0.5864101648330688,0.050000000745058,0.2277634739875793,290.7414245605469,291.1499938964844,270.3774719238281,269.6412048339844,282.80859375,292.29107666015625,290.7371520996094,1.0,0.207921102643013,1.0,1.0,0.9991565942764282,1.0,-1.0447958707809448,0.4523172676563263,0.5924786329269409,0.1925510615110397,0.0,0.0,0.6245987415313721,23.27257537841797,67.0,-25.4648551940918,-8295.138671875,106.08763122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9902648925781,301.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17075.486328125,18000.0,0.0,0.0,0.1620283275842666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360535025596619,0.6360598206520081,-6.31832517683506e-06,0.0,0.0001644381554797,0.0,0.0,45.77582931518555,0.0,0.0,0.0,0.417194664478302,4.0,0.0,1.0
802680,292.1022644042969,297.1499938964844,293.1499938964844,0.1158885806798935,-2593.625732421875,304.0915832519531,0.8934330344200134,0.1810792982578277,0.1605114936828613,292.0399169921875,297.1499938964844,293.1499938964844,0.0697492286562919,-1835.5472412109373,304.0952453613281,0.7838311791419983,0.1225430518388748,0.1135659590363502,292.00445556640625,297.1499938964844,293.1499938964844,0.1318173110485077,-2238.326416015625,304.0789794921875,0.9284740090370178,0.20171420276165,0.138654738664627,291.880859375,297.1499938964844,293.1499938964844,0.1695984452962875,-3710.131103515625,304.06353759765625,0.9938296675682068,0.3082181513309479,0.2301262319087982,292.2945861816406,297.1499938964844,293.1499938964844,0.0100843282416462,-3128.4345703125,302.0618591308594,0.5864101648330688,0.050000000745058,0.2277634739875793,290.7414245605469,291.1499938964844,270.3774719238281,269.6412048339844,282.80859375,292.29107666015625,290.7371520996094,1.0,0.207921102643013,1.0,1.0,0.9991565942764282,1.0,-1.0447958707809448,0.4523172676563263,0.5924786329269409,0.1925510615110397,0.0,0.0,0.6245987415313721,23.27257537841797,67.0,-25.4648551940918,-8295.138671875,106.08763122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9902648925781,301.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17075.486328125,18000.0,0.0,0.0,0.1620283275842666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360535025596619,0.6360598206520081,-6.31832517683506e-06,0.0,0.0001644381554797,0.0,0.0,45.77582931518555,0.0,0.0,0.0,0.417194664478302,4.0,0.0,1.0
802740,292.1775207519531,297.1499938964844,293.1499938964844,0.1258988976478576,-2771.809814453125,304.09442138671875,0.8745185136795044,0.1923619657754898,0.1710838973522186,292.1211853027344,297.1499938964844,293.1499938964844,0.0797222554683685,-2027.5296630859373,304.0969543457031,0.7759663462638855,0.134191021323204,0.1251207739114761,292.07623291015625,297.1499938964844,293.1499938964844,0.144824743270874,-2413.40478515625,304.0809936523437,0.909527063369751,0.216182678937912,0.149111807346344,291.9949645996094,297.1499938964844,293.1499938964844,0.2045906484127044,-4315.0654296875,304.03472900390625,0.9990000128746032,0.3172745108604431,0.2675444483757019,292.345703125,297.1499938964844,293.1499938964844,0.0104184411466121,-3190.21826171875,302.216796875,0.5579319596290588,0.050000000745058,0.2285637706518173,290.7076721191406,291.1499938964844,270.3500061035156,269.6131286621094,282.80389404296875,292.3422546386719,290.70611572265625,1.0,0.2266368418931961,1.0,1.0,0.9997596144676208,1.0,-1.1297836303710938,0.490220695734024,0.6395629644393921,0.2138549089431762,0.0,0.0,0.6861109733581543,28.6551570892334,70.0,-31.902727127075195,-8969.55078125,136.9080352783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6093444824219,301.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,16794.81640625,18000.0,0.0,0.0,0.1832758486270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569364905357361,0.7569437623023987,-7.27739097783342e-06,0.0,0.0001860016782302,0.0,0.0,65.686279296875,0.0,0.0,0.0,0.4657013118267059,4.0,0.0,1.0
802800,292.1775207519531,297.1499938964844,293.1499938964844,0.1258988976478576,-2771.809814453125,304.09442138671875,0.8745185136795044,0.1923619657754898,0.1710838973522186,292.1211853027344,297.1499938964844,293.1499938964844,0.0797222554683685,-2027.5296630859373,304.0969543457031,0.7759663462638855,0.134191021323204,0.1251207739114761,292.07623291015625,297.1499938964844,293.1499938964844,0.144824743270874,-2413.40478515625,304.0809936523437,0.909527063369751,0.216182678937912,0.149111807346344,291.9949645996094,297.1499938964844,293.1499938964844,0.2045906484127044,-4315.0654296875,304.03472900390625,0.9990000128746032,0.3172745108604431,0.2675444483757019,292.345703125,297.1499938964844,293.1499938964844,0.0104184411466121,-3190.21826171875,302.216796875,0.5579319596290588,0.050000000745058,0.2285637706518173,290.7076721191406,291.1499938964844,270.3500061035156,269.6131286621094,282.80389404296875,292.3422546386719,290.70611572265625,1.0,0.2266368418931961,1.0,1.0,0.9997596144676208,1.0,-1.1297836303710938,0.490220695734024,0.6395629644393921,0.2138549089431762,0.0,0.0,0.6861109733581543,28.6551570892334,70.0,-31.902727127075195,-8969.55078125,136.9080352783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6093444824219,301.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,16794.81640625,18000.0,0.0,0.0,0.1832758486270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569364905357361,0.7569437623023987,-7.27739097783342e-06,0.0,0.0001860016782302,0.0,0.0,65.686279296875,0.0,0.0,0.0,0.4657013118267059,4.0,0.0,1.0
802860,292.24920654296875,297.1499938964844,293.1499938964844,0.1348010152578354,-2927.013427734375,304.0981140136719,0.8582829236984253,0.2024610340595245,0.1805758029222488,292.1983642578125,297.1499938964844,293.1499938964844,0.0882872641086578,-2195.085693359375,304.1003723144531,0.7678317427635193,0.1445975601673126,0.1353977620601654,292.1453552246094,297.1499938964844,293.1499938964844,0.1566579043865203,-2569.087158203125,304.0843200683594,0.8943558931350708,0.2293661683797836,0.1586582362651825,292.11334228515625,297.1499938964844,293.1499938964844,0.2350552082061767,-4820.7216796875,304.0226745605469,0.9990000128746032,0.3225400149822235,0.2990970611572265,292.3987121582031,297.1499938964844,293.1499938964844,0.0107119940221309,-3240.30029296875,302.3526306152344,0.5338984727859497,0.050000000745058,0.2294470816850662,290.7037353515625,291.1499938964844,270.323486328125,269.5845031738281,282.79998779296875,292.3954772949219,290.7048034667969,1.0,0.2440046966075897,0.9988232851028442,0.9988232851028442,0.9998557567596436,1.0,-1.2039068937301636,0.5236056447029114,0.6803011894226074,0.2327026724815368,0.0,0.0,0.7461441159248352,34.40971755981445,58.0,-6.148877143859863,-9603.7197265625,169.4934844970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3497314453125,301.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16668.46484375,18000.0,0.0,0.0,0.204596534371376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850617408752441,0.885070264339447,-8.526356396032497e-06,0.0,0.000207639473956,0.0,0.0,93.58911895751952,0.0,0.0,0.0,0.520908534526825,4.0,0.0,1.0
802920,292.24920654296875,297.1499938964844,293.1499938964844,0.1348010152578354,-2927.013427734375,304.0981140136719,0.8582829236984253,0.2024610340595245,0.1805758029222488,292.1983642578125,297.1499938964844,293.1499938964844,0.0882872641086578,-2195.085693359375,304.1003723144531,0.7678317427635193,0.1445975601673126,0.1353977620601654,292.1453552246094,297.1499938964844,293.1499938964844,0.1566579043865203,-2569.087158203125,304.0843200683594,0.8943558931350708,0.2293661683797836,0.1586582362651825,292.11334228515625,297.1499938964844,293.1499938964844,0.2350552082061767,-4820.7216796875,304.0226745605469,0.9990000128746032,0.3225400149822235,0.2990970611572265,292.3987121582031,297.1499938964844,293.1499938964844,0.0107119940221309,-3240.30029296875,302.3526306152344,0.5338984727859497,0.050000000745058,0.2294470816850662,290.7037353515625,291.1499938964844,270.323486328125,269.5845031738281,282.79998779296875,292.3954772949219,290.7048034667969,1.0,0.2440046966075897,0.9988232851028442,0.9988232851028442,0.9998557567596436,1.0,-1.2039068937301636,0.5236056447029114,0.6803011894226074,0.2327026724815368,0.0,0.0,0.7461441159248352,34.40971755981445,58.0,-6.148877143859863,-9603.7197265625,169.4934844970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3497314453125,301.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16668.46484375,18000.0,0.0,0.0,0.204596534371376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850617408752441,0.885070264339447,-8.526356396032497e-06,0.0,0.000207639473956,0.0,0.0,93.58911895751952,0.0,0.0,0.0,0.520908534526825,4.0,0.0,1.0
802980,292.3164978027344,297.1499938964844,293.1499938964844,0.1425284445285797,-3059.08447265625,304.1025695800781,0.8554450869560242,0.211635336279869,0.1891013830900192,292.2694091796875,297.1499938964844,293.1499938964844,0.0958568602800369,-2343.12109375,304.10430908203125,0.7706835865974426,0.1542920470237732,0.1448238343000412,292.2108154296875,297.1499938964844,293.1499938964844,0.1672120243310928,-2705.024169921875,304.0886535644531,0.8935313820838928,0.2415414154529571,0.1673891097307205,292.2133483886719,297.1499938964844,293.1499938964844,0.2459005266427993,-4987.419921875,304.04791259765625,0.9947490096092224,0.3284447491168976,0.3095875382423401,292.4497985839844,297.1499938964844,293.1499938964844,0.0109438970685005,-3274.28515625,302.47918701171875,0.5224181413650513,0.050000000745058,0.2299786210060119,290.7326965332031,291.1499938964844,270.2982177734375,269.5567932128906,282.80340576171875,292.4468688964844,290.7387390136719,1.0,0.2536734640598297,0.9976465702056884,0.9976465702056884,0.9999518990516664,1.0,-1.2491014003753662,0.5440516471862793,0.7050497531890869,0.2444280236959457,0.0,0.0,0.8004817366600037,37.91879653930664,46.0,44.13002014160156,-10092.3486328125,191.18215942382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23846435546875,301.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,16728.380859375,18000.0,0.0,0.0,0.2251920104026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053350925445557,1.0053449869155884,-9.920573575072922e-06,0.0,0.0002285412629134,0.0,0.0,127.31621551513672,0.0,0.0,0.0,0.5751373767852783,4.0,0.0,1.0
803040,292.3164978027344,297.1499938964844,293.1499938964844,0.1425284445285797,-3059.08447265625,304.1025695800781,0.8554450869560242,0.211635336279869,0.1891013830900192,292.2694091796875,297.1499938964844,293.1499938964844,0.0958568602800369,-2343.12109375,304.10430908203125,0.7706835865974426,0.1542920470237732,0.1448238343000412,292.2108154296875,297.1499938964844,293.1499938964844,0.1672120243310928,-2705.024169921875,304.0886535644531,0.8935313820838928,0.2415414154529571,0.1673891097307205,292.2133483886719,297.1499938964844,293.1499938964844,0.2459005266427993,-4987.419921875,304.04791259765625,0.9947490096092224,0.3284447491168976,0.3095875382423401,292.4497985839844,297.1499938964844,293.1499938964844,0.0109438970685005,-3274.28515625,302.47918701171875,0.5224181413650513,0.050000000745058,0.2299786210060119,290.7326965332031,291.1499938964844,270.2982177734375,269.5567932128906,282.80340576171875,292.4468688964844,290.7387390136719,1.0,0.2536734640598297,0.9976465702056884,0.9976465702056884,0.9999518990516664,1.0,-1.2491014003753662,0.5440516471862793,0.7050497531890869,0.2444280236959457,0.0,0.0,0.8004817366600037,37.91879653930664,46.0,44.13002014160156,-10092.3486328125,191.18215942382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23846435546875,301.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,16728.380859375,18000.0,0.0,0.0,0.2251920104026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053350925445557,1.0053449869155884,-9.920573575072922e-06,0.0,0.0002285412629134,0.0,0.0,127.31621551513672,0.0,0.0,0.0,0.5751373767852783,4.0,0.0,1.0
803100,292.3484191894531,297.1499938964844,293.1499938964844,0.1458834558725357,-3115.47021484375,304.1050720214844,0.8613237142562866,0.2159271091222763,0.1930340975522995,292.3026428222656,297.1499938964844,293.1499938964844,0.0992775559425354,-2409.333984375,304.1064147949219,0.7786812782287598,0.15892294049263,0.1492670476436615,292.24200439453125,297.1499938964844,293.1499938964844,0.1719269007444381,-2764.743408203125,304.0912475585937,0.9010639786720276,0.247313991189003,0.1714814603328704,292.2504577636719,297.1499938964844,293.1499938964844,0.2496102005243301,-5042.15869140625,304.0596923828125,0.9978691935539246,0.3330191373825073,0.3134754598140716,292.47369384765625,297.1499938964844,293.1499938964844,0.0110232736915349,-3282.371337890625,302.542236328125,0.5224725008010864,0.050000000745058,0.2299752086400985,290.76568603515625,291.1499938964844,270.2860717773437,269.54327392578125,282.80499267578125,292.4709777832031,290.7727966308594,1.0,0.2562529742717743,0.9970582127571106,0.9970582127571106,1.0,1.0,-1.2687965631484983,0.5530194044113159,0.7157770991325378,0.2494859844446182,0.0,0.0,0.8228282928466797,38.19931411743164,46.0,69.61675262451172,-10319.7080078125,198.362548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2489624023437,301.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,16849.705078125,18000.0,0.0,0.0,0.2349057793617248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056502342224121,1.0565129518508911,-1.058865018421784e-05,0.0,0.0002383995015406,0.0,0.0,144.2430877685547,0.0,0.0,0.0,0.5987383723258972,4.0,0.0,1.0
803160,292.3790283203125,297.1499938964844,293.1499938964844,0.1490083485841751,-3167.564697265625,304.1075744628906,0.8693805932998657,0.2200632989406585,0.1967935115098953,292.3342590332031,297.1499938964844,293.1499938964844,0.1025439575314521,-2472.030517578125,304.1083984375,0.7886222004890442,0.1634429991245269,0.1535720080137252,292.2720031738281,297.1499938964844,293.1499938964844,0.1763901263475418,-2820.806640625,304.09381103515625,0.91123229265213,0.2529236674308777,0.175432026386261,292.281494140625,297.1499938964844,293.1499938964844,0.2496233433485031,-5035.98828125,304.0762634277344,0.9990000128746032,0.3383097052574157,0.3135839998722076,292.4961853027344,297.1499938964844,293.1499938964844,0.01109270285815,-3287.950439453125,302.60516357421875,0.5241981148719788,0.050000000745058,0.2298884838819503,290.8037109375,291.1499938964844,270.27423095703125,269.530029296875,282.8077697753906,292.4936828613281,290.8118896484375,1.0,0.2575070261955261,0.9964838624000548,0.9964838624000548,1.0,1.0,-1.2832796573638916,0.5595935583114624,0.7236860990524292,0.2533022463321686,0.0,0.0,0.8421398401260376,37.962135314941406,34.0,91.30992126464844,-10519.048828125,202.7952423095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3006896972656,302.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,16993.796875,18000.0,0.0,0.0,0.2441455870866775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004256010055542,1.100436806678772,-1.1196540071978234e-05,0.0,0.0002477767411619,0.0,0.0,160.09080505371094,0.0,0.0,0.0,0.6192164421081543,4.0,0.0,1.0
803220,292.4367370605469,297.1499938964844,293.1499938964844,0.1543924659490585,-3255.822509765625,304.1127624511719,0.8916687369346619,0.2278907001018524,0.2038710713386535,292.3930969238281,297.1499938964844,293.1499938964844,0.1085031256079673,-2584.56591796875,304.1123352050781,0.8134860992431641,0.1721728146076202,0.161843940615654,292.3284912109375,297.1499938964844,293.1499938964844,0.1843542754650116,-2919.32177734375,304.0992736816406,0.9402421116828918,0.2637063264846802,0.1829873025417328,292.31463623046875,297.1499938964844,293.1499938964844,0.2371281534433365,-4819.52880859375,304.1217956542969,0.9990000128746032,0.3535105288028717,0.3015552759170532,292.5365600585937,297.1499938964844,293.1499938964844,0.0111926458775997,-3288.48779296875,302.73443603515625,0.532184362411499,0.050000000745058,0.2295176535844802,290.91094970703125,291.1499938964844,270.2516174316406,269.5043029785156,282.8169250488281,292.534423828125,290.9232788085937,1.0,0.2563611268997192,0.9953351616859436,0.9953351616859436,1.0,1.0,-1.2958800792694092,0.5653005838394165,0.7305795550346375,0.2566307783126831,0.0,0.0,0.8673573732376099,36.18193054199219,37.0,146.67759704589844,-10837.7255859375,203.25250244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5337829589844,302.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17339.3203125,18000.0,0.0,0.0,0.2608015835285187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648157835006714,1.1648279428482056,-1.2160408914496657e-05,0.0,0.000264680449618,0.0,0.0,185.8074493408203,0.0,0.0,0.0,0.6494504809379578,4.0,0.0,1.0
