time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803280,292.4367370605469,297.1499938964844,293.1499938964844,0.1543924659490585,-3255.822509765625,304.1127624511719,0.8916687369346619,0.2278907001018524,0.2038710713386535,292.3930969238281,297.1499938964844,293.1499938964844,0.1085031256079673,-2584.56591796875,304.1123352050781,0.8134860992431641,0.1721728146076202,0.161843940615654,292.3284912109375,297.1499938964844,293.1499938964844,0.1843542754650116,-2919.32177734375,304.0992736816406,0.9402421116828918,0.2637063264846802,0.1829873025417328,292.31463623046875,297.1499938964844,293.1499938964844,0.2371281534433365,-4819.52880859375,304.1217956542969,0.9990000128746032,0.3535105288028717,0.3015552759170532,292.5365600585937,297.1499938964844,293.1499938964844,0.0111926458775997,-3288.48779296875,302.73443603515625,0.532184362411499,0.050000000745058,0.2295176535844802,290.91094970703125,291.1499938964844,270.2516174316406,269.5043029785156,282.8169250488281,292.534423828125,290.9232788085937,1.0,0.2563611268997192,0.9953351616859436,0.9953351616859436,1.0,1.0,-1.2958800792694092,0.5653005838394165,0.7305795550346375,0.2566307783126831,0.0,0.0,0.8673573732376099,36.18193054199219,37.0,146.67759704589844,-10837.7255859375,203.25250244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5337829589844,302.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17339.3203125,18000.0,0.0,0.0,0.2608015835285187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648157835006714,1.1648279428482056,-1.2160408914496657e-05,0.0,0.000264680449618,0.0,0.0,185.8074493408203,0.0,0.0,0.0,0.6494504809379578,4.0,0.0,1.0
803340,292.4903564453125,297.1499938964844,293.1499938964844,0.1588049232959747,-3326.6298828125,304.1177978515625,0.9099735021591188,0.2350840121507644,0.2104177922010421,292.4468688964844,297.1499938964844,293.1499938964844,0.1138100996613502,-2682.8720703125,304.11602783203125,0.8326056599617004,0.1804420500993728,0.1697215735912323,292.3807983398437,297.1499938964844,293.1499938964844,0.1912668943405151,-3003.32177734375,304.1046447753906,0.962813913822174,0.2739123404026031,0.190159410238266,292.3213806152344,297.1499938964844,293.1499938964844,0.2273930609226226,-4652.58447265625,304.14678955078125,0.9990000128746032,0.3732857406139374,0.2936299741268158,292.5707092285156,297.1499938964844,293.1499938964844,0.011281594634056,-3284.09326171875,302.8679504394531,0.5377973318099976,0.050000000745058,0.2292810976505279,291.048095703125,291.1499938964844,270.2304382324219,269.47967529296875,282.8216552734375,292.5689392089844,291.0611572265625,1.0,0.2573061883449554,0.9941864609718324,0.9941864609718324,1.0,1.0,-1.3120002746582031,0.5726649761199951,0.7393353581428528,0.2607736885547638,0.0,0.0,0.8718770742416382,35.17280578613281,55.0,180.68800354003903,-11175.1650390625,206.65907287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.912353515625,302.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17730.884765625,18000.0,0.0,0.0,0.2747607827186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941490173339844,1.1941616535186768,-1.266915296582738e-05,0.0,0.0002788472629617,0.0,0.0,198.9952087402344,0.0,0.0,0.0,0.6633471846580505,4.0,0.0,1.0
803400,292.4903564453125,297.1499938964844,293.1499938964844,0.1588049232959747,-3326.6298828125,304.1177978515625,0.9099735021591188,0.2350840121507644,0.2104177922010421,292.4468688964844,297.1499938964844,293.1499938964844,0.1138100996613502,-2682.8720703125,304.11602783203125,0.8326056599617004,0.1804420500993728,0.1697215735912323,292.3807983398437,297.1499938964844,293.1499938964844,0.1912668943405151,-3003.32177734375,304.1046447753906,0.962813913822174,0.2739123404026031,0.190159410238266,292.3213806152344,297.1499938964844,293.1499938964844,0.2273930609226226,-4652.58447265625,304.14678955078125,0.9990000128746032,0.3732857406139374,0.2936299741268158,292.5707092285156,297.1499938964844,293.1499938964844,0.011281594634056,-3284.09326171875,302.8679504394531,0.5377973318099976,0.050000000745058,0.2292810976505279,291.048095703125,291.1499938964844,270.2304382324219,269.47967529296875,282.8216552734375,292.5689392089844,291.0611572265625,1.0,0.2573061883449554,0.9941864609718324,0.9941864609718324,1.0,1.0,-1.3120002746582031,0.5726649761199951,0.7393353581428528,0.2607736885547638,0.0,0.0,0.8718770742416382,35.17280578613281,55.0,180.68800354003903,-11175.1650390625,206.65907287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.912353515625,302.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17730.884765625,18000.0,0.0,0.0,0.2747607827186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941490173339844,1.1941616535186768,-1.266915296582738e-05,0.0,0.0002788472629617,0.0,0.0,198.9952087402344,0.0,0.0,0.0,0.6633471846580505,4.0,0.0,1.0
803460,292.5407409667969,297.1499938964844,293.1499938964844,0.1628410965204239,-3391.1259765625,304.12176513671875,0.9067486524581908,0.2415813952684402,0.216471791267395,292.4965209960937,297.1499938964844,293.1499938964844,0.1188767254352569,-2775.929931640625,304.1188659667969,0.8339695334434509,0.1881853938102722,0.1772405356168747,292.4294738769531,297.1499938964844,293.1499938964844,0.1978689134120941,-3083.1494140625,304.10870361328125,0.9619210958480836,0.2835225164890289,0.1970111429691314,292.33624267578125,297.1499938964844,293.1499938964844,0.2352967113256454,-4782.5947265625,304.1337585449219,0.9990000128746032,0.3913266360759735,0.3050318658351898,292.5999755859375,297.1499938964844,293.1499938964844,0.0114265112206339,-3290.986328125,302.99951171875,0.5298084616661072,0.050000000745058,0.2296215444803238,291.1728820800781,291.1499938964844,270.2107238769531,269.45623779296875,282.81524658203125,292.5984802246094,291.1822204589844,1.0,0.2659424245357513,0.9934133887290956,0.9934133887290956,1.0,1.0,-1.3505992889404297,0.5904099941253662,0.7601892948150635,0.2707370519638061,0.0,0.0,0.8600649237632751,37.61016845703125,73.0,163.28399658203125,-11612.9228515625,226.22071838378903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3634033203125,303.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.9140625,18000.0,0.0,0.0,0.286307543516159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1917164325714111,1.191729187965393,-1.2711711860902142e-05,0.0,0.0002905657456722,0.0,0.0,198.7983245849609,0.0,0.0,0.0,0.6623039245605469,4.0,0.0,1.0
803520,292.5407409667969,297.1499938964844,293.1499938964844,0.1628410965204239,-3391.1259765625,304.12176513671875,0.9067486524581908,0.2415813952684402,0.216471791267395,292.4965209960937,297.1499938964844,293.1499938964844,0.1188767254352569,-2775.929931640625,304.1188659667969,0.8339695334434509,0.1881853938102722,0.1772405356168747,292.4294738769531,297.1499938964844,293.1499938964844,0.1978689134120941,-3083.1494140625,304.10870361328125,0.9619210958480836,0.2835225164890289,0.1970111429691314,292.33624267578125,297.1499938964844,293.1499938964844,0.2352967113256454,-4782.5947265625,304.1337585449219,0.9990000128746032,0.3913266360759735,0.3050318658351898,292.5999755859375,297.1499938964844,293.1499938964844,0.0114265112206339,-3290.986328125,302.99951171875,0.5298084616661072,0.050000000745058,0.2296215444803238,291.1728820800781,291.1499938964844,270.2107238769531,269.45623779296875,282.81524658203125,292.5984802246094,291.1822204589844,1.0,0.2659424245357513,0.9934133887290956,0.9934133887290956,1.0,1.0,-1.3505992889404297,0.5904099941253662,0.7601892948150635,0.2707370519638061,0.0,0.0,0.8600649237632751,37.61016845703125,73.0,163.28399658203125,-11612.9228515625,226.22071838378903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3634033203125,303.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.9140625,18000.0,0.0,0.0,0.286307543516159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1917164325714111,1.191729187965393,-1.2711711860902142e-05,0.0,0.0002905657456722,0.0,0.0,198.7983245849609,0.0,0.0,0.0,0.6623039245605469,4.0,0.0,1.0
803580,292.5884704589844,297.1499938964844,293.1499938964844,0.1670489460229873,-3459.2607421875,304.1241149902344,0.8875163793563843,0.2473381012678146,0.2219780832529068,292.54278564453125,297.1499938964844,293.1499938964844,0.1240934655070304,-2871.908935546875,304.1205139160156,0.8216171860694885,0.1953553855419159,0.1843397617340088,292.47515869140625,297.1499938964844,293.1499938964844,0.2048648595809936,-3168.248779296875,304.1107482910156,0.942973792552948,0.2925095558166504,0.2035155892372131,292.3846435546875,297.1499938964844,293.1499938964844,0.2593287229537964,-5176.259765625,304.0987548828125,0.9990000128746032,0.4022042453289032,0.3328390121459961,292.626708984375,297.1499938964844,293.1499938964844,0.0116581227630376,-3317.692138671875,303.1214599609375,0.5127052068710327,0.050000000745058,0.2305072993040084,291.2452697753906,291.1499938964844,270.19256591796875,269.4340209960937,282.8002319335937,292.6253356933594,291.2489929199219,1.0,0.2805535793304443,0.9926403164863586,0.9926403164863586,1.0,1.0,-1.4079744815826416,0.616898238658905,0.7910762429237366,0.2857272922992706,0.0,0.0,0.841877818107605,43.30043411254883,91.0,100.67241668701172,-12106.3642578125,262.1152038574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8116760253906,303.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18286.7109375,18000.0,0.0,0.0,0.2960643768310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168006181716919,1.1680185794830322,-1.2419855920597913e-05,0.0,0.0003004677128046,0.0,0.0,189.3790283203125,0.0,0.0,0.0,0.6513035893440247,4.0,0.0,1.0
803640,292.5884704589844,297.1499938964844,293.1499938964844,0.1670489460229873,-3459.2607421875,304.1241149902344,0.8875163793563843,0.2473381012678146,0.2219780832529068,292.54278564453125,297.1499938964844,293.1499938964844,0.1240934655070304,-2871.908935546875,304.1205139160156,0.8216171860694885,0.1953553855419159,0.1843397617340088,292.47515869140625,297.1499938964844,293.1499938964844,0.2048648595809936,-3168.248779296875,304.1107482910156,0.942973792552948,0.2925095558166504,0.2035155892372131,292.3846435546875,297.1499938964844,293.1499938964844,0.2593287229537964,-5176.259765625,304.0987548828125,0.9990000128746032,0.4022042453289032,0.3328390121459961,292.626708984375,297.1499938964844,293.1499938964844,0.0116581227630376,-3317.692138671875,303.1214599609375,0.5127052068710327,0.050000000745058,0.2305072993040084,291.2452697753906,291.1499938964844,270.19256591796875,269.4340209960937,282.8002319335937,292.6253356933594,291.2489929199219,1.0,0.2805535793304443,0.9926403164863586,0.9926403164863586,1.0,1.0,-1.4079744815826416,0.616898238658905,0.7910762429237366,0.2857272922992706,0.0,0.0,0.841877818107605,43.30043411254883,91.0,100.67241668701172,-12106.3642578125,262.1152038574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8116760253906,303.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18286.7109375,18000.0,0.0,0.0,0.2960643768310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168006181716919,1.1680185794830322,-1.2419855920597913e-05,0.0,0.0003004677128046,0.0,0.0,189.3790283203125,0.0,0.0,0.0,0.6513035893440247,4.0,0.0,1.0
803700,292.611572265625,297.1499938964844,293.1499938964844,0.1692814081907272,-3495.79833984375,304.124755859375,0.874630331993103,0.2499103546142578,0.2245040982961654,292.5648498535156,297.1499938964844,293.1499938964844,0.126813992857933,-2922.0927734375,304.1209411621094,0.8122581243515015,0.1987101882696151,0.1877160668373108,292.4970397949219,297.1499938964844,293.1499938964844,0.2086133807897567,-3214.06005859375,304.111083984375,0.928869128227234,0.2967634499073028,0.2066308259963989,292.4225769042969,297.1499938964844,293.1499938964844,0.2763607800006866,-5451.01708984375,304.0770874023437,0.9990000128746032,0.4044630825519562,0.3514009416103363,292.6397705078125,297.1499938964844,293.1499938964844,0.0118091274052858,-3339.07275390625,303.1774597167969,0.5029877424240112,0.050000000745058,0.2311417311429977,291.2576599121094,291.1499938964844,270.1841125488281,269.42340087890625,282.7904357910156,292.6384582519531,291.258544921875,1.0,0.2896523773670196,0.9922537803649902,0.9922537803649902,1.0,1.0,-1.4418402910232544,0.6326045989990234,0.8092357516288757,0.2946211099624634,0.0,0.0,0.8333795070648193,47.27643203735352,91.0,60.91555404663086,-12362.3359375,286.0761413574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.020751953125,303.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18328.763671875,18000.0,0.0,0.0,0.3004381358623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527434587478638,1.152755618095398,-1.2214272828714456e-05,0.0,0.0003049065126106,0.0,0.0,183.2728729248047,0.0,0.0,0.0,0.6442323923110962,4.0,0.0,1.0
803760,292.6341857910156,297.1499938964844,293.1499938964844,0.1716060787439346,-3534.0595703125,304.1251220703125,0.8608593940734863,0.2522915005683899,0.2268740981817245,292.5863342285156,297.1499938964844,293.1499938964844,0.1296164542436599,-2973.847412109375,304.1211242675781,0.8011975288391113,0.2019060105085373,0.1909699290990829,292.51837158203125,297.1499938964844,293.1499938964844,0.2125432342290878,-3262.17431640625,304.1109924316406,0.9134061336517334,0.3008459806442261,0.2096504718065261,292.4691467285156,297.1499938964844,293.1499938964844,0.2962842285633087,-5768.13037109375,304.0541076660156,0.9990000128746032,0.4045361280441284,0.3723767399787903,292.65289306640625,297.1499938964844,293.1499938964844,0.0119839860126376,-3365.68701171875,303.2298889160156,0.4932441115379333,0.050000000745058,0.2319001853466034,291.2542419433594,291.1499938964844,270.176025390625,269.4131164550781,282.7796325683594,292.6515808105469,291.25262451171875,1.0,0.2997091114521026,0.9916080832481384,0.9916080832481384,1.0,1.0,-1.4783049821853638,0.6495670080184937,0.8287380337715149,0.3042209148406982,0.0,0.0,0.8266929984092712,51.9777717590332,94.0,20.127216339111328,-12622.4482421875,314.076904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2147827148437,303.5663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18323.646484375,18000.0,0.0,0.0,0.3045591413974762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1380391120910645,1.138051152229309,-1.2008567864540964e-05,0.0,0.0003090888203587,0.0,0.0,177.4204559326172,0.0,0.0,0.0,0.6374327540397644,4.0,0.0,1.0
803820,292.6771545410156,297.1499938964844,293.1499938964844,0.1760333180427551,-3606.600830078125,304.1260986328125,0.8340161442756653,0.256646454334259,0.2312705814838409,292.6270446777344,297.1499938964844,293.1499938964844,0.1350598633289337,-3073.704345703125,304.1217041015625,0.7778995037078857,0.2079267352819442,0.1971660107374191,292.5592041015625,297.1499938964844,293.1499938964844,0.2202202379703521,-3355.54296875,304.1112670898437,0.8847805261611938,0.3085681200027466,0.2154196053743362,292.5589904785156,297.1499938964844,293.1499938964844,0.3078908026218414,-5939.59716796875,304.0689392089844,0.975581169128418,0.4034876227378845,0.3825522065162658,292.678466796875,297.1499938964844,293.1499938964844,0.0123707633465528,-3424.2587890625,303.32916259765625,0.4728182554244995,0.050000000745058,0.2337474972009658,291.2393493652344,291.1499938964844,270.16119384765625,269.3935852050781,282.7745361328125,292.6772766113281,291.2408752441406,1.0,0.3151567578315735,0.9903165698051452,0.9903165698051452,1.0,1.0,-1.5124174356460571,0.6653770208358765,0.8470404148101807,0.3134920597076416,0.0,0.0,0.8163511753082275,62.47719192504883,97.0,3.85977554321289,-12931.8564453125,357.1034851074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.578369140625,303.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18248.439453125,18000.0,0.0,0.0,0.3119404315948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1154066324234009,1.1154183149337769,-1.1681856449285988e-05,0.0,0.0003165798843838,0.0,0.0,168.522216796875,0.0,0.0,0.0,0.6268279552459717,4.0,0.0,1.0
803880,292.6771545410156,297.1499938964844,293.1499938964844,0.1760333180427551,-3606.600830078125,304.1260986328125,0.8340161442756653,0.256646454334259,0.2312705814838409,292.6270446777344,297.1499938964844,293.1499938964844,0.1350598633289337,-3073.704345703125,304.1217041015625,0.7778995037078857,0.2079267352819442,0.1971660107374191,292.5592041015625,297.1499938964844,293.1499938964844,0.2202202379703521,-3355.54296875,304.1112670898437,0.8847805261611938,0.3085681200027466,0.2154196053743362,292.5589904785156,297.1499938964844,293.1499938964844,0.3078908026218414,-5939.59716796875,304.0689392089844,0.975581169128418,0.4034876227378845,0.3825522065162658,292.678466796875,297.1499938964844,293.1499938964844,0.0123707633465528,-3424.2587890625,303.32916259765625,0.4728182554244995,0.050000000745058,0.2337474972009658,291.2393493652344,291.1499938964844,270.16119384765625,269.3935852050781,282.7745361328125,292.6772766113281,291.2408752441406,1.0,0.3151567578315735,0.9903165698051452,0.9903165698051452,1.0,1.0,-1.5124174356460571,0.6653770208358765,0.8470404148101807,0.3134920597076416,0.0,0.0,0.8163511753082275,62.47719192504883,97.0,3.85977554321289,-12931.8564453125,357.1034851074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.578369140625,303.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18248.439453125,18000.0,0.0,0.0,0.3119404315948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1154066324234009,1.1154183149337769,-1.1681856449285988e-05,0.0,0.0003165798843838,0.0,0.0,168.522216796875,0.0,0.0,0.0,0.6268279552459717,4.0,0.0,1.0
803940,292.71783447265625,297.1499938964844,293.1499938964844,0.1794226616621017,-3661.014404296875,304.12841796875,0.8164412975311279,0.2603704035282135,0.23506860435009,292.6657409667969,297.1499938964844,293.1499938964844,0.139657124876976,-3156.597412109375,304.1235046386719,0.763248860836029,0.2133287191390991,0.2027582824230194,292.5984802246094,297.1499938964844,293.1499938964844,0.2266723066568374,-3432.6435546875,304.1134338378906,0.8668598532676697,0.3155664503574371,0.2206621915102005,292.6132202148437,297.1499938964844,293.1499938964844,0.3116722404956817,-5988.86669921875,304.0892639160156,0.950559139251709,0.407421350479126,0.3857034146785736,292.70233154296875,297.1499938964844,293.1499938964844,0.0127088893204927,-3470.09912109375,303.4266967773437,0.4533440470695495,0.050000000745058,0.2353654205799102,291.2586364746094,291.1499938964844,270.1480712890625,269.37548828125,282.7734375,292.7015686035156,291.2600402832031,1.0,0.3274841606616974,0.9890251159667968,0.9890251159667968,1.0,1.0,-1.5356992483139038,0.6762199997901917,0.8594791889190674,0.3197031319141388,0.0,0.0,0.8005463480949402,71.55438232421875,100.0,18.04832649230957,-13170.333984375,392.5177612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9542541503906,304.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18320.75390625,18000.0,0.0,0.0,0.3177166879177093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0879788398742676,1.087990164756775,-1.133122441387968e-05,0.0,0.0003224420652259,0.0,0.0,158.53170776367188,0.0,0.0,0.0,0.6140835881233215,4.0,0.0,1.0
804000,292.71783447265625,297.1499938964844,293.1499938964844,0.1794226616621017,-3661.014404296875,304.12841796875,0.8164412975311279,0.2603704035282135,0.23506860435009,292.6657409667969,297.1499938964844,293.1499938964844,0.139657124876976,-3156.597412109375,304.1235046386719,0.763248860836029,0.2133287191390991,0.2027582824230194,292.5984802246094,297.1499938964844,293.1499938964844,0.2266723066568374,-3432.6435546875,304.1134338378906,0.8668598532676697,0.3155664503574371,0.2206621915102005,292.6132202148437,297.1499938964844,293.1499938964844,0.3116722404956817,-5988.86669921875,304.0892639160156,0.950559139251709,0.407421350479126,0.3857034146785736,292.70233154296875,297.1499938964844,293.1499938964844,0.0127088893204927,-3470.09912109375,303.4266967773437,0.4533440470695495,0.050000000745058,0.2353654205799102,291.2586364746094,291.1499938964844,270.1480712890625,269.37548828125,282.7734375,292.7015686035156,291.2600402832031,1.0,0.3274841606616974,0.9890251159667968,0.9890251159667968,1.0,1.0,-1.5356992483139038,0.6762199997901917,0.8594791889190674,0.3197031319141388,0.0,0.0,0.8005463480949402,71.55438232421875,100.0,18.04832649230957,-13170.333984375,392.5177612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9542541503906,304.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18320.75390625,18000.0,0.0,0.0,0.3177166879177093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0879788398742676,1.087990164756775,-1.133122441387968e-05,0.0,0.0003224420652259,0.0,0.0,158.53170776367188,0.0,0.0,0.0,0.6140835881233215,4.0,0.0,1.0
804060,292.755615234375,297.1499938964844,293.1499938964844,0.1824333071708679,-3709.201904296875,304.1305847167969,0.8044568300247192,0.2636547684669494,0.2383545637130737,292.70233154296875,297.1499938964844,293.1499938964844,0.1438337862491607,-3231.409423828125,304.1253662109375,0.7546371817588806,0.2181762605905532,0.2077355980873108,292.6348876953125,297.1499938964844,293.1499938964844,0.2327699512243271,-3505.120849609375,304.1154479980469,0.8562886118888855,0.3221515715122223,0.2255057990550995,292.6544494628906,297.1499938964844,293.1499938964844,0.3170840144157409,-6066.16455078125,304.100341796875,0.934166133403778,0.4126495718955993,0.3907293379306793,292.7237243652344,297.1499938964844,293.1499938964844,0.0130355432629585,-3512.94384765625,303.5222473144531,0.4401322305202484,0.050000000745058,0.2366643399000167,291.2713928222656,291.1499938964844,270.1367492675781,269.35888671875,282.77423095703125,292.7279052734375,291.2721252441406,1.0,0.3377010524272918,0.9877178072929382,0.9877178072929382,1.0,1.0,-1.559028148651123,0.6871069669723511,0.8719211220741272,0.3259297609329223,0.0,0.0,0.7834214568138123,78.9374771118164,103.0,15.39438247680664,-13378.267578125,424.4644470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3267822265625,304.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18375.97265625,18000.0,0.0,0.0,0.3220236003398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544652938842771,1.0544761419296265,-1.0907701835094484e-05,0.0,0.000326813024003,0.0,0.0,146.8498077392578,0.0,0.0,0.0,0.5986924767494202,4.0,0.0,1.0
804120,292.755615234375,297.1499938964844,293.1499938964844,0.1824333071708679,-3709.201904296875,304.1305847167969,0.8044568300247192,0.2636547684669494,0.2383545637130737,292.70233154296875,297.1499938964844,293.1499938964844,0.1438337862491607,-3231.409423828125,304.1253662109375,0.7546371817588806,0.2181762605905532,0.2077355980873108,292.6348876953125,297.1499938964844,293.1499938964844,0.2327699512243271,-3505.120849609375,304.1154479980469,0.8562886118888855,0.3221515715122223,0.2255057990550995,292.6544494628906,297.1499938964844,293.1499938964844,0.3170840144157409,-6066.16455078125,304.100341796875,0.934166133403778,0.4126495718955993,0.3907293379306793,292.7237243652344,297.1499938964844,293.1499938964844,0.0130355432629585,-3512.94384765625,303.5222473144531,0.4401322305202484,0.050000000745058,0.2366643399000167,291.2713928222656,291.1499938964844,270.1367492675781,269.35888671875,282.77423095703125,292.7279052734375,291.2721252441406,1.0,0.3377010524272918,0.9877178072929382,0.9877178072929382,1.0,1.0,-1.559028148651123,0.6871069669723511,0.8719211220741272,0.3259297609329223,0.0,0.0,0.7834214568138123,78.9374771118164,103.0,15.39438247680664,-13378.267578125,424.4644470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3267822265625,304.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18375.97265625,18000.0,0.0,0.0,0.3220236003398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544652938842771,1.0544761419296265,-1.0907701835094484e-05,0.0,0.000326813024003,0.0,0.0,146.8498077392578,0.0,0.0,0.0,0.5986924767494202,4.0,0.0,1.0
804180,292.7902526855469,297.1499938964844,293.1499938964844,0.1852632611989975,-3754.53271484375,304.13232421875,0.7956422567367554,0.2666182816028595,0.2412955909967422,292.73687744140625,297.1499938964844,293.1499938964844,0.1476857960224151,-3300.09716796875,304.12713623046875,0.7490081787109375,0.2225106060504913,0.2121751457452774,292.6689453125,297.1499938964844,293.1499938964844,0.2386849075555801,-3575.17578125,304.1170959472656,0.8495146632194519,0.3282976150512695,0.2300411611795425,292.690185546875,297.1499938964844,293.1499938964844,0.3227836191654205,-6149.12255859375,304.1072998046875,0.92292457818985,0.4179493486881256,0.3959588706493377,292.7427673339844,297.1499938964844,293.1499938964844,0.0133635979145765,-3555.169677734375,303.61639404296875,0.431050568819046,0.050000000745058,0.2377507537603378,291.2749328613281,291.1499938964844,270.1273193359375,269.3438415527344,282.775390625,292.7525634765625,291.2748413085937,1.0,0.3463626503944397,0.9864105582237244,0.9864105582237244,1.0,1.0,-1.5809173583984375,0.6973352432250977,0.8835821151733398,0.3317858576774597,0.0,0.0,0.7664254307746887,85.16610717773438,91.0,5.110857009887695,-13550.3837890625,453.3561706542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6850280761719,304.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18396.87109375,18000.0,0.0,0.0,0.3250100314617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018258810043335,1.0182693004608154,-1.0456712516315749e-05,0.0,0.0003298438678029,0.0,0.0,134.8688507080078,0.0,0.0,0.0,0.5821824669837952,4.0,0.0,1.0
804240,292.7902526855469,297.1499938964844,293.1499938964844,0.1852632611989975,-3754.53271484375,304.13232421875,0.7956422567367554,0.2666182816028595,0.2412955909967422,292.73687744140625,297.1499938964844,293.1499938964844,0.1476857960224151,-3300.09716796875,304.12713623046875,0.7490081787109375,0.2225106060504913,0.2121751457452774,292.6689453125,297.1499938964844,293.1499938964844,0.2386849075555801,-3575.17578125,304.1170959472656,0.8495146632194519,0.3282976150512695,0.2300411611795425,292.690185546875,297.1499938964844,293.1499938964844,0.3227836191654205,-6149.12255859375,304.1072998046875,0.92292457818985,0.4179493486881256,0.3959588706493377,292.7427673339844,297.1499938964844,293.1499938964844,0.0133635979145765,-3555.169677734375,303.61639404296875,0.431050568819046,0.050000000745058,0.2377507537603378,291.2749328613281,291.1499938964844,270.1273193359375,269.3438415527344,282.775390625,292.7525634765625,291.2748413085937,1.0,0.3463626503944397,0.9864105582237244,0.9864105582237244,1.0,1.0,-1.5809173583984375,0.6973352432250977,0.8835821151733398,0.3317858576774597,0.0,0.0,0.7664254307746887,85.16610717773438,91.0,5.110857009887695,-13550.3837890625,453.3561706542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6850280761719,304.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18396.87109375,18000.0,0.0,0.0,0.3250100314617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018258810043335,1.0182693004608154,-1.0456712516315749e-05,0.0,0.0003298438678029,0.0,0.0,134.8688507080078,0.0,0.0,0.0,0.5821824669837952,4.0,0.0,1.0
804300,292.8064270019531,297.1499938964844,293.1499938964844,0.186574250459671,-3775.527587890625,304.1331481933594,0.7954113483428955,0.2679981887340545,0.2425901740789413,292.7533264160156,297.1499938964844,293.1499938964844,0.1494546383619308,-3331.53564453125,304.1280822753906,0.7497391104698181,0.2245110720396042,0.2141462564468383,292.68560791015625,297.1499938964844,293.1499938964844,0.2414552718400955,-3607.8466796875,304.1180419921875,0.8502439856529236,0.3311194777488708,0.2320887148380279,292.7067565917969,297.1499938964844,293.1499938964844,0.3255710005760193,-6189.8779296875,304.1100158691406,0.9229389429092408,0.4205192625522613,0.3984360098838806,292.7514343261719,297.1499938964844,293.1499938964844,0.0134994052350521,-3571.615234375,303.6632080078125,0.429846316576004,0.050000000745058,0.2379098981618881,291.27294921875,291.1499938964844,270.1233215332031,269.3369445800781,282.7760925292969,292.7634582519531,291.2726135253906,1.0,0.3480966687202453,0.9857568740844728,0.9857568740844728,1.0,1.0,-1.5904629230499268,0.7017937898635864,0.8886690735816956,0.3343546092510223,0.0,0.0,0.7584185600280762,86.2055892944336,91.0,-0.5353455543518066,-13620.66015625,461.6421813964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8564758300781,304.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18392.888671875,18000.0,0.0,0.0,0.3260529935359955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002071857452393,1.000217318534851,-1.0234550245513674e-05,0.0,0.0003309023450128,0.0,0.0,129.13973999023438,0.0,0.0,0.0,0.5739967226982117,4.0,0.0,1.0
804360,292.8218078613281,297.1499938964844,293.1499938964844,0.1878093928098678,-3795.287109375,304.13397216796875,0.7976820468902588,0.2693301141262054,0.2437865436077118,292.7691955566406,297.1499938964844,293.1499938964844,0.1511168032884597,-3361.0048828125,304.1290588378906,0.752606987953186,0.2264213860034942,0.2159730941057205,292.70184326171875,297.1499938964844,293.1499938964844,0.2440703362226486,-3638.58154296875,304.1191101074219,0.8534266352653503,0.3338090181350708,0.2339910417795181,292.7225952148437,297.1499938964844,293.1499938964844,0.3282632529735565,-6229.2568359375,304.11236572265625,0.926288902759552,0.4230224192142486,0.4008018672466278,292.7594909667969,297.1499938964844,293.1499938964844,0.013614640571177,-3584.681396484375,303.7101135253906,0.4305020272731781,0.050000000745058,0.2378220856189727,291.2698974609375,291.1499938964844,270.11981201171875,269.3304443359375,282.7777404785156,292.77496337890625,291.2694396972656,1.0,0.3486177027225494,0.9851662516593932,0.9851662516593932,1.0,1.0,-1.5991121530532837,0.7058368921279907,0.8932752013206482,0.336681455373764,0.0,0.0,0.750725507736206,85.90998840332031,79.0,-4.717103958129883,-13681.5986328125,465.8539733886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.022216796875,304.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18383.35546875,18000.0,0.0,0.0,0.3268144428730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9826107025146484,0.9826207160949708,-1.0020520676334854e-05,0.0,0.0003316751390229,0.0,0.0,123.7160186767578,0.0,0.0,0.0,0.5660404562950134,4.0,0.0,1.0
804420,292.850341796875,297.1499938964844,293.1499938964844,0.1901089549064636,-3832.048828125,304.1354675292969,0.8076310157775879,0.271854817867279,0.245951235294342,292.7989501953125,297.1499938964844,293.1499938964844,0.1542019546031952,-3415.549560546875,304.1308898925781,0.7631953954696655,0.2300281077623367,0.2192970514297485,292.73291015625,297.1499938964844,293.1499938964844,0.2489646971225738,-3695.891845703125,304.1212463378906,0.8653591871261597,0.3388653695583343,0.2374746799468994,292.7524108886719,297.1499938964844,293.1499938964844,0.3333869874477386,-6304.21728515625,304.1163635253906,0.9401735663414,0.427804559469223,0.4052227735519409,292.77398681640625,297.1499938964844,293.1499938964844,0.013802595436573,-3603.90966796875,303.8042907714844,0.4359870553016662,0.050000000745058,0.2371344417333603,291.2611389160156,291.1499938964844,270.11431884765625,269.3187255859375,282.7833251953125,292.799560546875,291.2604064941406,1.0,0.3467614948749542,0.9839849472045898,0.9839849472045898,1.0,1.0,-1.6143674850463867,0.7129680514335632,0.9013994932174684,0.34079110622406,0.0,0.0,0.7364558577537537,82.5475845336914,67.0,-11.07349967956543,-13779.74609375,465.5542602539063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33416748046875,304.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18355.447265625,18000.0,0.0,0.0,0.3275719583034515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9491342902183532,0.9491439461708068,-9.621515346225353e-06,0.0,0.0003324438876006,0.0,0.0,113.83859252929688,0.0,0.0,0.0,0.5509980916976929,4.0,0.0,1.0
804480,292.850341796875,297.1499938964844,293.1499938964844,0.1901089549064636,-3832.048828125,304.1354675292969,0.8076310157775879,0.271854817867279,0.245951235294342,292.7989501953125,297.1499938964844,293.1499938964844,0.1542019546031952,-3415.549560546875,304.1308898925781,0.7631953954696655,0.2300281077623367,0.2192970514297485,292.73291015625,297.1499938964844,293.1499938964844,0.2489646971225738,-3695.891845703125,304.1212463378906,0.8653591871261597,0.3388653695583343,0.2374746799468994,292.7524108886719,297.1499938964844,293.1499938964844,0.3333869874477386,-6304.21728515625,304.1163635253906,0.9401735663414,0.427804559469223,0.4052227735519409,292.77398681640625,297.1499938964844,293.1499938964844,0.013802595436573,-3603.90966796875,303.8042907714844,0.4359870553016662,0.050000000745058,0.2371344417333603,291.2611389160156,291.1499938964844,270.11431884765625,269.3187255859375,282.7833251953125,292.799560546875,291.2604064941406,1.0,0.3467614948749542,0.9839849472045898,0.9839849472045898,1.0,1.0,-1.6143674850463867,0.7129680514335632,0.9013994932174684,0.34079110622406,0.0,0.0,0.7364558577537537,82.5475845336914,67.0,-11.07349967956543,-13779.74609375,465.5542602539063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33416748046875,304.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18355.447265625,18000.0,0.0,0.0,0.3275719583034515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9491342902183532,0.9491439461708068,-9.621515346225353e-06,0.0,0.0003324438876006,0.0,0.0,113.83859252929688,0.0,0.0,0.0,0.5509980916976929,4.0,0.0,1.0
804540,292.87628173828125,297.1499938964844,293.1499938964844,0.1922004222869873,-3865.455322265625,304.1368408203125,0.8229289650917053,0.2741861343383789,0.2478461116552353,292.826171875,297.1499938964844,293.1499938964844,0.1570424139499664,-3465.619384765625,304.13250732421875,0.7799285054206848,0.2334002703428268,0.2222834229469299,292.7620849609375,297.1499938964844,293.1499938964844,0.2534671425819397,-3748.38623046875,304.1233215332031,0.8842541575431824,0.3435099720954895,0.2405917793512344,292.7800598144531,297.1499938964844,293.1499938964844,0.3381672203540802,-6374.11376953125,304.1195983886719,0.9613235592842102,0.4322664737701416,0.4092437922954559,292.78643798828125,297.1499938964844,293.1499938964844,0.0139488885179162,-3616.455078125,303.8992004394531,0.4469562172889709,0.050000000745058,0.2359549701213836,291.24951171875,291.1499938964844,270.1108703613281,269.30877685546875,282.79168701171875,292.8258361816406,291.24859619140625,1.0,0.342034637928009,0.9828036427497864,0.9828036427497864,1.0,1.0,-1.62738299369812,0.7190501689910889,0.9083328247070312,0.3443030714988708,0.0,0.0,0.7239450812339783,76.51749420166016,55.0,-15.332897186279297,-13852.369140625,456.5042724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6157531738281,305.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18316.400390625,18000.0,0.0,0.0,0.3274440467357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189018607139589,0.9189111590385436,-9.269739166484214e-06,0.0,0.000332314055413,0.0,0.0,105.397216796875,0.0,0.0,0.0,0.5375204682350159,4.0,0.0,1.0
804600,292.87628173828125,297.1499938964844,293.1499938964844,0.1922004222869873,-3865.455322265625,304.1368408203125,0.8229289650917053,0.2741861343383789,0.2478461116552353,292.826171875,297.1499938964844,293.1499938964844,0.1570424139499664,-3465.619384765625,304.13250732421875,0.7799285054206848,0.2334002703428268,0.2222834229469299,292.7620849609375,297.1499938964844,293.1499938964844,0.2534671425819397,-3748.38623046875,304.1233215332031,0.8842541575431824,0.3435099720954895,0.2405917793512344,292.7800598144531,297.1499938964844,293.1499938964844,0.3381672203540802,-6374.11376953125,304.1195983886719,0.9613235592842102,0.4322664737701416,0.4092437922954559,292.78643798828125,297.1499938964844,293.1499938964844,0.0139488885179162,-3616.455078125,303.8992004394531,0.4469562172889709,0.050000000745058,0.2359549701213836,291.24951171875,291.1499938964844,270.1108703613281,269.30877685546875,282.79168701171875,292.8258361816406,291.24859619140625,1.0,0.342034637928009,0.9828036427497864,0.9828036427497864,1.0,1.0,-1.62738299369812,0.7190501689910889,0.9083328247070312,0.3443030714988708,0.0,0.0,0.7239450812339783,76.51749420166016,55.0,-15.332897186279297,-13852.369140625,456.5042724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6157531738281,305.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18316.400390625,18000.0,0.0,0.0,0.3274440467357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189018607139589,0.9189111590385436,-9.269739166484214e-06,0.0,0.000332314055413,0.0,0.0,105.397216796875,0.0,0.0,0.0,0.5375204682350159,4.0,0.0,1.0
804660,292.8998718261719,297.1499938964844,293.1499938964844,0.1940948814153671,-3895.68212890625,304.1380615234375,0.8437778353691101,0.2763313949108124,0.2495066821575164,292.8509826660156,297.1499938964844,293.1499938964844,0.1596796363592147,-3511.97900390625,304.1339416503906,0.803122341632843,0.2365688532590866,0.225003182888031,292.7895202636719,297.1499938964844,293.1499938964844,0.2576031684875488,-3796.4150390625,304.12530517578125,0.9107500314712524,0.3477763533592224,0.2433890402317047,292.8058776855469,297.1499938964844,293.1499938964844,0.3425984978675842,-6438.80810546875,304.122314453125,0.9863823056221008,0.4364003241062164,0.4128892421722412,292.797119140625,297.1499938964844,293.1499938964844,0.0140662342309951,-3624.35888671875,303.994873046875,0.4643733203411102,0.050000000745058,0.2344531267881393,291.2363586425781,291.1499938964844,270.10955810546875,269.3006896972656,282.8013000488281,292.85137939453125,291.2353210449219,1.0,0.3352810144424438,0.9816532135009766,0.9816532135009766,1.0,1.0,-1.6385749578475952,0.7242779731750488,0.9142969846725464,0.3473276793956756,0.0,0.0,0.7132982015609741,68.73143768310547,43.0,-18.03042221069336,-13905.892578125,441.3294067382813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,305.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18271.79296875,18000.0,0.0,0.0,0.3266103565692901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925954103469849,0.892604410648346,-8.970272574515548e-06,0.0,0.0003314679779578,0.0,0.0,98.41169738769533,0.0,0.0,0.0,0.5258787274360657,4.0,0.0,1.0
804720,292.8998718261719,297.1499938964844,293.1499938964844,0.1940948814153671,-3895.68212890625,304.1380615234375,0.8437778353691101,0.2763313949108124,0.2495066821575164,292.8509826660156,297.1499938964844,293.1499938964844,0.1596796363592147,-3511.97900390625,304.1339416503906,0.803122341632843,0.2365688532590866,0.225003182888031,292.7895202636719,297.1499938964844,293.1499938964844,0.2576031684875488,-3796.4150390625,304.12530517578125,0.9107500314712524,0.3477763533592224,0.2433890402317047,292.8058776855469,297.1499938964844,293.1499938964844,0.3425984978675842,-6438.80810546875,304.122314453125,0.9863823056221008,0.4364003241062164,0.4128892421722412,292.797119140625,297.1499938964844,293.1499938964844,0.0140662342309951,-3624.35888671875,303.994873046875,0.4643733203411102,0.050000000745058,0.2344531267881393,291.2363586425781,291.1499938964844,270.10955810546875,269.3006896972656,282.8013000488281,292.85137939453125,291.2353210449219,1.0,0.3352810144424438,0.9816532135009766,0.9816532135009766,1.0,1.0,-1.6385749578475952,0.7242779731750488,0.9142969846725464,0.3473276793956756,0.0,0.0,0.7132982015609741,68.73143768310547,43.0,-18.03042221069336,-13905.892578125,441.3294067382813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,305.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18271.79296875,18000.0,0.0,0.0,0.3266103565692901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925954103469849,0.892604410648346,-8.970272574515548e-06,0.0,0.0003314679779578,0.0,0.0,98.41169738769533,0.0,0.0,0.0,0.5258787274360657,4.0,0.0,1.0
804780,292.9212646484375,297.1499938964844,293.1499938964844,0.1957644969224929,-3922.14208984375,304.1392822265625,0.8675488233566284,0.2783239483833313,0.2510426938533783,292.8734741210937,297.1499938964844,293.1499938964844,0.1621136516332626,-3554.51220703125,304.13525390625,0.8268912434577942,0.239581674337387,0.2275827974081039,292.8150939941406,297.1499938964844,293.1499938964844,0.2613216638565063,-3839.294189453125,304.1273803710937,0.9427151083946228,0.3517206907272339,0.2459663301706314,292.8234558105469,297.1499938964844,293.1499938964844,0.3336303830146789,-6294.314453125,304.1485595703125,0.9990000128746032,0.4414999186992645,0.4025561511516571,292.8063049316406,297.1499938964844,293.1499938964844,0.0141881071031093,-3632.0380859375,304.0910949707031,0.4802485406398773,0.050000000745058,0.2330636382102966,291.2281799316406,291.1499938964844,270.11041259765625,269.2944641113281,282.8161926269531,292.8709716796875,291.229736328125,1.0,0.3265382945537567,0.980502724647522,0.980502724647522,1.0,1.0,-1.632557392120361,0.7213178277015686,0.9112396240234376,0.3459582924842834,0.0,0.0,0.7037333250045776,61.20137405395508,31.0,-2.272601842880249,-13872.044921875,416.9527282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,305.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18232.50390625,18000.0,0.0,0.0,0.3251994252204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703916668891907,0.8704003691673279,-8.72367945703445e-06,0.0,0.0003300360986031,0.0,0.0,92.78038024902344,0.0,0.0,0.0,0.5160825252532959,4.0,0.0,1.0
804840,292.9212646484375,297.1499938964844,293.1499938964844,0.1957644969224929,-3922.14208984375,304.1392822265625,0.8675488233566284,0.2783239483833313,0.2510426938533783,292.8734741210937,297.1499938964844,293.1499938964844,0.1621136516332626,-3554.51220703125,304.13525390625,0.8268912434577942,0.239581674337387,0.2275827974081039,292.8150939941406,297.1499938964844,293.1499938964844,0.2613216638565063,-3839.294189453125,304.1273803710937,0.9427151083946228,0.3517206907272339,0.2459663301706314,292.8234558105469,297.1499938964844,293.1499938964844,0.3336303830146789,-6294.314453125,304.1485595703125,0.9990000128746032,0.4414999186992645,0.4025561511516571,292.8063049316406,297.1499938964844,293.1499938964844,0.0141881071031093,-3632.0380859375,304.0910949707031,0.4802485406398773,0.050000000745058,0.2330636382102966,291.2281799316406,291.1499938964844,270.11041259765625,269.2944641113281,282.8161926269531,292.8709716796875,291.229736328125,1.0,0.3265382945537567,0.980502724647522,0.980502724647522,1.0,1.0,-1.632557392120361,0.7213178277015686,0.9112396240234376,0.3459582924842834,0.0,0.0,0.7037333250045776,61.20137405395508,31.0,-2.272601842880249,-13872.044921875,416.9527282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751647949219,305.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18232.50390625,18000.0,0.0,0.0,0.3251994252204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8703916668891907,0.8704003691673279,-8.72367945703445e-06,0.0,0.0003300360986031,0.0,0.0,92.78038024902344,0.0,0.0,0.0,0.5160825252532959,4.0,0.0,1.0
804900,292.931396484375,297.1499938964844,293.1499938964844,0.1962136477231979,-3928.7353515625,304.1404113769531,0.8793006539344788,0.2792350947856903,0.251778095960617,292.8840026855469,297.1499938964844,293.1499938964844,0.1630150228738784,-3569.7587890625,304.13629150390625,0.8379125595092773,0.2410138398408889,0.2288455516099929,292.82733154296875,297.1499938964844,293.1499938964844,0.2626254260540008,-3853.796875,304.1291198730469,0.9573705196380616,0.3535557687282562,0.2471917271614074,292.8154296875,297.1499938964844,293.1499938964844,0.3193434774875641,-6070.13134765625,304.1747741699219,0.9990000128746032,0.4471991658210754,0.3879494965076446,292.8104248046875,297.1499938964844,293.1499938964844,0.0142326354980468,-3631.78759765625,304.139404296875,0.486506700515747,0.050000000745058,0.2324863076210022,291.2446594238281,291.1499938964844,270.1116943359375,269.29205322265625,282.8280639648437,292.87945556640625,291.24755859375,1.0,0.3211298286914825,0.9799275398254396,0.9799275398254396,1.0,1.0,-1.6182000637054443,0.7145017981529236,0.9036983251571656,0.3421815633773803,0.0,0.0,0.6958162188529968,57.830326080322266,31.0,22.754074096679688,-13787.9580078125,399.7105407714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,305.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18281.8046875,18000.0,0.0,0.0,0.3241410553455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568323850631714,0.856840968132019,-8.592612175561953e-06,0.0,0.0003289619635324,0.0,0.0,89.58805847167969,0.0,0.0,0.0,0.5101405382156372,4.0,0.0,1.0
804960,292.9412536621094,297.1499938964844,293.1499938964844,0.1965356618165969,-3933.2646484375,304.1415710449219,0.894669234752655,0.2800665199756622,0.2524223625659942,292.894287109375,297.1499938964844,293.1499938964844,0.1638033241033554,-3582.973388671875,304.1373596191406,0.852231502532959,0.2423678338527679,0.2300171554088592,292.8393249511719,297.1499938964844,293.1499938964844,0.2637517750263214,-3866.201416015625,304.130859375,0.9743943810462952,0.3552875816822052,0.2483246475458145,292.7953796386719,297.1499938964844,293.1499938964844,0.3014598190784454,-5789.24609375,304.202880859375,0.9990000128746032,0.4553574919700622,0.3697345852851867,292.81451416015625,297.1499938964844,293.1499938964844,0.0147066647186875,-3697.89013671875,304.1484680175781,0.4984672963619232,0.0527702830731868,0.2371786236763,291.2640075683594,291.1499938964844,270.1135559082031,269.2901916503906,282.8406066894531,292.89013671875,291.2665405273437,1.0,0.3152707815170288,0.9794536828994752,0.9794536828994752,1.0,1.0,-1.605496168136597,0.7085039615631104,0.8969921469688416,0.3387562930583954,0.0,0.0,0.6862645745277405,53.88954162597656,49.0,35.23925018310547,-13690.0322265625,382.0713806152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30328369140625,305.40447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18358.4921875,18000.0,0.0,0.0,0.3227706253528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386797308921814,0.8386881351470947,-8.423055078310426e-06,0.0,0.0003275711496826,0.0,0.0,85.46333312988281,0.0,0.0,0.0,0.5023933053016663,4.0,0.0,1.0
