time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805020,292.9611511230469,297.1499938964844,293.1499938964844,0.1978643834590912,-3954.490966796875,304.14208984375,0.912123441696167,0.2813257277011871,0.2535449564456939,292.9146423339844,297.1499938964844,293.1499938964844,0.1659516096115112,-3620.5390625,304.1379089355469,0.8692148327827454,0.2447153478860855,0.2322084009647369,292.862548828125,297.1499938964844,293.1499938964844,0.2669916749000549,-3903.673095703125,304.1317138671875,0.991119146347046,0.3584519028663635,0.250488132238388,292.73760986328125,297.1499938964844,293.1499938964844,0.2835842669010162,-5513.61328125,304.2132873535156,0.9990000128746032,0.4760588109493255,0.3515764474868774,292.828857421875,297.1499938964844,293.1499938964844,0.01782544888556,-4101.18359375,304.1438293457031,0.5284022688865662,0.0583824142813682,0.2629255354404449,291.2550964355469,291.1499938964844,270.1189880371094,269.2879333496094,282.857177734375,292.92681884765625,291.25164794921875,1.0,0.3147095441818237,0.978506088256836,0.978506088256836,1.0,1.0,-1.6211590766906738,0.7159149050712585,0.9052441120147704,0.3427205681800842,0.0,0.0,0.671838641166687,50.69611740112305,67.0,-17.80707550048828,-13662.1328125,381.6453247070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53125,305.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18352.09765625,18000.0,0.0,0.0,0.3194066286087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006812930107117,0.8006893396377563,-8.043334673857316e-06,0.0,0.0003241571248508,0.0,0.0,77.02336120605469,0.0,0.0,0.0,0.4864201843738556,4.0,0.0,1.0
805080,292.9611511230469,297.1499938964844,293.1499938964844,0.1978643834590912,-3954.490966796875,304.14208984375,0.912123441696167,0.2813257277011871,0.2535449564456939,292.9146423339844,297.1499938964844,293.1499938964844,0.1659516096115112,-3620.5390625,304.1379089355469,0.8692148327827454,0.2447153478860855,0.2322084009647369,292.862548828125,297.1499938964844,293.1499938964844,0.2669916749000549,-3903.673095703125,304.1317138671875,0.991119146347046,0.3584519028663635,0.250488132238388,292.73760986328125,297.1499938964844,293.1499938964844,0.2835842669010162,-5513.61328125,304.2132873535156,0.9990000128746032,0.4760588109493255,0.3515764474868774,292.828857421875,297.1499938964844,293.1499938964844,0.01782544888556,-4101.18359375,304.1438293457031,0.5284022688865662,0.0583824142813682,0.2629255354404449,291.2550964355469,291.1499938964844,270.1189880371094,269.2879333496094,282.857177734375,292.92681884765625,291.25164794921875,1.0,0.3147095441818237,0.978506088256836,0.978506088256836,1.0,1.0,-1.6211590766906738,0.7159149050712585,0.9052441120147704,0.3427205681800842,0.0,0.0,0.671838641166687,50.69611740112305,67.0,-17.80707550048828,-13662.1328125,381.6453247070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53125,305.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18352.09765625,18000.0,0.0,0.0,0.3194066286087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006812930107117,0.8006893396377563,-8.043334673857316e-06,0.0,0.0003241571248508,0.0,0.0,77.02336120605469,0.0,0.0,0.0,0.4864201843738556,4.0,0.0,1.0
805140,292.9813537597656,297.1499938964844,293.1499938964844,0.1997812092304229,-3986.117919921875,304.1415405273437,0.9074918031692504,0.2820156812667846,0.2543333172798157,292.934814453125,297.1499938964844,293.1499938964844,0.168637216091156,-3668.432861328125,304.137451171875,0.8667076230049133,0.2465913146734237,0.2341369241476059,292.8844909667969,297.1499938964844,293.1499938964844,0.2713275849819183,-3954.782470703125,304.1305847167969,0.9888179302215576,0.3612814545631408,0.2525478303432464,292.707275390625,297.1499938964844,293.1499938964844,0.2897300720214844,-5620.88330078125,304.1811828613281,0.9990000128746032,0.4927447140216827,0.357570469379425,292.8482360839844,297.1499938964844,293.1499938964844,0.0208076946437358,-4441.818359375,304.1409606933594,0.5411366820335388,0.062596172094345,0.2834276258945465,291.1927795410156,291.1499938964844,270.1268005371094,269.2877502441406,282.8556213378906,292.9459533691406,291.1873779296875,1.0,0.3219179809093475,0.977558434009552,0.977558434009552,1.0,1.0,-1.658694624900818,0.733643651008606,0.9250509142875672,0.3526237905025482,0.0,0.0,0.669987142086029,52.59070587158203,85.0,-72.85726928710938,-13808.224609375,407.4311828613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6767883300781,305.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.98046875,18000.0,0.0,0.0,0.3160965740680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78460693359375,0.7846148014068604,-7.837230441509746e-06,0.0,0.0003207978152204,0.0,0.0,73.28490447998047,0.0,0.0,0.0,0.4793891012668609,4.0,0.0,1.0
805200,292.9813537597656,297.1499938964844,293.1499938964844,0.1997812092304229,-3986.117919921875,304.1415405273437,0.9074918031692504,0.2820156812667846,0.2543333172798157,292.934814453125,297.1499938964844,293.1499938964844,0.168637216091156,-3668.432861328125,304.137451171875,0.8667076230049133,0.2465913146734237,0.2341369241476059,292.8844909667969,297.1499938964844,293.1499938964844,0.2713275849819183,-3954.782470703125,304.1305847167969,0.9888179302215576,0.3612814545631408,0.2525478303432464,292.707275390625,297.1499938964844,293.1499938964844,0.2897300720214844,-5620.88330078125,304.1811828613281,0.9990000128746032,0.4927447140216827,0.357570469379425,292.8482360839844,297.1499938964844,293.1499938964844,0.0208076946437358,-4441.818359375,304.1409606933594,0.5411366820335388,0.062596172094345,0.2834276258945465,291.1927795410156,291.1499938964844,270.1268005371094,269.2877502441406,282.8556213378906,292.9459533691406,291.1873779296875,1.0,0.3219179809093475,0.977558434009552,0.977558434009552,1.0,1.0,-1.658694624900818,0.733643651008606,0.9250509142875672,0.3526237905025482,0.0,0.0,0.669987142086029,52.59070587158203,85.0,-72.85726928710938,-13808.224609375,407.4311828613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6767883300781,305.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.98046875,18000.0,0.0,0.0,0.3160965740680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78460693359375,0.7846148014068604,-7.837230441509746e-06,0.0,0.0003207978152204,0.0,0.0,73.28490447998047,0.0,0.0,0.0,0.4793891012668609,4.0,0.0,1.0
805260,293.00164794921875,297.1499938964844,293.1499938964844,0.2016710489988327,-4017.453369140625,304.1412048339844,0.8879116773605347,0.282174676656723,0.254768431186676,292.95477294921875,297.1499938964844,293.1499938964844,0.1713281869888305,-3716.501220703125,304.1371765136719,0.8503875732421875,0.2479932755231857,0.2357566505670547,292.905517578125,297.1499938964844,293.1499938964844,0.2759295105934143,-4008.955078125,304.12939453125,0.9722572565078736,0.3637451827526092,0.2544607818126678,292.72369384765625,297.1499938964844,293.1499938964844,0.3139779567718506,-6010.36962890625,304.1300964355469,0.9990000128746032,0.5007341504096985,0.3815093338489532,292.87017822265625,297.1499938964844,293.1499938964844,0.0235473942011594,-4726.7080078125,304.1394348144531,0.539199948310852,0.0657965093851089,0.2997900247573852,291.1132202148437,291.1499938964844,270.1370849609375,269.28973388671875,282.84735107421875,292.9627380371094,291.1075744628906,1.0,0.33502858877182,0.9763874411582948,0.9763874411582948,1.0,1.0,-1.7118371725082395,0.7588221430778503,0.9530150294303894,0.3666909039020538,0.0,0.0,0.680122971534729,58.428001403808594,103.0,-100.9723129272461,-14103.7138671875,454.9140930175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820068359375,305.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.80859375,18000.0,0.0,0.0,0.3138745725154876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794695258140564,0.7947031259536743,-7.874689799791668e-06,0.0,0.0003185427631251,0.0,0.0,74.95699310302734,0.0,0.0,0.0,0.4832794666290283,4.0,0.0,1.0
805320,293.00164794921875,297.1499938964844,293.1499938964844,0.2016710489988327,-4017.453369140625,304.1412048339844,0.8879116773605347,0.282174676656723,0.254768431186676,292.95477294921875,297.1499938964844,293.1499938964844,0.1713281869888305,-3716.501220703125,304.1371765136719,0.8503875732421875,0.2479932755231857,0.2357566505670547,292.905517578125,297.1499938964844,293.1499938964844,0.2759295105934143,-4008.955078125,304.12939453125,0.9722572565078736,0.3637451827526092,0.2544607818126678,292.72369384765625,297.1499938964844,293.1499938964844,0.3139779567718506,-6010.36962890625,304.1300964355469,0.9990000128746032,0.5007341504096985,0.3815093338489532,292.87017822265625,297.1499938964844,293.1499938964844,0.0235473942011594,-4726.7080078125,304.1394348144531,0.539199948310852,0.0657965093851089,0.2997900247573852,291.1132202148437,291.1499938964844,270.1370849609375,269.28973388671875,282.84735107421875,292.9627380371094,291.1075744628906,1.0,0.33502858877182,0.9763874411582948,0.9763874411582948,1.0,1.0,-1.7118371725082395,0.7588221430778503,0.9530150294303894,0.3666909039020538,0.0,0.0,0.680122971534729,58.428001403808594,103.0,-100.9723129272461,-14103.7138671875,454.9140930175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820068359375,305.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.80859375,18000.0,0.0,0.0,0.3138745725154876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794695258140564,0.7947031259536743,-7.874689799791668e-06,0.0,0.0003185427631251,0.0,0.0,74.95699310302734,0.0,0.0,0.0,0.4832794666290283,4.0,0.0,1.0
805380,293.02178955078125,297.1499938964844,293.1499938964844,0.2032832503318786,-4044.209228515625,304.1414794921875,0.8608683347702026,0.281846672296524,0.2548761069774627,292.9744873046875,297.1499938964844,293.1499938964844,0.1737953573465347,-3760.46044921875,304.1373596191406,0.8275105953216553,0.2489438503980636,0.23706816136837,292.9256896972656,297.1499938964844,293.1499938964844,0.2804156541824341,-4061.449951171875,304.1288146972656,0.9435664415359496,0.3658463358879089,0.2562106251716614,292.78533935546875,297.1499938964844,293.1499938964844,0.3520138561725616,-6602.6533203125,304.0733337402344,0.9990000128746032,0.4991286396980285,0.4183243215084076,292.89385986328125,297.1499938964844,293.1499938964844,0.0259315930306911,-4958.68115234375,304.1390075683594,0.5282144546508789,0.0680895373225212,0.3125675916671753,291.0321960449219,291.1499938964844,270.1498413085937,269.2939147949219,282.83648681640625,292.9804077148437,291.0269470214844,1.0,0.3523936867713928,0.9752163887023926,0.9752163887023926,1.0,1.0,-1.7751812934875488,0.7889509797096252,0.9862302541732788,0.3834953010082245,0.0,0.0,0.7012749910354614,67.67317199707031,121.0,-108.31707763671876,-14503.765625,521.9662475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5203857421875,305.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17606.703125,18000.0,0.0,0.0,0.3136304318904876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829794704914093,0.8298028707504272,-8.163017810147721e-06,0.0,0.0003182950313203,0.0,0.0,82.15513610839844,0.0,0.0,0.0,0.4979395270347595,4.0,0.0,1.0
805440,293.02178955078125,297.1499938964844,293.1499938964844,0.2032832503318786,-4044.209228515625,304.1414794921875,0.8608683347702026,0.281846672296524,0.2548761069774627,292.9744873046875,297.1499938964844,293.1499938964844,0.1737953573465347,-3760.46044921875,304.1373596191406,0.8275105953216553,0.2489438503980636,0.23706816136837,292.9256896972656,297.1499938964844,293.1499938964844,0.2804156541824341,-4061.449951171875,304.1288146972656,0.9435664415359496,0.3658463358879089,0.2562106251716614,292.78533935546875,297.1499938964844,293.1499938964844,0.3520138561725616,-6602.6533203125,304.0733337402344,0.9990000128746032,0.4991286396980285,0.4183243215084076,292.89385986328125,297.1499938964844,293.1499938964844,0.0259315930306911,-4958.68115234375,304.1390075683594,0.5282144546508789,0.0680895373225212,0.3125675916671753,291.0321960449219,291.1499938964844,270.1498413085937,269.2939147949219,282.83648681640625,292.9804077148437,291.0269470214844,1.0,0.3523936867713928,0.9752163887023926,0.9752163887023926,1.0,1.0,-1.7751812934875488,0.7889509797096252,0.9862302541732788,0.3834953010082245,0.0,0.0,0.7012749910354614,67.67317199707031,121.0,-108.31707763671876,-14503.765625,521.9662475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5203857421875,305.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17606.703125,18000.0,0.0,0.0,0.3136304318904876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829794704914093,0.8298028707504272,-8.163017810147721e-06,0.0,0.0003182950313203,0.0,0.0,82.15513610839844,0.0,0.0,0.0,0.4979395270347595,4.0,0.0,1.0
805500,293.0317687988281,297.1499938964844,293.1499938964844,0.2039532661437988,-4055.345458984375,304.1418151855469,0.8467080593109131,0.2815108001232147,0.2548128068447113,292.9842224121094,297.1499938964844,293.1499938964844,0.1749157458543777,-3780.37548828125,304.1376037597656,0.8150249719619751,0.249257817864418,0.2376112192869186,292.9354858398437,297.1499938964844,293.1499938964844,0.2825657725334167,-4086.481689453125,304.1287536621094,0.9263767600059508,0.3667675852775574,0.2570247948169708,292.83111572265625,297.1499938964844,293.1499938964844,0.3750070631504059,-6952.7705078125,304.0455017089844,0.9990000128746032,0.4947671592235565,0.4401259422302246,292.90606689453125,297.1499938964844,293.1499938964844,0.0269063767045736,-5056.06884765625,304.1392517089844,0.5210152268409729,0.0689348578453064,0.3177345395088196,290.9931335449219,291.1499938964844,270.1571960449219,269.2968444824219,282.828125,292.9848937988281,290.9880676269531,1.0,0.362210214138031,0.974630892276764,0.974630892276764,1.0,1.0,-1.8091148138046265,0.8051387667655945,1.0039761066436768,0.3925058543682098,0.0,0.0,0.7156520485877991,73.43623352050781,121.0,-108.2628402709961,-14728.7021484375,562.19873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37799072265625,305.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17483.994140625,18000.0,0.0,0.0,0.3144508600234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8559349179267883,0.8559433221817017,-8.402853381994646e-06,0.0,0.000319127633702,0.0,0.0,87.97416687011719,0.0,0.0,0.0,0.5091292858123779,4.0,0.0,1.0
805560,293.0416564941406,297.1499938964844,293.1499938964844,0.2045492231845855,-4065.283447265625,304.1422119140625,0.8328169584274292,0.2810693085193634,0.2546764314174652,292.99383544921875,297.1499938964844,293.1499938964844,0.1759737432003021,-3799.172607421875,304.137939453125,0.8015761971473694,0.2494706958532333,0.238082617521286,292.9450378417969,297.1499938964844,293.1499938964844,0.284673810005188,-4110.96337890625,304.1287841796875,0.9092022180557252,0.3676091432571411,0.2578010559082031,292.88623046875,297.1499938964844,293.1499938964844,0.3999258279800415,-7327.505859375,304.01922607421875,0.9990000128746032,0.4879918694496155,0.4634807705879211,292.9183349609375,297.1499938964844,293.1499938964844,0.0275854114443063,-5142.79736328125,304.13995361328125,0.5134115815162659,0.0696203336119651,0.3222310543060303,290.9541931152344,291.1499938964844,270.1651916503906,269.3003845214844,282.81903076171875,292.9873046875,290.9493408203125,1.0,0.3725587129592895,0.9736846685409546,0.9736846685409546,1.0,1.0,-1.8436936140060425,0.8216482400894165,1.022045373916626,0.4016980528831482,0.0,0.0,0.7326065301895142,79.90056610107422,124.0,-107.5832061767578,-14961.6884765625,606.53662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,305.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17362.2421875,18000.0,0.0,0.0,0.3159621953964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874619603157043,0.8874706625938416,-8.709088433533907e-06,0.0,0.0003206614637747,0.0,0.0,95.45004272460938,0.0,0.0,0.0,0.5228410959243774,4.0,0.0,1.0
805620,293.060302734375,297.1499938964844,293.1499938964844,0.2044509649276733,-4063.05908203125,304.14508056640625,0.8016549348831177,0.2800323367118835,0.2543857991695404,293.0118713378906,297.1499938964844,293.1499938964844,0.1770055592060089,-3816.40380859375,304.1403503417969,0.771052896976471,0.2497716844081878,0.2390288710594177,292.9627685546875,297.1499938964844,293.1499938964844,0.2871912121772766,-4138.83056640625,304.1318054199219,0.8749317526817322,0.369203507900238,0.2593909204006195,292.9694519042969,297.1499938964844,293.1499938964844,0.395034521818161,-7229.732421875,304.0711364746094,0.9613179564476012,0.4776651561260223,0.4551821947097778,292.94091796875,297.1499938964844,293.1499938964844,0.0296803154051303,-5293.10986328125,304.1398010253906,0.4965898096561432,0.0709052011370658,0.3309964537620544,290.9460144042969,291.1499938964844,270.1831970214844,269.3091735839844,282.8394775390625,293.00958251953125,290.94793701171875,1.0,0.3863951861858368,0.9717923402786256,0.9717923402786256,1.0,1.0,-1.8471819162368768,0.823135495185852,1.0240464210510254,0.4029692411422729,0.0,0.0,0.7617868185043335,95.23047637939452,127.0,-18.14499282836914,-15105.26953125,657.1729125976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80517578125,305.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17314.166015625,18000.0,0.0,0.0,0.3204972147941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9554269909858704,0.9554364681243896,-9.458806744078174e-06,0.0,0.0003252639435231,0.0,0.0,113.60018920898438,0.0,0.0,0.0,0.5528510212898254,4.0,0.0,1.0
805680,293.060302734375,297.1499938964844,293.1499938964844,0.2044509649276733,-4063.05908203125,304.14508056640625,0.8016549348831177,0.2800323367118835,0.2543857991695404,293.0118713378906,297.1499938964844,293.1499938964844,0.1770055592060089,-3816.40380859375,304.1403503417969,0.771052896976471,0.2497716844081878,0.2390288710594177,292.9627685546875,297.1499938964844,293.1499938964844,0.2871912121772766,-4138.83056640625,304.1318054199219,0.8749317526817322,0.369203507900238,0.2593909204006195,292.9694519042969,297.1499938964844,293.1499938964844,0.395034521818161,-7229.732421875,304.0711364746094,0.9613179564476012,0.4776651561260223,0.4551821947097778,292.94091796875,297.1499938964844,293.1499938964844,0.0296803154051303,-5293.10986328125,304.1398010253906,0.4965898096561432,0.0709052011370658,0.3309964537620544,290.9460144042969,291.1499938964844,270.1831970214844,269.3091735839844,282.8394775390625,293.00958251953125,290.94793701171875,1.0,0.3863951861858368,0.9717923402786256,0.9717923402786256,1.0,1.0,-1.8471819162368768,0.823135495185852,1.0240464210510254,0.4029692411422729,0.0,0.0,0.7617868185043335,95.23047637939452,127.0,-18.14499282836914,-15105.26953125,657.1729125976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80517578125,305.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17314.166015625,18000.0,0.0,0.0,0.3204972147941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9554269909858704,0.9554364681243896,-9.458806744078174e-06,0.0,0.0003252639435231,0.0,0.0,113.60018920898438,0.0,0.0,0.0,0.5528510212898254,4.0,0.0,1.0
805740,293.0784912109375,297.1499938964844,293.1499938964844,0.2033571153879165,-4044.55517578125,304.1485290527344,0.7820108532905579,0.2786167562007904,0.2535906732082367,293.0296630859375,297.1499938964844,293.1499938964844,0.1771230399608612,-3817.328857421875,304.1433410644531,0.7540270686149597,0.2496624290943145,0.2394377291202545,292.98004150390625,297.1499938964844,293.1499938964844,0.2885152697563171,-4152.583984375,304.1356506347656,0.8563421964645386,0.3704476654529571,0.260619044303894,293.0079650878906,297.1499938964844,293.1499938964844,0.3921209573745727,-7172.80419921875,304.1017150878906,0.9340370893478394,0.474381685256958,0.4513220489025116,292.9615783691406,297.1499938964844,293.1499938964844,0.0307727735489606,-5390.21728515625,304.1413269042969,0.488201767206192,0.0720118060708046,0.3381462097167969,290.96856689453125,291.1499938964844,270.203857421875,269.3203430175781,282.8602294921875,293.0326538085937,290.96990966796875,1.0,0.3964327871799469,0.9698999524116516,0.9698999524116516,1.0,1.0,-1.852149486541748,0.8254457712173462,1.026703715324402,0.4042242169380188,0.0,0.0,0.7843821048736572,106.13829803466795,130.0,15.83342742919922,-15174.4873046875,695.2704467773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4634094238281,304.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17434.931640625,18000.0,0.0,0.0,0.3260013163089752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081459283828735,1.0081560611724854,-1.0114727047039196e-05,0.0,0.0003308498999103,0.0,0.0,129.6536865234375,0.0,0.0,0.0,0.576934814453125,4.0,0.0,1.0
805800,293.0784912109375,297.1499938964844,293.1499938964844,0.2033571153879165,-4044.55517578125,304.1485290527344,0.7820108532905579,0.2786167562007904,0.2535906732082367,293.0296630859375,297.1499938964844,293.1499938964844,0.1771230399608612,-3817.328857421875,304.1433410644531,0.7540270686149597,0.2496624290943145,0.2394377291202545,292.98004150390625,297.1499938964844,293.1499938964844,0.2885152697563171,-4152.583984375,304.1356506347656,0.8563421964645386,0.3704476654529571,0.260619044303894,293.0079650878906,297.1499938964844,293.1499938964844,0.3921209573745727,-7172.80419921875,304.1017150878906,0.9340370893478394,0.474381685256958,0.4513220489025116,292.9615783691406,297.1499938964844,293.1499938964844,0.0307727735489606,-5390.21728515625,304.1413269042969,0.488201767206192,0.0720118060708046,0.3381462097167969,290.96856689453125,291.1499938964844,270.203857421875,269.3203430175781,282.8602294921875,293.0326538085937,290.96990966796875,1.0,0.3964327871799469,0.9698999524116516,0.9698999524116516,1.0,1.0,-1.852149486541748,0.8254457712173462,1.026703715324402,0.4042242169380188,0.0,0.0,0.7843821048736572,106.13829803466795,130.0,15.83342742919922,-15174.4873046875,695.2704467773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4634094238281,304.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17434.931640625,18000.0,0.0,0.0,0.3260013163089752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081459283828735,1.0081560611724854,-1.0114727047039196e-05,0.0,0.0003308498999103,0.0,0.0,129.6536865234375,0.0,0.0,0.0,0.576934814453125,4.0,0.0,1.0
805860,293.0953674316406,297.1499938964844,293.1499938964844,0.2019598931074142,-4021.4208984375,304.1513366699219,0.768875777721405,0.2770068049430847,0.2524889409542084,293.0465393066406,297.1499938964844,293.1499938964844,0.1768876761198043,-3812.31591796875,304.1459350585937,0.743145763874054,0.2492881119251251,0.2394579201936721,292.9960632324219,297.1499938964844,293.1499938964844,0.289510428905487,-4162.79248046875,304.1387634277344,0.8448652029037476,0.3715035617351532,0.2616153359413147,293.0303039550781,297.1499938964844,293.1499938964844,0.3914938867092132,-7155.4013671875,304.11865234375,0.9168822765350342,0.4734318256378174,0.4503723978996277,292.98004150390625,297.1499938964844,293.1499938964844,0.0318545140326023,-5480.27734375,304.1424255371094,0.4832960069179535,0.0730362311005592,0.3443170487880707,290.9894714355469,291.1499938964844,270.227294921875,269.333984375,282.8791198730469,293.05133056640625,290.990966796875,1.0,0.4040272235870361,0.9684048891067504,0.9684048891067504,1.0,1.0,-1.858316659927368,0.828342854976654,1.0299737453460691,0.405818372964859,0.0,0.0,0.8044091463088989,114.2608871459961,118.0,26.252592086791992,-15239.73828125,725.703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1979675292969,304.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17514.958984375,18000.0,0.0,0.0,0.3319583833217621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0532296895980835,1.053240418434143,-1.0697169273043984e-05,0.0,0.0003368955512996,0.0,0.0,144.56814575195312,0.0,0.0,0.0,0.5976861119270325,4.0,0.0,1.0
805920,293.0953674316406,297.1499938964844,293.1499938964844,0.2019598931074142,-4021.4208984375,304.1513366699219,0.768875777721405,0.2770068049430847,0.2524889409542084,293.0465393066406,297.1499938964844,293.1499938964844,0.1768876761198043,-3812.31591796875,304.1459350585937,0.743145763874054,0.2492881119251251,0.2394579201936721,292.9960632324219,297.1499938964844,293.1499938964844,0.289510428905487,-4162.79248046875,304.1387634277344,0.8448652029037476,0.3715035617351532,0.2616153359413147,293.0303039550781,297.1499938964844,293.1499938964844,0.3914938867092132,-7155.4013671875,304.11865234375,0.9168822765350342,0.4734318256378174,0.4503723978996277,292.98004150390625,297.1499938964844,293.1499938964844,0.0318545140326023,-5480.27734375,304.1424255371094,0.4832960069179535,0.0730362311005592,0.3443170487880707,290.9894714355469,291.1499938964844,270.227294921875,269.333984375,282.8791198730469,293.05133056640625,290.990966796875,1.0,0.4040272235870361,0.9684048891067504,0.9684048891067504,1.0,1.0,-1.858316659927368,0.828342854976654,1.0299737453460691,0.405818372964859,0.0,0.0,0.8044091463088989,114.2608871459961,118.0,26.252592086791992,-15239.73828125,725.703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1979675292969,304.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17514.958984375,18000.0,0.0,0.0,0.3319583833217621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0532296895980835,1.053240418434143,-1.0697169273043984e-05,0.0,0.0003368955512996,0.0,0.0,144.56814575195312,0.0,0.0,0.0,0.5976861119270325,4.0,0.0,1.0
805980,293.1107177734375,297.1499938964844,293.1499938964844,0.2000916302204132,-3990.7509765625,304.15399169921875,0.7657760977745056,0.2752764225006103,0.2510037422180176,293.0622253417969,297.1499938964844,293.1499938964844,0.1761465817689895,-3798.535888671875,304.1485290527344,0.7412741184234619,0.2487286329269409,0.2390133738517761,293.0106506347656,297.1499938964844,293.1499938964844,0.2899548709392547,-4166.716796875,304.1417541503906,0.8439233303070068,0.3724409639835357,0.2623158991336822,293.0465087890625,297.1499938964844,293.1499938964844,0.3909947574138641,-7142.5419921875,304.1298217773437,0.9144847989082336,0.4731742143630981,0.4500649273395538,292.996337890625,297.1499938964844,293.1499938964844,0.0326444543898105,-5544.62060546875,304.14361572265625,0.4846217632293701,0.0740332156419754,0.349010556936264,291.0149841308594,291.1499938964844,270.2535705566406,269.35015869140625,282.8987121582031,293.0672607421875,291.0169372558594,1.0,0.4049949049949646,0.9669098258018494,0.9669098258018494,1.0,1.0,-1.8621095418930047,0.83009934425354,1.032010197639465,0.4067906141281128,0.0,0.0,0.820792555809021,115.48826599121094,106.0,34.82871627807617,-15296.248046875,732.5690307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0152587890625,304.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17601.923828125,18000.0,0.0,0.0,0.3379861712455749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904426574707031,1.090453863143921,-1.120125307352282e-05,0.0,0.0003430130018386,0.0,0.0,157.8186492919922,0.0,0.0,0.0,0.6149386167526245,4.0,0.0,1.0
806040,293.1107177734375,297.1499938964844,293.1499938964844,0.2000916302204132,-3990.7509765625,304.15399169921875,0.7657760977745056,0.2752764225006103,0.2510037422180176,293.0622253417969,297.1499938964844,293.1499938964844,0.1761465817689895,-3798.535888671875,304.1485290527344,0.7412741184234619,0.2487286329269409,0.2390133738517761,293.0106506347656,297.1499938964844,293.1499938964844,0.2899548709392547,-4166.716796875,304.1417541503906,0.8439233303070068,0.3724409639835357,0.2623158991336822,293.0465087890625,297.1499938964844,293.1499938964844,0.3909947574138641,-7142.5419921875,304.1298217773437,0.9144847989082336,0.4731742143630981,0.4500649273395538,292.996337890625,297.1499938964844,293.1499938964844,0.0326444543898105,-5544.62060546875,304.14361572265625,0.4846217632293701,0.0740332156419754,0.349010556936264,291.0149841308594,291.1499938964844,270.2535705566406,269.35015869140625,282.8987121582031,293.0672607421875,291.0169372558594,1.0,0.4049949049949646,0.9669098258018494,0.9669098258018494,1.0,1.0,-1.8621095418930047,0.83009934425354,1.032010197639465,0.4067906141281128,0.0,0.0,0.820792555809021,115.48826599121094,106.0,34.82871627807617,-15296.248046875,732.5690307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0152587890625,304.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17601.923828125,18000.0,0.0,0.0,0.3379861712455749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904426574707031,1.090453863143921,-1.120125307352282e-05,0.0,0.0003430130018386,0.0,0.0,157.8186492919922,0.0,0.0,0.0,0.6149386167526245,4.0,0.0,1.0
806100,293.1177978515625,297.1499938964844,293.1499938964844,0.199009284377098,-3973.02685546875,304.1552429199219,0.7667995095252991,0.2743822336196899,0.2501620054244995,293.069580078125,297.1499938964844,293.1499938964844,0.1756140738725662,-3788.828369140625,304.1497802734375,0.742645263671875,0.2483962178230285,0.2386632710695266,293.01739501953125,297.1499938964844,293.1499938964844,0.2899911999702453,-4166.5615234375,304.1431884765625,0.8461846113204956,0.3728817403316498,0.262589156627655,293.0533752441406,297.1499938964844,293.1499938964844,0.3906042575836181,-7134.65966796875,304.1341857910156,0.916969895362854,0.4731338918209076,0.4499536454677582,293.0036926269531,297.1499938964844,293.1499938964844,0.032961182296276,-5569.92431640625,304.1441955566406,0.4869430959224701,0.0745349526405334,0.3510043919086456,291.03045654296875,291.1499938964844,270.2677917480469,269.35919189453125,282.9088439941406,293.0744323730469,291.0326232910156,1.0,0.4038744866847992,0.9661622643470764,0.9661622643470764,1.0,1.0,-1.8632675409317017,0.8306258916854858,1.0326416492462158,0.4070709943771362,0.0,0.0,0.8272184729576111,114.16259002685548,106.0,39.36899566650391,-15322.6513671875,729.27587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95562744140625,304.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17652.408203125,18000.0,0.0,0.0,0.34091517329216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1056091785430908,1.1056206226348877,-1.1414924301789142e-05,0.0,0.0003459855506662,0.0,0.0,163.4927978515625,0.0,0.0,0.0,0.6220048666000366,4.0,0.0,1.0
806160,293.1245422363281,297.1499938964844,293.1499938964844,0.1978459954261779,-3953.991943359375,304.1564025878906,0.7690898180007935,0.2734652757644653,0.2492674589157104,293.0766296386719,297.1499938964844,293.1499938964844,0.1749923825263977,-3777.5703125,304.15093994140625,0.7451607584953308,0.2480281144380569,0.2382445782423019,293.0238037109375,297.1499938964844,293.1499938964844,0.2899250984191894,-4165.2470703125,304.14453125,0.849822998046875,0.3733031153678894,0.2628231942653656,293.0597229003906,297.1499938964844,293.1499938964844,0.3901062905788421,-7125.50927734375,304.1379699707031,0.9213062524795532,0.4731136858463287,0.4498369693756103,293.0105895996094,297.1499938964844,293.1499938964844,0.0332397632300853,-5591.8896484375,304.1447448730469,0.4900495409965515,0.0750369131565094,0.3528359234333038,291.0475158691406,291.1499938964844,270.2827453613281,269.368896484375,282.9192199707031,293.0812072753906,291.04986572265625,1.0,0.4019502401351928,0.9654927253723145,0.9654927253723145,1.0,1.0,-1.864031434059143,0.8309670686721802,1.033064365386963,0.40724578499794,0.0,0.0,0.8323474526405334,111.9298858642578,94.0,43.806243896484375,-15348.1767578125,722.7904052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9163513183594,304.6353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17706.09375,18000.0,0.0,0.0,0.3437390029430389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183140277862549,1.1183257102966309,-1.1598642231547274e-05,0.0,0.0003488513757474,0.0,0.0,168.38177490234375,0.0,0.0,0.0,0.6279399394989014,4.0,0.0,1.0
806220,293.1371459960937,297.1499938964844,293.1499938964844,0.1953074187040329,-3912.468994140625,304.1584777832031,0.7769206762313843,0.2715550065040588,0.2473387420177459,293.0899658203125,297.1499938964844,293.1499938964844,0.1735133379697799,-3750.9462890625,304.153076171875,0.7531756162643433,0.2471798211336136,0.2372255176305771,293.03570556640625,297.1499938964844,293.1499938964844,0.2895230948925018,-4159.57568359375,304.14703369140625,0.8607437610626221,0.3740827441215515,0.263191282749176,293.0711364746094,297.1499938964844,293.1499938964844,0.3887950479984283,-7103.3125,304.14410400390625,0.9347094893455504,0.4730817079544067,0.4495508074760437,293.0230712890625,297.1499938964844,293.1499938964844,0.0337009727954864,-5627.46435546875,304.1457214355469,0.4983035624027252,0.0760311186313629,0.3561039566993713,291.0859069824219,291.1499938964844,270.3148498535156,269.3902893066406,282.9407653808594,293.0937194824219,291.088623046875,1.0,0.3962672054767608,0.9641536474227904,0.9641536474227904,1.0,1.0,-1.86451518535614,0.83115154504776,1.0333635807037354,0.4073078334331512,0.0,0.0,0.8383787274360657,105.46813201904295,82.0,51.93747329711914,-15395.5986328125,702.6557006835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8949584960937,304.6553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.013671875,18000.0,0.0,0.0,0.3489530086517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359777450561523,1.1359896659851074,-1.1866432032547893e-05,0.0,0.0003541429177857,0.0,0.0,175.4420623779297,0.0,0.0,0.0,0.6362171769142151,4.0,0.0,1.0
806280,293.1371459960937,297.1499938964844,293.1499938964844,0.1953074187040329,-3912.468994140625,304.1584777832031,0.7769206762313843,0.2715550065040588,0.2473387420177459,293.0899658203125,297.1499938964844,293.1499938964844,0.1735133379697799,-3750.9462890625,304.153076171875,0.7531756162643433,0.2471798211336136,0.2372255176305771,293.03570556640625,297.1499938964844,293.1499938964844,0.2895230948925018,-4159.57568359375,304.14703369140625,0.8607437610626221,0.3740827441215515,0.263191282749176,293.0711364746094,297.1499938964844,293.1499938964844,0.3887950479984283,-7103.3125,304.14410400390625,0.9347094893455504,0.4730817079544067,0.4495508074760437,293.0230712890625,297.1499938964844,293.1499938964844,0.0337009727954864,-5627.46435546875,304.1457214355469,0.4983035624027252,0.0760311186313629,0.3561039566993713,291.0859069824219,291.1499938964844,270.3148498535156,269.3902893066406,282.9407653808594,293.0937194824219,291.088623046875,1.0,0.3962672054767608,0.9641536474227904,0.9641536474227904,1.0,1.0,-1.86451518535614,0.83115154504776,1.0333635807037354,0.4073078334331512,0.0,0.0,0.8383787274360657,105.46813201904295,82.0,51.93747329711914,-15395.5986328125,702.6557006835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8949584960937,304.6553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.013671875,18000.0,0.0,0.0,0.3489530086517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359777450561523,1.1359896659851074,-1.1866432032547893e-05,0.0,0.0003541429177857,0.0,0.0,175.4420623779297,0.0,0.0,0.0,0.6362171769142151,4.0,0.0,1.0
806340,293.1487731933594,297.1499938964844,293.1499938964844,0.1925361007452011,-3867.1259765625,304.1602783203125,0.7887330055236816,0.2695211470127105,0.2452419251203537,293.1024780273437,297.1499938964844,293.1499938964844,0.1717675477266311,-3719.666259765625,304.15496826171875,0.7649935483932495,0.2461647987365722,0.2359865009784698,293.0466003417969,297.1499938964844,293.1499938964844,0.2888280153274536,-4150.62353515625,304.149169921875,0.8763403296470642,0.3747700452804565,0.2634451687335968,293.081298828125,297.1499938964844,293.1499938964844,0.3871283233165741,-7076.6630859375,304.1488037109375,0.9531530737876892,0.4730176329612732,0.4491754174232483,293.0341796875,297.1499938964844,293.1499938964844,0.0340556167066097,-5653.8623046875,304.14654541015625,0.5094432234764099,0.076995700597763,0.358928382396698,291.1285705566406,291.1499938964844,270.3500061035156,269.41436767578125,282.9635314941406,293.1051330566406,291.1314697265625,1.0,0.3887982070446014,0.9628145694732666,0.9628145694732666,1.0,1.0,-1.8637559413909912,0.8307432532310486,1.0330127477645874,0.4070257246494293,0.0,0.0,0.8384119272232056,97.19818878173828,70.0,58.00212097167969,-15434.5810546875,675.82666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9419250488281,304.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.134765625,18000.0,0.0,0.0,0.3534286916255951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1428195238113403,1.142831563949585,-1.1988725418632384e-05,0.0,0.0003586852108128,0.0,0.0,178.412841796875,0.0,0.0,0.0,0.6394438147544861,4.0,0.0,1.0
806400,293.1487731933594,297.1499938964844,293.1499938964844,0.1925361007452011,-3867.1259765625,304.1602783203125,0.7887330055236816,0.2695211470127105,0.2452419251203537,293.1024780273437,297.1499938964844,293.1499938964844,0.1717675477266311,-3719.666259765625,304.15496826171875,0.7649935483932495,0.2461647987365722,0.2359865009784698,293.0466003417969,297.1499938964844,293.1499938964844,0.2888280153274536,-4150.62353515625,304.149169921875,0.8763403296470642,0.3747700452804565,0.2634451687335968,293.081298828125,297.1499938964844,293.1499938964844,0.3871283233165741,-7076.6630859375,304.1488037109375,0.9531530737876892,0.4730176329612732,0.4491754174232483,293.0341796875,297.1499938964844,293.1499938964844,0.0340556167066097,-5653.8623046875,304.14654541015625,0.5094432234764099,0.076995700597763,0.358928382396698,291.1285705566406,291.1499938964844,270.3500061035156,269.41436767578125,282.9635314941406,293.1051330566406,291.1314697265625,1.0,0.3887982070446014,0.9628145694732666,0.9628145694732666,1.0,1.0,-1.8637559413909912,0.8307432532310486,1.0330127477645874,0.4070257246494293,0.0,0.0,0.8384119272232056,97.19818878173828,70.0,58.00212097167969,-15434.5810546875,675.82666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9419250488281,304.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.134765625,18000.0,0.0,0.0,0.3534286916255951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1428195238113403,1.142831563949585,-1.1988725418632384e-05,0.0,0.0003586852108128,0.0,0.0,178.412841796875,0.0,0.0,0.0,0.6394438147544861,4.0,0.0,1.0
806460,293.16082763671875,297.1499938964844,293.1499938964844,0.189451664686203,-3816.600830078125,304.1619873046875,0.8041484951972961,0.2671088874340057,0.2428480684757232,293.1154479980469,297.1499938964844,293.1499938964844,0.1696829795837402,-3682.42822265625,304.1567687988281,0.7805081605911255,0.2447391152381897,0.2344045639038086,293.0574035644531,297.1499938964844,293.1499938964844,0.2878296375274658,-4138.2490234375,304.1510925292969,0.8965172171592712,0.3751995861530304,0.2635354995727539,293.0912780761719,297.1499938964844,293.1499938964844,0.3851117491722107,-7045.40625,304.1525573730469,0.9744081497192384,0.4727360308170318,0.4486208260059356,293.0449523925781,297.1499938964844,293.1499938964844,0.0342393666505813,-5665.88427734375,304.1473999023437,0.523771345615387,0.0777436792850494,0.3609209358692169,291.1736755371094,291.1499938964844,270.3886108398437,269.4416809082031,282.98876953125,293.1167297363281,291.1767272949219,1.0,0.3800320625305176,0.9615234732627868,0.9615234732627868,1.0,1.0,-1.860819220542908,0.8292907476425171,1.0315284729003906,0.4061720371246338,0.0,0.0,0.8322595357894897,87.91581726074219,58.0,62.08534240722656,-15453.3056640625,644.1949462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0477294921875,304.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6796875,18000.0,0.0,0.0,0.3570076525211334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383843421936035,1.138396382331848,-1.1956131857004948e-05,0.0,0.0003623173688538,0.0,0.0,176.9656982421875,0.0,0.0,0.0,0.6373950242996216,4.0,0.0,1.0
806520,293.16082763671875,297.1499938964844,293.1499938964844,0.189451664686203,-3816.600830078125,304.1619873046875,0.8041484951972961,0.2671088874340057,0.2428480684757232,293.1154479980469,297.1499938964844,293.1499938964844,0.1696829795837402,-3682.42822265625,304.1567687988281,0.7805081605911255,0.2447391152381897,0.2344045639038086,293.0574035644531,297.1499938964844,293.1499938964844,0.2878296375274658,-4138.2490234375,304.1510925292969,0.8965172171592712,0.3751995861530304,0.2635354995727539,293.0912780761719,297.1499938964844,293.1499938964844,0.3851117491722107,-7045.40625,304.1525573730469,0.9744081497192384,0.4727360308170318,0.4486208260059356,293.0449523925781,297.1499938964844,293.1499938964844,0.0342393666505813,-5665.88427734375,304.1473999023437,0.523771345615387,0.0777436792850494,0.3609209358692169,291.1736755371094,291.1499938964844,270.3886108398437,269.4416809082031,282.98876953125,293.1167297363281,291.1767272949219,1.0,0.3800320625305176,0.9615234732627868,0.9615234732627868,1.0,1.0,-1.860819220542908,0.8292907476425171,1.0315284729003906,0.4061720371246338,0.0,0.0,0.8322595357894897,87.91581726074219,58.0,62.08534240722656,-15453.3056640625,644.1949462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0477294921875,304.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6796875,18000.0,0.0,0.0,0.3570076525211334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1383843421936035,1.138396382331848,-1.1956131857004948e-05,0.0,0.0003623173688538,0.0,0.0,176.9656982421875,0.0,0.0,0.0,0.6373950242996216,4.0,0.0,1.0
806580,293.1732177734375,297.1499938964844,293.1499938964844,0.1859780699014663,-3759.59765625,304.1637878417969,0.8222634196281433,0.264322280883789,0.2400597035884857,293.12908935546875,297.1499938964844,293.1499938964844,0.1671518832445144,-3637.288330078125,304.15875244140625,0.7998409867286682,0.2428516000509262,0.2323402017354965,293.0682678222656,297.1499938964844,293.1499938964844,0.2864614725112915,-4121.6533203125,304.15301513671875,0.9229982495307922,0.3753434419631958,0.2633972465991974,293.1012878417969,297.1499938964844,293.1499938964844,0.3826812505722046,-7008.41259765625,304.1557312011719,0.99602472782135,0.4721918106079101,0.4477829933166504,293.05584716796875,297.1499938964844,293.1499938964844,0.0341368839144706,-5654.009765625,304.1484375,0.5414865016937256,0.0781983882188797,0.3614493012428283,291.2207946777344,291.1499938964844,270.43096923828125,269.47247314453125,283.01727294921875,293.1286315917969,291.223876953125,1.0,0.3701970875263214,0.9602323770523072,0.9602323770523072,1.0,1.0,-1.8544563055038448,0.8261980414390564,1.0282583236694336,0.4044012129306793,0.0,0.0,0.8196731805801392,78.123779296875,46.0,64.5986099243164,-15436.9912109375,608.5823364257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2063293457031,304.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.04296875,18000.0,0.0,0.0,0.3595279455184936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1217663288116455,1.121778130531311,-1.175934448838234e-05,0.0,0.0003648751589935,0.0,0.0,170.8507843017578,0.0,0.0,0.0,0.629671573638916,4.0,0.0,1.0
806640,293.1732177734375,297.1499938964844,293.1499938964844,0.1859780699014663,-3759.59765625,304.1637878417969,0.8222634196281433,0.264322280883789,0.2400597035884857,293.12908935546875,297.1499938964844,293.1499938964844,0.1671518832445144,-3637.288330078125,304.15875244140625,0.7998409867286682,0.2428516000509262,0.2323402017354965,293.0682678222656,297.1499938964844,293.1499938964844,0.2864614725112915,-4121.6533203125,304.15301513671875,0.9229982495307922,0.3753434419631958,0.2633972465991974,293.1012878417969,297.1499938964844,293.1499938964844,0.3826812505722046,-7008.41259765625,304.1557312011719,0.99602472782135,0.4721918106079101,0.4477829933166504,293.05584716796875,297.1499938964844,293.1499938964844,0.0341368839144706,-5654.009765625,304.1484375,0.5414865016937256,0.0781983882188797,0.3614493012428283,291.2207946777344,291.1499938964844,270.43096923828125,269.47247314453125,283.01727294921875,293.1286315917969,291.223876953125,1.0,0.3701970875263214,0.9602323770523072,0.9602323770523072,1.0,1.0,-1.8544563055038448,0.8261980414390564,1.0282583236694336,0.4044012129306793,0.0,0.0,0.8196731805801392,78.123779296875,46.0,64.5986099243164,-15436.9912109375,608.5823364257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2063293457031,304.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.04296875,18000.0,0.0,0.0,0.3595279455184936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1217663288116455,1.121778130531311,-1.175934448838234e-05,0.0,0.0003648751589935,0.0,0.0,170.8507843017578,0.0,0.0,0.0,0.629671573638916,4.0,0.0,1.0
806700,293.1790771484375,297.1499938964844,293.1499938964844,0.1841759979724884,-3729.950439453125,304.16455078125,0.8298957943916321,0.262876033782959,0.2386293411254882,293.1357116699219,297.1499938964844,293.1499938964844,0.1657889783382415,-3612.95361328125,304.1596374511719,0.8083112835884094,0.2418165057897567,0.2312321960926056,293.0733947753906,297.1499938964844,293.1499938964844,0.2856861054897308,-4112.3056640625,304.15386962890625,0.9357775449752808,0.3753696382045746,0.2633088529109955,293.1034851074219,297.1499938964844,293.1499938964844,0.3737135231494903,-6871.07421875,304.17144775390625,0.9990000128746032,0.4723706245422363,0.4393268227577209,293.0610046386719,297.1499938964844,293.1499938964844,0.0340458191931247,-5644.64306640625,304.1488952636719,0.5496386885643005,0.0783774852752685,0.3615619242191314,291.2461242675781,291.1499938964844,270.4534606933594,269.4891052246094,283.0361633300781,293.134033203125,291.250244140625,1.0,0.3646347224712372,0.9595868587493896,0.9595868587493896,1.0,1.0,-1.8413007259368896,0.8198262453079224,1.0214744806289673,0.401037722826004,0.0,0.0,0.8107637166976929,74.00732421875,46.0,71.81666564941406,-15370.564453125,586.2666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3062744140625,304.99298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18283.2578125,18000.0,0.0,0.0,0.3603183925151825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1085243225097656,1.108535885810852,-1.1596785952860957e-05,0.0,0.0003656773769762,0.0,0.0,166.01119995117188,0.0,0.0,0.0,0.6235238909721375,4.0,0.0,1.0
