time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806760,293.184814453125,297.1499938964844,293.1499938964844,0.1821655035018921,-3696.59619140625,304.1655578613281,0.8370051980018616,0.2613816857337951,0.2371940910816192,293.1422119140625,297.1499938964844,293.1499938964844,0.164219856262207,-3584.70654296875,304.1607360839844,0.8158283829689026,0.2407175898551941,0.2301007062196731,293.07843017578125,297.1499938964844,293.1499938964844,0.2845776677131653,-4098.88525390625,304.1551818847656,0.947611391544342,0.3753503262996673,0.2632192969322204,293.0948486328125,297.1499938964844,293.1499938964844,0.3584069907665252,-6637.640625,304.1953430175781,0.9990000128746032,0.474643737077713,0.4248988926410675,293.06597900390625,297.1499938964844,293.1499938964844,0.0339009948074817,-5629.9248046875,304.1493530273437,0.5574049353599548,0.0785284861922264,0.3617011606693268,291.2844543457031,291.1499938964844,270.476806640625,269.50653076171875,283.0570983886719,293.1375732421875,291.2900085449219,1.0,0.3584572672843933,0.959004044532776,0.959004044532776,1.0,1.0,-1.8209586143493648,0.8100698590278625,1.0108888149261477,0.3956004679203033,0.0,0.0,0.7980136275291443,70.20653533935547,34.0,91.19034576416016,-15261.4091796875,560.2953491210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42987060546875,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18394.677734375,18000.0,0.0,0.0,0.3606494069099426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0902215242385864,1.0902329683303833,-1.13776077341754e-05,0.0,0.0003660132933873,0.0,0.0,159.51036071777344,0.0,0.0,0.0,0.6150010228157043,4.0,0.0,1.0
806820,293.19598388671875,297.1499938964844,293.1499938964844,0.1779178977012634,-3625.910888671875,304.1674499511719,0.8548635244369507,0.2582358419895172,0.234159916639328,293.15509033203125,297.1499938964844,293.1499938964844,0.160813570022583,-3523.28173828125,304.1628112792969,0.8333796858787537,0.2383033037185669,0.2276141047477722,293.08837890625,297.1499938964844,293.1499938964844,0.2820150554180145,-4068.0302734375,304.15771484375,0.9734861254692078,0.3751471042633056,0.2629117369651794,293.0491638183594,297.1499938964844,293.1499938964844,0.3240439593791961,-6113.07568359375,304.2372741699219,0.9990000128746032,0.4852303266525268,0.3926151990890503,293.075439453125,297.1499938964844,293.1499938964844,0.0334813855588436,-5589.2109375,304.1502685546875,0.5755726099014282,0.078734315931797,0.3614329099655151,291.3688049316406,291.1499938964844,270.5258178710937,269.5435485839844,283.103759765625,293.14703369140625,291.37432861328125,1.0,0.3447186946868896,0.9578384160995485,0.9578384160995485,1.0,1.0,-1.774877905845642,0.7880210280418396,0.9868568778038024,0.3832810521125793,0.0,0.0,0.7631829380989075,62.114234924316406,52.0,109.45948791503906,-14958.3232421875,504.9521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,305.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18696.693359375,18000.0,0.0,0.0,0.3596778213977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0314961671829224,1.031506896018982,-1.068928304448491e-05,0.0,0.0003650272556114,0.0,0.0,139.8134307861328,0.0,0.0,0.0,0.5881457924842834,4.0,0.0,1.0
806880,293.19598388671875,297.1499938964844,293.1499938964844,0.1779178977012634,-3625.910888671875,304.1674499511719,0.8548635244369507,0.2582358419895172,0.234159916639328,293.15509033203125,297.1499938964844,293.1499938964844,0.160813570022583,-3523.28173828125,304.1628112792969,0.8333796858787537,0.2383033037185669,0.2276141047477722,293.08837890625,297.1499938964844,293.1499938964844,0.2820150554180145,-4068.0302734375,304.15771484375,0.9734861254692078,0.3751471042633056,0.2629117369651794,293.0491638183594,297.1499938964844,293.1499938964844,0.3240439593791961,-6113.07568359375,304.2372741699219,0.9990000128746032,0.4852303266525268,0.3926151990890503,293.075439453125,297.1499938964844,293.1499938964844,0.0334813855588436,-5589.2109375,304.1502685546875,0.5755726099014282,0.078734315931797,0.3614329099655151,291.3688049316406,291.1499938964844,270.5258178710937,269.5435485839844,283.103759765625,293.14703369140625,291.37432861328125,1.0,0.3447186946868896,0.9578384160995485,0.9578384160995485,1.0,1.0,-1.774877905845642,0.7880210280418396,0.9868568778038024,0.3832810521125793,0.0,0.0,0.7631829380989075,62.114234924316406,52.0,109.45948791503906,-14958.3232421875,504.9521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,305.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18696.693359375,18000.0,0.0,0.0,0.3596778213977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0314961671829224,1.031506896018982,-1.068928304448491e-05,0.0,0.0003650272556114,0.0,0.0,139.8134307861328,0.0,0.0,0.0,0.5881457924842834,4.0,0.0,1.0
806940,293.2070617675781,297.1499938964844,293.1499938964844,0.1742927730083465,-3566.0869140625,304.1676025390625,0.857668936252594,0.2548282146453857,0.2311048805713653,293.1681213378906,297.1499938964844,293.1499938964844,0.1578893363475799,-3471.096435546875,304.1633605957031,0.8364332914352417,0.2355382740497589,0.225023478269577,293.09844970703125,297.1499938964844,293.1499938964844,0.2803611755371094,-4048.6201171875,304.15777587890625,0.9800441861152648,0.3746684789657593,0.2625781893730163,292.9950866699219,297.1499938964844,293.1499938964844,0.3125754296779632,-5946.3662109375,304.22589111328125,0.9990000128746032,0.4987968504428863,0.3836270868778229,293.0844116210937,297.1499938964844,293.1499938964844,0.0333076901733875,-5571.7333984375,304.15045166015625,0.5810176730155945,0.0788078904151916,0.3615696132183075,291.4161682128906,291.1499938964844,270.5777893066406,269.583251953125,283.14306640625,293.16265869140625,291.4164123535156,1.0,0.3411519229412079,0.9566727876663208,0.9566727876663208,1.0,1.0,-1.7570420503616333,0.7795631885528564,0.9774789214134216,0.378181517124176,0.0,0.0,0.7235926985740662,59.84480667114258,70.0,59.39165115356445,-14700.369140625,486.8088073730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600646972656,305.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18905.58203125,18000.0,0.0,0.0,0.3564010858535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947949230670929,0.9479589462280272,-9.732275429996662e-06,0.0,0.0003617017937358,0.0,0.0,114.57077026367188,0.0,0.0,0.0,0.5508442521095276,4.0,0.0,1.0
807000,293.2070617675781,297.1499938964844,293.1499938964844,0.1742927730083465,-3566.0869140625,304.1676025390625,0.857668936252594,0.2548282146453857,0.2311048805713653,293.1681213378906,297.1499938964844,293.1499938964844,0.1578893363475799,-3471.096435546875,304.1633605957031,0.8364332914352417,0.2355382740497589,0.225023478269577,293.09844970703125,297.1499938964844,293.1499938964844,0.2803611755371094,-4048.6201171875,304.15777587890625,0.9800441861152648,0.3746684789657593,0.2625781893730163,292.9950866699219,297.1499938964844,293.1499938964844,0.3125754296779632,-5946.3662109375,304.22589111328125,0.9990000128746032,0.4987968504428863,0.3836270868778229,293.0844116210937,297.1499938964844,293.1499938964844,0.0333076901733875,-5571.7333984375,304.15045166015625,0.5810176730155945,0.0788078904151916,0.3615696132183075,291.4161682128906,291.1499938964844,270.5777893066406,269.583251953125,283.14306640625,293.16265869140625,291.4164123535156,1.0,0.3411519229412079,0.9566727876663208,0.9566727876663208,1.0,1.0,-1.7570420503616333,0.7795631885528564,0.9774789214134216,0.378181517124176,0.0,0.0,0.7235926985740662,59.84480667114258,70.0,59.39165115356445,-14700.369140625,486.8088073730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600646972656,305.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18905.58203125,18000.0,0.0,0.0,0.3564010858535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947949230670929,0.9479589462280272,-9.732275429996662e-06,0.0,0.0003617017937358,0.0,0.0,114.57077026367188,0.0,0.0,0.0,0.5508442521095276,4.0,0.0,1.0
807060,293.2177124023437,297.1499938964844,293.1499938964844,0.1717943549156189,-3526.108642578125,304.1658630371094,0.8457396626472473,0.2512221932411194,0.2280085831880569,293.180908203125,297.1499938964844,293.1499938964844,0.1559029966592788,-3436.901123046875,304.16217041015625,0.8255735635757446,0.2324854582548141,0.222303882241249,293.10821533203125,297.1499938964844,293.1499938964844,0.2805172502994537,-4051.53271484375,304.1548767089844,0.970581352710724,0.3739915490150451,0.2622095942497253,292.9781799316406,297.1499938964844,293.1499938964844,0.3229674994945526,-6119.9541015625,304.1827392578125,0.9990000128746032,0.5062412619590759,0.3952423334121704,293.0928649902344,297.1499938964844,293.1499938964844,0.0335129424929618,-5590.96484375,304.1499328613281,0.5743756890296936,0.078751727938652,0.3619790375232696,291.3881225585937,291.1499938964844,270.63238525390625,269.6254577636719,283.170654296875,293.1739196777344,291.38427734375,1.0,0.3450246453285217,0.9559273719787598,0.9559273719787598,1.0,1.0,-1.764041781425476,0.7829158902168274,0.981125831604004,0.3798468112945556,0.0,0.0,0.693049430847168,62.41004180908203,88.0,-23.38932037353516,-14536.13671875,498.9255981445313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,305.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18793.46875,18000.0,0.0,0.0,0.3513148725032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686192631721497,0.8686280846595764,-8.831824743538164e-06,0.0,0.000356539938366,0.0,0.0,93.3456802368164,0.0,0.0,0.0,0.5160953402519226,4.0,0.0,1.0
807120,293.2177124023437,297.1499938964844,293.1499938964844,0.1717943549156189,-3526.108642578125,304.1658630371094,0.8457396626472473,0.2512221932411194,0.2280085831880569,293.180908203125,297.1499938964844,293.1499938964844,0.1559029966592788,-3436.901123046875,304.16217041015625,0.8255735635757446,0.2324854582548141,0.222303882241249,293.10821533203125,297.1499938964844,293.1499938964844,0.2805172502994537,-4051.53271484375,304.1548767089844,0.970581352710724,0.3739915490150451,0.2622095942497253,292.9781799316406,297.1499938964844,293.1499938964844,0.3229674994945526,-6119.9541015625,304.1827392578125,0.9990000128746032,0.5062412619590759,0.3952423334121704,293.0928649902344,297.1499938964844,293.1499938964844,0.0335129424929618,-5590.96484375,304.1499328613281,0.5743756890296936,0.078751727938652,0.3619790375232696,291.3881225585937,291.1499938964844,270.63238525390625,269.6254577636719,283.170654296875,293.1739196777344,291.38427734375,1.0,0.3450246453285217,0.9559273719787598,0.9559273719787598,1.0,1.0,-1.764041781425476,0.7829158902168274,0.981125831604004,0.3798468112945556,0.0,0.0,0.693049430847168,62.41004180908203,88.0,-23.38932037353516,-14536.13671875,498.9255981445313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,305.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18793.46875,18000.0,0.0,0.0,0.3513148725032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686192631721497,0.8686280846595764,-8.831824743538164e-06,0.0,0.000356539938366,0.0,0.0,93.3456802368164,0.0,0.0,0.0,0.5160953402519226,4.0,0.0,1.0
807180,293.22802734375,297.1499938964844,293.1499938964844,0.1698722094297409,-3496.200439453125,304.1637878417969,0.8250672221183777,0.2474162131547927,0.2248656600713729,293.19342041015625,297.1499938964844,293.1499938964844,0.1543736308813095,-3411.447998046875,304.1606750488281,0.805149495601654,0.2291683703660965,0.2194674909114837,293.1176147460937,297.1499938964844,293.1499938964844,0.2817004919052124,-4066.827880859375,304.1512756347656,0.9482840895652772,0.3731488585472107,0.2618217170238495,293.0058898925781,297.1499938964844,293.1499938964844,0.3496046066284179,-6539.5458984375,304.12725830078125,0.9990000128746032,0.505069375038147,0.4218372702598572,293.1019897460937,297.1499938964844,293.1499938964844,0.0337824895977973,-5618.15771484375,304.1495361328125,0.5591050982475281,0.0783542394638061,0.3617444634437561,291.3181457519531,291.1499938964844,270.6894226074219,269.6698303222656,283.1920166015625,293.184814453125,291.3127746582031,1.0,0.3545581698417663,0.9551820158958436,0.9551820158958436,1.0,1.0,-1.788038969039917,0.7943671345710754,0.9936718940734864,0.3860678970813751,0.0,0.0,0.6750366687774658,68.744873046875,106.0,-80.96833038330078,-14501.9658203125,533.6590576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9423828125,305.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18519.38671875,18000.0,0.0,0.0,0.3452149927616119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138409852981567,0.8138492107391357,-8.21018693386577e-06,0.0,0.000350349349901,0.0,0.0,80.14832305908203,0.0,0.0,0.0,0.4923202097415924,4.0,0.0,1.0
807240,293.22802734375,297.1499938964844,293.1499938964844,0.1698722094297409,-3496.200439453125,304.1637878417969,0.8250672221183777,0.2474162131547927,0.2248656600713729,293.19342041015625,297.1499938964844,293.1499938964844,0.1543736308813095,-3411.447998046875,304.1606750488281,0.805149495601654,0.2291683703660965,0.2194674909114837,293.1176147460937,297.1499938964844,293.1499938964844,0.2817004919052124,-4066.827880859375,304.1512756347656,0.9482840895652772,0.3731488585472107,0.2618217170238495,293.0058898925781,297.1499938964844,293.1499938964844,0.3496046066284179,-6539.5458984375,304.12725830078125,0.9990000128746032,0.505069375038147,0.4218372702598572,293.1019897460937,297.1499938964844,293.1499938964844,0.0337824895977973,-5618.15771484375,304.1495361328125,0.5591050982475281,0.0783542394638061,0.3617444634437561,291.3181457519531,291.1499938964844,270.6894226074219,269.6698303222656,283.1920166015625,293.184814453125,291.3127746582031,1.0,0.3545581698417663,0.9551820158958436,0.9551820158958436,1.0,1.0,-1.788038969039917,0.7943671345710754,0.9936718940734864,0.3860678970813751,0.0,0.0,0.6750366687774658,68.744873046875,106.0,-80.96833038330078,-14501.9658203125,533.6590576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9423828125,305.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18519.38671875,18000.0,0.0,0.0,0.3452149927616119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138409852981567,0.8138492107391357,-8.21018693386577e-06,0.0,0.000350349349901,0.0,0.0,80.14832305908203,0.0,0.0,0.0,0.4923202097415924,4.0,0.0,1.0
807300,293.2331237792969,297.1499938964844,293.1499938964844,0.1689576655626297,-3482.0205078125,304.1629333496094,0.8126776814460754,0.2454267144203186,0.2232621610164642,293.1995849609375,297.1499938964844,293.1499938964844,0.1536323726177215,-3399.166015625,304.1600952148437,0.7921323776245117,0.2274060696363449,0.2179977744817733,293.1221618652344,297.1499938964844,293.1499938964844,0.2824285328388214,-4076.023193359375,304.1497497558594,0.9333742260932922,0.3726640045642853,0.2616171836853027,293.0357360839844,297.1499938964844,293.1499938964844,0.3677110970020294,-6818.33154296875,304.0985107421875,0.9990000128746032,0.5010420083999634,0.4394123554229736,293.1069641113281,297.1499938964844,293.1499938964844,0.0338452719151973,-5626.04541015625,304.1495056152344,0.5493077635765076,0.0779846683144569,0.3611092865467071,291.2776184082031,291.1499938964844,270.71875,269.6927490234375,283.19879150390625,293.18585205078125,291.2720947265625,1.0,0.3609499931335449,0.954809308052063,0.954809308052063,1.0,1.0,-1.8044404983520508,0.8021981120109558,1.0022423267364502,0.3903603851795196,0.0,0.0,0.6705800890922546,73.15673065185547,106.0,-96.42301940917967,-14535.3525390625,558.1504516601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814208984375,305.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18373.5546875,18000.0,0.0,0.0,0.3420948386192322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797169029712677,0.7971770167350769,-8.014108061615843e-06,0.0,0.0003471827949397,0.0,0.0,76.31178283691406,0.0,0.0,0.0,0.4850586950778961,4.0,0.0,1.0
807360,293.2381896972656,297.1499938964844,293.1499938964844,0.1680161952972412,-3467.334228515625,304.16229248046875,0.7987595796585083,0.2433773726224899,0.2216310650110244,293.2057189941406,297.1499938964844,293.1499938964844,0.15285524725914,-3386.197509765625,304.15966796875,0.7784600257873535,0.2255728095769882,0.2164888083934784,293.12664794921875,297.1499938964844,293.1499938964844,0.2831587791442871,-4085.16455078125,304.1484680175781,0.9172908663749696,0.3721355199813843,0.2614028453826904,293.07568359375,297.1499938964844,293.1499938964844,0.3883643448352813,-7131.6494140625,304.0703430175781,0.9990000128746032,0.4946543574333191,0.4591521918773651,293.1121826171875,297.1499938964844,293.1499938964844,0.0338384769856929,-5628.123046875,304.14959716796875,0.5387672781944275,0.0775091350078582,0.3601002395153045,291.2367858886719,291.1499938964844,270.7485656738281,269.71612548828125,283.20574951171875,293.1878662109375,291.2315979003906,1.0,0.36818528175354,0.9541046023368835,0.9541046023368835,1.0,1.0,-1.8229011297225952,0.8110061883926392,1.011894941329956,0.3951935172080993,0.0,0.0,0.6688873171806335,78.3149185180664,109.0,-103.66268157958984,-14596.2880859375,586.8074951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1840209960937,305.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.880859375,18000.0,0.0,0.0,0.3390972912311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872443795204163,0.7872523069381714,-7.88725901657017e-06,0.0,0.0003441406297497,0.0,0.0,74.0068130493164,0.0,0.0,0.0,0.4806666672229767,4.0,0.0,1.0
807420,293.2475891113281,297.1499938964844,293.1499938964844,0.1653745770454406,-3424.107421875,304.1627197265625,0.7688838243484497,0.2392395734786987,0.2183986604213714,293.2171630859375,297.1499938964844,293.1499938964844,0.1505858749151229,-3346.263916015625,304.1603088378906,0.7503053545951843,0.2218399196863174,0.2134728729724884,293.13482666015625,297.1499938964844,293.1499938964844,0.2833910286426544,-4088.025146484375,304.1487731933594,0.8858591318130493,0.3710710406303406,0.2610260248184204,293.1509094238281,297.1499938964844,293.1499938964844,0.3914399445056915,-7162.9521484375,304.0946044921875,0.9738065004348756,0.4811838865280151,0.4592112600803375,293.12188720703125,297.1499938964844,293.1499938964844,0.0335476547479629,-5605.56640625,304.1502380371094,0.5168745517730713,0.076494887471199,0.3578821420669555,291.2060852050781,291.1499938964844,270.8096008300781,269.7640991210937,283.2442321777344,293.19903564453125,291.2079162597656,1.0,0.3774544596672058,0.9526953101158142,0.9526953101158142,1.0,1.0,-1.812402606010437,0.8057671785354614,1.0066354274749756,0.392917662858963,0.0,0.0,0.6649444699287415,90.16940307617188,112.0,-34.969024658203125,-14537.71484375,616.0598754882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977600097656,305.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.4140625,18000.0,0.0,0.0,0.3335713744163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790439128875732,0.779051661491394,-7.780661690048873e-06,0.0,0.0003385325253475,0.0,0.0,72.1196517944336,0.0,0.0,0.0,0.4767563641071319,4.0,0.0,1.0
807480,293.2475891113281,297.1499938964844,293.1499938964844,0.1653745770454406,-3424.107421875,304.1627197265625,0.7688838243484497,0.2392395734786987,0.2183986604213714,293.2171630859375,297.1499938964844,293.1499938964844,0.1505858749151229,-3346.263916015625,304.1603088378906,0.7503053545951843,0.2218399196863174,0.2134728729724884,293.13482666015625,297.1499938964844,293.1499938964844,0.2833910286426544,-4088.025146484375,304.1487731933594,0.8858591318130493,0.3710710406303406,0.2610260248184204,293.1509094238281,297.1499938964844,293.1499938964844,0.3914399445056915,-7162.9521484375,304.0946044921875,0.9738065004348756,0.4811838865280151,0.4592112600803375,293.12188720703125,297.1499938964844,293.1499938964844,0.0335476547479629,-5605.56640625,304.1502380371094,0.5168745517730713,0.076494887471199,0.3578821420669555,291.2060852050781,291.1499938964844,270.8096008300781,269.7640991210937,283.2442321777344,293.19903564453125,291.2079162597656,1.0,0.3774544596672058,0.9526953101158142,0.9526953101158142,1.0,1.0,-1.812402606010437,0.8057671785354614,1.0066354274749756,0.392917662858963,0.0,0.0,0.6649444699287415,90.16940307617188,112.0,-34.969024658203125,-14537.71484375,616.0598754882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977600097656,305.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.4140625,18000.0,0.0,0.0,0.3335713744163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790439128875732,0.779051661491394,-7.780661690048873e-06,0.0,0.0003385325253475,0.0,0.0,72.1196517944336,0.0,0.0,0.0,0.4767563641071319,4.0,0.0,1.0
807540,293.2568664550781,297.1499938964844,293.1499938964844,0.1618956923484802,-3365.9189453125,304.16424560546875,0.7481979131698608,0.234882965683937,0.2149113714694976,293.22857666015625,297.1499938964844,293.1499938964844,0.1474967002868652,-3290.654541015625,304.1620178222656,0.7310792803764343,0.2178228348493576,0.2101419568061828,293.1431579589844,297.1499938964844,293.1499938964844,0.2823079228401184,-4074.922119140625,304.15093994140625,0.8653085827827454,0.3697628378868103,0.2604485750198364,293.1824951171875,297.1499938964844,293.1499938964844,0.3851392567157745,-7059.32958984375,304.1229553222656,0.9462774395942688,0.4747015833854675,0.452165812253952,293.13092041015625,297.1499938964844,293.1499938964844,0.0329170450568199,-5551.68408203125,304.1512145996094,0.5024127960205078,0.075375035405159,0.3548268973827362,291.2218017578125,291.1499938964844,270.8722229003906,269.8135070800781,283.2893981933594,293.2137145996094,291.2221069335937,1.0,0.3834161758422851,0.9512859582901,0.9512859582901,1.0,1.0,-1.7913817167282104,0.7957659959793091,0.9956157207489014,0.386930763721466,0.0,0.0,0.6540443897247314,99.521728515625,115.0,0.2071988731622696,-14329.0576171875,629.7281494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3756103515625,305.8594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.3046875,18000.0,0.0,0.0,0.328041672706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580974698066711,0.7581050992012024,-7.608410214743344e-06,0.0,0.0003329206083435,0.0,0.0,68.11015319824219,0.0,0.0,0.0,0.46822389960289,4.0,0.0,1.0
807600,293.2568664550781,297.1499938964844,293.1499938964844,0.1618956923484802,-3365.9189453125,304.16424560546875,0.7481979131698608,0.234882965683937,0.2149113714694976,293.22857666015625,297.1499938964844,293.1499938964844,0.1474967002868652,-3290.654541015625,304.1620178222656,0.7310792803764343,0.2178228348493576,0.2101419568061828,293.1431579589844,297.1499938964844,293.1499938964844,0.2823079228401184,-4074.922119140625,304.15093994140625,0.8653085827827454,0.3697628378868103,0.2604485750198364,293.1824951171875,297.1499938964844,293.1499938964844,0.3851392567157745,-7059.32958984375,304.1229553222656,0.9462774395942688,0.4747015833854675,0.452165812253952,293.13092041015625,297.1499938964844,293.1499938964844,0.0329170450568199,-5551.68408203125,304.1512145996094,0.5024127960205078,0.075375035405159,0.3548268973827362,291.2218017578125,291.1499938964844,270.8722229003906,269.8135070800781,283.2893981933594,293.2137145996094,291.2221069335937,1.0,0.3834161758422851,0.9512859582901,0.9512859582901,1.0,1.0,-1.7913817167282104,0.7957659959793091,0.9956157207489014,0.386930763721466,0.0,0.0,0.6540443897247314,99.521728515625,115.0,0.2071988731622696,-14329.0576171875,629.7281494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3756103515625,305.8594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.3046875,18000.0,0.0,0.0,0.328041672706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580974698066711,0.7581050992012024,-7.608410214743344e-06,0.0,0.0003329206083435,0.0,0.0,68.11015319824219,0.0,0.0,0.0,0.46822389960289,4.0,0.0,1.0
807660,293.265380859375,297.1499938964844,293.1499938964844,0.1584034562110901,-3307.525634765625,304.1653137207031,0.733698308467865,0.2304483354091644,0.2112286239862442,293.2395324707031,297.1499938964844,293.1499938964844,0.1442932337522506,-3233.017822265625,304.163330078125,0.7169086337089539,0.2136125862598419,0.2065015733242035,293.151123046875,297.1499938964844,293.1499938964844,0.2812314629554748,-4062.202880859375,304.15240478515625,0.8517267107963562,0.3683231174945831,0.2596835494041443,293.1972961425781,297.1499938964844,293.1499938964844,0.3819307386875152,-7006.36962890625,304.1370849609375,0.9269861578941344,0.4708602428436279,0.448420763015747,293.1390075683594,297.1499938964844,293.1499938964844,0.0322008654475212,-5491.13671875,304.1519775390625,0.4924700856208801,0.074218101799488,0.3510407507419586,291.2257385253906,291.1499938964844,270.9361877441406,269.8640441894531,283.33184814453125,293.2244567871094,291.2257995605469,1.0,0.3874872326850891,0.9501286745071412,0.9501286745071412,1.0,1.0,-1.7726263999938965,0.78678959608078,0.9858368635177612,0.3818337023258209,0.0,0.0,0.643644392490387,106.51148986816406,118.0,3.53511905670166,-14109.572265625,637.4940185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4424743652344,305.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18223.111328125,18000.0,0.0,0.0,0.3223330974578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354044914245605,0.7354118824005127,-7.405271389870904e-06,0.0,0.0003271271125413,0.0,0.0,63.81175231933594,0.0,0.0,0.0,0.4589201211929321,4.0,0.0,1.0
807720,293.265380859375,297.1499938964844,293.1499938964844,0.1584034562110901,-3307.525634765625,304.1653137207031,0.733698308467865,0.2304483354091644,0.2112286239862442,293.2395324707031,297.1499938964844,293.1499938964844,0.1442932337522506,-3233.017822265625,304.163330078125,0.7169086337089539,0.2136125862598419,0.2065015733242035,293.151123046875,297.1499938964844,293.1499938964844,0.2812314629554748,-4062.202880859375,304.15240478515625,0.8517267107963562,0.3683231174945831,0.2596835494041443,293.1972961425781,297.1499938964844,293.1499938964844,0.3819307386875152,-7006.36962890625,304.1370849609375,0.9269861578941344,0.4708602428436279,0.448420763015747,293.1390075683594,297.1499938964844,293.1499938964844,0.0322008654475212,-5491.13671875,304.1519775390625,0.4924700856208801,0.074218101799488,0.3510407507419586,291.2257385253906,291.1499938964844,270.9361877441406,269.8640441894531,283.33184814453125,293.2244567871094,291.2257995605469,1.0,0.3874872326850891,0.9501286745071412,0.9501286745071412,1.0,1.0,-1.7726263999938965,0.78678959608078,0.9858368635177612,0.3818337023258209,0.0,0.0,0.643644392490387,106.51148986816406,118.0,3.53511905670166,-14109.572265625,637.4940185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4424743652344,305.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18223.111328125,18000.0,0.0,0.0,0.3223330974578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354044914245605,0.7354118824005127,-7.405271389870904e-06,0.0,0.0003271271125413,0.0,0.0,63.81175231933594,0.0,0.0,0.0,0.4589201211929321,4.0,0.0,1.0
807780,293.2729797363281,297.1499938964844,293.1499938964844,0.1548939496278762,-3248.69580078125,304.1660461425781,0.7220726013183594,0.225984513759613,0.2074596136808395,293.249755859375,297.1499938964844,293.1499938964844,0.1409816592931747,-3173.28076171875,304.1643981933594,0.704261302947998,0.2092700451612472,0.2026691734790802,293.158447265625,297.1499938964844,293.1499938964844,0.2800993025302887,-4048.98876953125,304.1534729003906,0.8417125344276428,0.3668056726455688,0.2588171362876892,293.2062683105469,297.1499938964844,293.1499938964844,0.3795439898967743,-6968.10791015625,304.145263671875,0.9128912091255188,0.4678376317024231,0.4456917643547058,293.1460876464844,297.1499938964844,293.1499938964844,0.031449019908905,-5427.48583984375,304.152587890625,0.4844865798950195,0.0730581060051918,0.3469559848308563,291.225830078125,291.1499938964844,271.0011901855469,269.9154968261719,283.3733825683594,293.2330017089844,291.22564697265625,1.0,0.3903345465660095,0.9489714503288268,0.9489714503288268,1.0,1.0,-1.7542777061462402,0.7780161499977112,0.9762614965438844,0.3768516182899475,0.0,0.0,0.6334937214851379,112.06832122802734,106.0,0.62787926197052,-13884.6806640625,641.0377197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4978332519531,305.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18217.005859375,18000.0,0.0,0.0,0.3164946734905243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129780054092407,0.7129852175712585,-7.2066432039719075e-06,0.0,0.0003212018636986,0.0,0.0,59.74077987670898,0.0,0.0,0.0,0.449796050786972,4.0,0.0,1.0
807840,293.2729797363281,297.1499938964844,293.1499938964844,0.1548939496278762,-3248.69580078125,304.1660461425781,0.7220726013183594,0.225984513759613,0.2074596136808395,293.249755859375,297.1499938964844,293.1499938964844,0.1409816592931747,-3173.28076171875,304.1643981933594,0.704261302947998,0.2092700451612472,0.2026691734790802,293.158447265625,297.1499938964844,293.1499938964844,0.2800993025302887,-4048.98876953125,304.1534729003906,0.8417125344276428,0.3668056726455688,0.2588171362876892,293.2062683105469,297.1499938964844,293.1499938964844,0.3795439898967743,-6968.10791015625,304.145263671875,0.9128912091255188,0.4678376317024231,0.4456917643547058,293.1460876464844,297.1499938964844,293.1499938964844,0.031449019908905,-5427.48583984375,304.152587890625,0.4844865798950195,0.0730581060051918,0.3469559848308563,291.225830078125,291.1499938964844,271.0011901855469,269.9154968261719,283.3733825683594,293.2330017089844,291.22564697265625,1.0,0.3903345465660095,0.9489714503288268,0.9489714503288268,1.0,1.0,-1.7542777061462402,0.7780161499977112,0.9762614965438844,0.3768516182899475,0.0,0.0,0.6334937214851379,112.06832122802734,106.0,0.62787926197052,-13884.6806640625,641.0377197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4978332519531,305.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18217.005859375,18000.0,0.0,0.0,0.3164946734905243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129780054092407,0.7129852175712585,-7.2066432039719075e-06,0.0,0.0003212018636986,0.0,0.0,59.74077987670898,0.0,0.0,0.0,0.449796050786972,4.0,0.0,1.0
807900,293.2763977050781,297.1499938964844,293.1499938964844,0.1530714035034179,-3218.035400390625,304.1664428710937,0.7190067172050476,0.2237547636032104,0.2054857760667801,293.2545471191406,297.1499938964844,293.1499938964844,0.1392290741205215,-3141.552734375,304.1649780273437,0.7007624506950378,0.2070638686418533,0.2006245851516723,293.161865234375,297.1499938964844,293.1499938964844,0.2794389426708221,-4041.296142578125,304.154052734375,0.8401343822479248,0.3660299181938171,0.2583020329475403,293.20977783203125,297.1499938964844,293.1499938964844,0.3783531785011291,-6949.51123046875,304.1482849121094,0.910537838935852,0.4664371609687805,0.4443784058094024,293.1492614746094,297.1499938964844,293.1499938964844,0.0310014970600605,-5389.400390625,304.1529235839844,0.4824828207492828,0.0724836811423301,0.3444955945014953,291.2251892089844,291.1499938964844,271.0340270996094,269.94146728515625,283.3943176269531,293.2367858886719,291.22509765625,1.0,0.389356255531311,0.9483928084373474,0.9483928084373474,1.0,1.0,-1.7443042993545532,0.7732499837875366,0.9710543751716614,0.3741599023342132,0.0,0.0,0.6285449862480164,112.57706451416016,106.0,-0.1301671117544174,-13768.3798828125,635.4439697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52130126953125,305.8360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.095703125,18000.0,0.0,0.0,0.3135402500629425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021394968032837,0.702146589756012,-7.112168077583192e-06,0.0,0.0003182034997735,0.0,0.0,57.84010696411133,0.0,0.0,0.0,0.445419579744339,4.0,0.0,1.0
807960,293.2795104980469,297.1499938964844,293.1499938964844,0.1512084603309631,-3186.609619140625,304.1668395996094,0.7175554633140564,0.2215432226657867,0.2034720182418823,293.25909423828125,297.1499938964844,293.1499938964844,0.137415736913681,-3108.630859375,304.1655578613281,0.6990079283714294,0.2048480808734893,0.1985124945640564,293.1650390625,297.1499938964844,293.1499938964844,0.2787083983421325,-4032.787353515625,304.1546325683594,0.8404924869537354,0.36525559425354,0.2577452957630157,293.2128295898437,297.1499938964844,293.1499938964844,0.3771048784255981,-6930.283203125,304.1508483886719,0.9107192158699036,0.4650786519050598,0.4430591762065887,293.15216064453125,297.1499938964844,293.1499938964844,0.0305162463337183,-5347.86865234375,304.1532592773437,0.4817012250423431,0.0719242691993713,0.341830164194107,291.2251281738281,291.1499938964844,271.0670166015625,269.96759033203125,283.415283203125,293.2402038574219,291.2250366210937,1.0,0.3873189091682434,0.9479345679283142,0.9479345679283142,1.0,1.0,-1.733898043632507,0.768288254737854,0.9656097888946532,0.3713497221469879,0.0,0.0,0.623545229434967,111.70430755615234,94.0,-0.0945990830659866,-13649.423828125,625.5095825195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5425109863281,305.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.263671875,18000.0,0.0,0.0,0.3105640113353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914182901382446,0.6914253234863281,-7.020574685157044e-06,0.0,0.0003151829878333,0.0,0.0,56.007606506347656,0.0,0.0,0.0,0.4411185085773468,4.0,0.0,1.0
808020,293.2848815917969,297.1499938964844,293.1499938964844,0.1474474519491195,-3122.94580078125,304.16748046875,0.718048095703125,0.2171721309423446,0.1993894428014755,293.2674255371094,297.1499938964844,293.1499938964844,0.1336921900510788,-3040.775146484375,304.16656494140625,0.6990646719932556,0.2003936469554901,0.1941567659378051,293.1707763671875,297.1499938964844,293.1499938964844,0.2771461308002472,-4014.63818359375,304.1557006835937,0.8452434539794922,0.3637102246284485,0.2565548121929168,293.218017578125,297.1499938964844,293.1499938964844,0.3745186626911163,-6891.05810546875,304.15484619140625,0.9163721203804016,0.4624360203742981,0.4403995275497436,293.1571960449219,297.1499938964844,293.1499938964844,0.0294917076826095,-5260.50732421875,304.1539001464844,0.4827599227428436,0.0708499550819397,0.3361893594264984,291.22467041015625,291.1499938964844,271.1333923339844,270.0200500488281,283.4571838378906,293.2462158203125,291.2245178222656,1.0,0.3807588815689087,0.9470181465148926,0.9470181465148926,1.0,1.0,-1.7123713493347168,0.7580378651618958,0.9543335437774658,0.3655387461185455,0.0,0.0,0.6136152148246765,107.22008514404295,82.0,-0.6501265168190002,-13405.6640625,597.45166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5792541503906,305.800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.5859375,18000.0,0.0,0.0,0.3045509457588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702044010162354,0.6702112555503845,-6.843658411526121e-06,0.0,0.0003090804966632,0.0,0.0,52.51115036010742,0.0,0.0,0.0,0.4327061772346496,4.0,0.0,1.0
808080,293.2848815917969,297.1499938964844,293.1499938964844,0.1474474519491195,-3122.94580078125,304.16748046875,0.718048095703125,0.2171721309423446,0.1993894428014755,293.2674255371094,297.1499938964844,293.1499938964844,0.1336921900510788,-3040.775146484375,304.16656494140625,0.6990646719932556,0.2003936469554901,0.1941567659378051,293.1707763671875,297.1499938964844,293.1499938964844,0.2771461308002472,-4014.63818359375,304.1557006835937,0.8452434539794922,0.3637102246284485,0.2565548121929168,293.218017578125,297.1499938964844,293.1499938964844,0.3745186626911163,-6891.05810546875,304.15484619140625,0.9163721203804016,0.4624360203742981,0.4403995275497436,293.1571960449219,297.1499938964844,293.1499938964844,0.0294917076826095,-5260.50732421875,304.1539001464844,0.4827599227428436,0.0708499550819397,0.3361893594264984,291.22467041015625,291.1499938964844,271.1333923339844,270.0200500488281,283.4571838378906,293.2462158203125,291.2245178222656,1.0,0.3807588815689087,0.9470181465148926,0.9470181465148926,1.0,1.0,-1.7123713493347168,0.7580378651618958,0.9543335437774658,0.3655387461185455,0.0,0.0,0.6136152148246765,107.22008514404295,82.0,-0.6501265168190002,-13405.6640625,597.45166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5792541503906,305.800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.5859375,18000.0,0.0,0.0,0.3045509457588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702044010162354,0.6702112555503845,-6.843658411526121e-06,0.0,0.0003090804966632,0.0,0.0,52.51115036010742,0.0,0.0,0.0,0.4327061772346496,4.0,0.0,1.0
808140,293.2892761230469,297.1499938964844,293.1499938964844,0.1436734348535537,-3058.75439453125,304.1679382324219,0.7220973968505859,0.212861105799675,0.195268765091896,293.2748718261719,297.1499938964844,293.1499938964844,0.1298823654651641,-2970.979248046875,304.1673889160156,0.7028700113296509,0.1959090381860733,0.1896732002496719,293.1758117675781,297.1499938964844,293.1499938964844,0.2754887044429779,-3995.43408203125,304.15655517578125,0.8544812798500061,0.3621609807014465,0.2552903592586517,293.2222595214844,297.1499938964844,293.1499938964844,0.3718343079090118,-6850.9189453125,304.1576843261719,0.9280076622962952,0.4598488211631775,0.4377041757106781,293.1613464355469,297.1499938964844,293.1499938964844,0.0282602999359369,-5175.37109375,304.1546630859375,0.4865365326404571,0.0698240995407104,0.3303128778934479,291.2236328125,291.1499938964844,271.20001220703125,270.0726318359375,283.4989013671875,293.25128173828125,291.2234802246094,1.0,0.3717893958091736,0.946101725101471,0.946101725101471,1.0,1.0,-1.6902304887771606,0.7475124001502991,0.9427181482315063,0.3595647811889648,0.0,0.0,0.6038604974746704,100.2198257446289,70.0,-1.2966327667236328,-13158.52734375,562.3485717773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6090393066406,305.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.75,18000.0,0.0,0.0,0.2984737753868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496199369430542,0.649626612663269,-6.676684279227629e-06,0.0,0.0003029129584319,0.0,0.0,49.27398300170898,0.0,0.0,0.0,0.4246521592140198,4.0,0.0,1.0
808200,293.2892761230469,297.1499938964844,293.1499938964844,0.1436734348535537,-3058.75439453125,304.1679382324219,0.7220973968505859,0.212861105799675,0.195268765091896,293.2748718261719,297.1499938964844,293.1499938964844,0.1298823654651641,-2970.979248046875,304.1673889160156,0.7028700113296509,0.1959090381860733,0.1896732002496719,293.1758117675781,297.1499938964844,293.1499938964844,0.2754887044429779,-3995.43408203125,304.15655517578125,0.8544812798500061,0.3621609807014465,0.2552903592586517,293.2222595214844,297.1499938964844,293.1499938964844,0.3718343079090118,-6850.9189453125,304.1576843261719,0.9280076622962952,0.4598488211631775,0.4377041757106781,293.1613464355469,297.1499938964844,293.1499938964844,0.0282602999359369,-5175.37109375,304.1546630859375,0.4865365326404571,0.0698240995407104,0.3303128778934479,291.2236328125,291.1499938964844,271.20001220703125,270.0726318359375,283.4989013671875,293.25128173828125,291.2234802246094,1.0,0.3717893958091736,0.946101725101471,0.946101725101471,1.0,1.0,-1.6902304887771606,0.7475124001502991,0.9427181482315063,0.3595647811889648,0.0,0.0,0.6038604974746704,100.2198257446289,70.0,-1.2966327667236328,-13158.52734375,562.3485717773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6090393066406,305.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.75,18000.0,0.0,0.0,0.2984737753868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496199369430542,0.649626612663269,-6.676684279227629e-06,0.0,0.0003029129584319,0.0,0.0,49.27398300170898,0.0,0.0,0.0,0.4246521592140198,4.0,0.0,1.0
808260,293.2928771972656,297.1499938964844,293.1499938964844,0.139911413192749,-2994.440185546875,304.1682434082031,0.729048490524292,0.2086003869771957,0.1911374628543853,293.28155517578125,297.1499938964844,293.1499938964844,0.1260182112455368,-2899.78076171875,304.16802978515625,0.7097840905189514,0.1913907378911972,0.1850979328155517,293.1802978515625,297.1499938964844,293.1499938964844,0.2737622857093811,-3975.4638671875,304.1572570800781,0.8678807020187378,0.3605962991714477,0.253972440958023,293.2258605957031,297.1499938964844,293.1499938964844,0.3690777420997619,-6810.06201171875,304.1596984863281,0.944614589214325,0.457286924123764,0.4349775910377502,293.1648254394531,297.1499938964844,293.1499938964844,0.0273875519633293,-5075.35693359375,304.154541015625,0.4924916625022888,0.0688303336501121,0.3243113756179809,291.2221984863281,291.1499938964844,271.2666320800781,270.1250915527344,283.540283203125,293.255615234375,291.2220153808594,1.0,0.3611691892147064,0.945290207862854,0.945290207862854,1.0,1.0,-1.667715549468994,0.7368313670158386,0.9308841824531556,0.3534976840019226,0.0,0.0,0.5943259596824646,91.68897247314452,58.0,-1.897218585014344,-12910.3671875,523.47509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6318664550781,305.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.958984375,18000.0,0.0,0.0,0.292361706495285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297896504402161,0.6297961473464966,-6.520403985632584e-06,0.0,0.0002967099717352,0.0,0.0,46.2972297668457,0.0,0.0,0.0,0.4170007705688476,4.0,0.0,1.0
808320,293.2928771972656,297.1499938964844,293.1499938964844,0.139911413192749,-2994.440185546875,304.1682434082031,0.729048490524292,0.2086003869771957,0.1911374628543853,293.28155517578125,297.1499938964844,293.1499938964844,0.1260182112455368,-2899.78076171875,304.16802978515625,0.7097840905189514,0.1913907378911972,0.1850979328155517,293.1802978515625,297.1499938964844,293.1499938964844,0.2737622857093811,-3975.4638671875,304.1572570800781,0.8678807020187378,0.3605962991714477,0.253972440958023,293.2258605957031,297.1499938964844,293.1499938964844,0.3690777420997619,-6810.06201171875,304.1596984863281,0.944614589214325,0.457286924123764,0.4349775910377502,293.1648254394531,297.1499938964844,293.1499938964844,0.0273875519633293,-5075.35693359375,304.154541015625,0.4924916625022888,0.0688303336501121,0.3243113756179809,291.2221984863281,291.1499938964844,271.2666320800781,270.1250915527344,283.540283203125,293.255615234375,291.2220153808594,1.0,0.3611691892147064,0.945290207862854,0.945290207862854,1.0,1.0,-1.667715549468994,0.7368313670158386,0.9308841824531556,0.3534976840019226,0.0,0.0,0.5943259596824646,91.68897247314452,58.0,-1.897218585014344,-12910.3671875,523.47509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6318664550781,305.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.958984375,18000.0,0.0,0.0,0.292361706495285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297896504402161,0.6297961473464966,-6.520403985632584e-06,0.0,0.0002967099717352,0.0,0.0,46.2972297668457,0.0,0.0,0.0,0.4170007705688476,4.0,0.0,1.0
808380,293.2958374023437,297.1499938964844,293.1499938964844,0.136173591017723,-2930.195068359375,304.1683654785156,0.7390026450157166,0.2043805867433548,0.1870094090700149,293.28759765625,297.1499938964844,293.1499938964844,0.1221160963177681,-2827.4384765625,304.16851806640625,0.7192406058311462,0.1868326812982559,0.1804491877555847,293.1843566894531,297.1499938964844,293.1499938964844,0.2719802558422088,-3954.8662109375,304.1578063964844,0.8858025670051575,0.359007865190506,0.2526118457317352,293.2289733886719,297.1499938964844,293.1499938964844,0.3662679493427276,-6768.64404296875,304.1611328125,0.9649482369422911,0.4547348916530609,0.4322262406349182,293.16778564453125,297.1499938964844,293.1499938964844,0.0263477526605129,-4980.30810546875,304.1547546386719,0.5007703900337219,0.0678546875715255,0.3182316124439239,291.2204895019531,291.1499938964844,271.3329772949219,270.1771545410156,283.581298828125,293.2593688964844,291.2202453613281,1.0,0.3493275046348572,0.9444786906242372,0.9444786906242372,1.0,1.0,-1.6449415683746338,0.7260462641716003,0.9188953042030334,0.3473652303218841,0.0,0.0,0.5850433111190796,82.21974182128906,46.0,-2.3219995498657227,-12662.6318359375,482.7618103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6473999023437,305.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.69140625,18000.0,0.0,0.0,0.2862458229064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107991933822632,0.6108055710792542,-6.375018529070076e-06,0.0,0.000290503114229,0.0,0.0,43.573509216308594,0.0,0.0,0.0,0.4097761511802673,4.0,0.0,1.0
808440,293.2958374023437,297.1499938964844,293.1499938964844,0.136173591017723,-2930.195068359375,304.1683654785156,0.7390026450157166,0.2043805867433548,0.1870094090700149,293.28759765625,297.1499938964844,293.1499938964844,0.1221160963177681,-2827.4384765625,304.16851806640625,0.7192406058311462,0.1868326812982559,0.1804491877555847,293.1843566894531,297.1499938964844,293.1499938964844,0.2719802558422088,-3954.8662109375,304.1578063964844,0.8858025670051575,0.359007865190506,0.2526118457317352,293.2289733886719,297.1499938964844,293.1499938964844,0.3662679493427276,-6768.64404296875,304.1611328125,0.9649482369422911,0.4547348916530609,0.4322262406349182,293.16778564453125,297.1499938964844,293.1499938964844,0.0263477526605129,-4980.30810546875,304.1547546386719,0.5007703900337219,0.0678546875715255,0.3182316124439239,291.2204895019531,291.1499938964844,271.3329772949219,270.1771545410156,283.581298828125,293.2593688964844,291.2202453613281,1.0,0.3493275046348572,0.9444786906242372,0.9444786906242372,1.0,1.0,-1.6449415683746338,0.7260462641716003,0.9188953042030334,0.3473652303218841,0.0,0.0,0.5850433111190796,82.21974182128906,46.0,-2.3219995498657227,-12662.6318359375,482.7618103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6473999023437,305.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.69140625,18000.0,0.0,0.0,0.2862458229064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107991933822632,0.6108055710792542,-6.375018529070076e-06,0.0,0.000290503114229,0.0,0.0,43.573509216308594,0.0,0.0,0.0,0.4097761511802673,4.0,0.0,1.0
