time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808500,293.297119140625,297.1499938964844,293.1499938964844,0.1343153566122055,-2898.12109375,304.1684265136719,0.7453457117080688,0.2022831887006759,0.1849486976861953,293.2904052734375,297.1499938964844,293.1499938964844,0.1201532706618309,-2790.870849609375,304.1687316894531,0.7249404788017273,0.1845363527536392,0.1780999600887298,293.18621826171875,297.1499938964844,293.1499938964844,0.2710705399513244,-3944.3525390625,304.15802001953125,0.8966794013977051,0.3582029044628143,0.2519177198410034,293.2303771972656,297.1499938964844,293.1499938964844,0.364846795797348,-6747.75,304.16168212890625,0.9759795665740968,0.4534594118595123,0.430842787027359,293.1690979003906,297.1499938964844,293.1499938964844,0.0258419476449489,-4933.4453125,304.1548156738281,0.5060197710990906,0.0673699602484703,0.3151669502258301,291.21954345703125,291.1499938964844,271.365966796875,270.2029724121094,283.60162353515625,293.2610778808594,291.2193298339844,1.0,0.3430338203907013,0.944072961807251,0.944072961807251,1.0,1.0,-1.633472919464111,0.7206223011016846,0.9128506779670716,0.3442789316177368,0.0,0.0,0.5804994702339172,77.25751495361328,46.0,-2.451784133911133,-12539.1806640625,462.1097717285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6523132324219,305.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18166.603515625,18000.0,0.0,0.0,0.2831964790821075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016287207603455,0.6016350388526917,-6.306350314844167e-06,0.0,0.0002874084166251,0.0,0.0,42.30181884765625,0.0,0.0,0.0,0.4063247442245483,4.0,0.0,1.0
808560,293.2982482910156,297.1499938964844,293.1499938964844,0.1324645727872848,-2866.083251953125,304.1684265136719,0.7528277039527893,0.2001929730176925,0.1828906387090683,293.2930908203125,297.1499938964844,293.1499938964844,0.1181835308670997,-2754.04931640625,304.1688842773437,0.7314769625663757,0.1822275817394256,0.1757350414991378,293.1880187988281,297.1499938964844,293.1499938964844,0.2701494693756103,-3933.706298828125,304.1582336425781,0.9092158675193788,0.357390284538269,0.2512153685092926,293.231689453125,297.1499938964844,293.1499938964844,0.3634165525436401,-6726.74462890625,304.16217041015625,0.9872361421585084,0.4521831274032593,0.4294548034667969,293.1703186035156,297.1499938964844,293.1499938964844,0.0253268014639616,-4885.6279296875,304.1548767089844,0.5122291445732117,0.0668858215212822,0.312088131904602,291.2186279296875,291.1499938964844,271.3988037109375,270.2286071777344,283.621826171875,293.2626647949219,291.2183837890625,1.0,0.3365253210067749,0.9437090754508972,0.9437090754508972,1.0,1.0,-1.621956706047058,0.715182363986969,0.9067743420600892,0.3411828577518463,0.0,0.0,0.5760195851325989,72.19355773925781,34.0,-2.540166139602661,-12416.1083984375,441.41693115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65533447265625,305.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.5859375,18000.0,0.0,0.0,0.2801581025123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926713943481445,0.592677652835846,-6.240254151634872e-06,0.0,0.0002843248657882,0.0,0.0,41.08659744262695,0.0,0.0,0.0,0.4029775857925415,4.0,0.0,1.0
808620,293.30010986328125,297.1499938964844,293.1499938964844,0.1287752389907837,-2801.83056640625,304.1684265136719,0.7683640122413635,0.1960586905479431,0.1788495182991027,293.29803466796875,297.1499938964844,293.1499938964844,0.114221803843975,-2679.494384765625,304.169189453125,0.7446215748786926,0.1776016354560852,0.1710302233695984,293.1912536621094,297.1499938964844,293.1499938964844,0.2681984007358551,-3911.030029296875,304.15875244140625,0.9372297525405884,0.3557696938514709,0.2498396039009094,293.2291259765625,297.1499938964844,293.1499938964844,0.34940105676651,-6512.12353515625,304.183349609375,0.9990000128746032,0.4505917131900787,0.4151817262172699,293.1723937988281,297.1499938964844,293.1499938964844,0.0243424922227859,-4792.27197265625,304.1548767089844,0.5254727005958557,0.065951220691204,0.306226372718811,291.2218933105469,291.1499938964844,271.4638366699219,270.2791442871094,283.6669006347656,293.2646484375,291.223876953125,1.0,0.3225134313106537,0.9429812431335448,0.9429812431335448,1.0,1.0,-1.585648775100708,0.6980246901512146,0.8876240849494934,0.3316371142864227,0.0,0.0,0.5664631128311157,63.0124397277832,25.0,12.109302520751951,-12120.8134765625,396.2633056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65924072265625,305.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.49609375,18000.0,0.0,0.0,0.2740924060344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750640034675598,0.5750701427459717,-6.114700681791874e-06,0.0,0.0002781689399853,0.0,0.0,38.781982421875,0.0,0.0,0.0,0.3964586555957794,4.0,0.0,1.0
808680,293.30010986328125,297.1499938964844,293.1499938964844,0.1287752389907837,-2801.83056640625,304.1684265136719,0.7683640122413635,0.1960586905479431,0.1788495182991027,293.29803466796875,297.1499938964844,293.1499938964844,0.114221803843975,-2679.494384765625,304.169189453125,0.7446215748786926,0.1776016354560852,0.1710302233695984,293.1912536621094,297.1499938964844,293.1499938964844,0.2681984007358551,-3911.030029296875,304.15875244140625,0.9372297525405884,0.3557696938514709,0.2498396039009094,293.2291259765625,297.1499938964844,293.1499938964844,0.34940105676651,-6512.12353515625,304.183349609375,0.9990000128746032,0.4505917131900787,0.4151817262172699,293.1723937988281,297.1499938964844,293.1499938964844,0.0243424922227859,-4792.27197265625,304.1548767089844,0.5254727005958557,0.065951220691204,0.306226372718811,291.2218933105469,291.1499938964844,271.4638366699219,270.2791442871094,283.6669006347656,293.2646484375,291.223876953125,1.0,0.3225134313106537,0.9429812431335448,0.9429812431335448,1.0,1.0,-1.585648775100708,0.6980246901512146,0.8876240849494934,0.3316371142864227,0.0,0.0,0.5664631128311157,63.0124397277832,25.0,12.109302520751951,-12120.8134765625,396.2633056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65924072265625,305.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.49609375,18000.0,0.0,0.0,0.2740924060344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750640034675598,0.5750701427459717,-6.114700681791874e-06,0.0,0.0002781689399853,0.0,0.0,38.781982421875,0.0,0.0,0.0,0.3964586555957794,4.0,0.0,1.0
808740,293.30181884765625,297.1499938964844,293.1499938964844,0.1248493939638137,-2732.4677734375,304.1688232421875,0.7825397849082947,0.1919100731611251,0.1749020367860794,293.3027038574219,297.1499938964844,293.1499938964844,0.1100223511457443,-2599.318603515625,304.1697998046875,0.7563275098800659,0.1729025542736053,0.166366770863533,293.1944580078125,297.1499938964844,293.1499938964844,0.2655514776706695,-3879.667236328125,304.1602478027344,0.9619749784469604,0.354077398777008,0.2484980821609497,293.1919860839844,297.1499938964844,293.1499938964844,0.3183728754520416,-6035.7177734375,304.2236022949219,0.9990000128746032,0.456043541431427,0.3846864998340606,293.1739807128906,297.1499938964844,293.1499938964844,0.0233889259397983,-4697.3251953125,304.15484619140625,0.5382502675056458,0.0650611445307731,0.3009965717792511,291.25762939453125,291.1499938964844,271.5277709960937,270.3285522460937,283.7163391113281,293.2623596191406,291.259765625,1.0,0.3076677024364471,0.9422534704208374,0.9422534704208374,1.0,1.0,-1.5308101177215576,0.6722904443740845,0.8585197329521179,0.3170421719551086,0.0,0.0,0.5496706962585449,55.446964263916016,43.0,36.84133529663086,-11693.9580078125,347.990478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6992492675781,305.6023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18245.529296875,18000.0,0.0,0.0,0.2675941884517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480573773384094,0.548063337802887,-5.950337708782172e-06,0.0,0.0002715740702114,0.0,0.0,35.54024887084961,0.0,0.0,0.0,0.3868958055973053,4.0,0.0,1.0
808800,293.30181884765625,297.1499938964844,293.1499938964844,0.1248493939638137,-2732.4677734375,304.1688232421875,0.7825397849082947,0.1919100731611251,0.1749020367860794,293.3027038574219,297.1499938964844,293.1499938964844,0.1100223511457443,-2599.318603515625,304.1697998046875,0.7563275098800659,0.1729025542736053,0.166366770863533,293.1944580078125,297.1499938964844,293.1499938964844,0.2655514776706695,-3879.667236328125,304.1602478027344,0.9619749784469604,0.354077398777008,0.2484980821609497,293.1919860839844,297.1499938964844,293.1499938964844,0.3183728754520416,-6035.7177734375,304.2236022949219,0.9990000128746032,0.456043541431427,0.3846864998340606,293.1739807128906,297.1499938964844,293.1499938964844,0.0233889259397983,-4697.3251953125,304.15484619140625,0.5382502675056458,0.0650611445307731,0.3009965717792511,291.25762939453125,291.1499938964844,271.5277709960937,270.3285522460937,283.7163391113281,293.2623596191406,291.259765625,1.0,0.3076677024364471,0.9422534704208374,0.9422534704208374,1.0,1.0,-1.5308101177215576,0.6722904443740845,0.8585197329521179,0.3170421719551086,0.0,0.0,0.5496706962585449,55.446964263916016,43.0,36.84133529663086,-11693.9580078125,347.990478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6992492675781,305.6023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18245.529296875,18000.0,0.0,0.0,0.2675941884517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480573773384094,0.548063337802887,-5.950337708782172e-06,0.0,0.0002715740702114,0.0,0.0,35.54024887084961,0.0,0.0,0.0,0.3868958055973053,4.0,0.0,1.0
808860,293.30438232421875,297.1499938964844,293.1499938964844,0.1213492527604103,-2670.83984375,304.1683654785156,0.7821693420410156,0.1875466108322143,0.1709939688444137,293.3082275390625,297.1499938964844,293.1499938964844,0.1061603873968124,-2525.626953125,304.16961669921875,0.754520833492279,0.1679195761680603,0.1616812646389007,293.1981201171875,297.1499938964844,293.1499938964844,0.2637022137641907,-3858.35888671875,304.1598205566406,0.9671728014945984,0.3522065877914428,0.2471852153539657,293.1449279785156,297.1499938964844,293.1499938964844,0.3091796040534973,-5902.607421875,304.21307373046875,0.9990000128746032,0.464557945728302,0.3766125738620758,293.17578125,297.1499938964844,293.1499938964844,0.0226653460413217,-4625.55078125,304.1544189453125,0.5395897030830383,0.0640888065099716,0.2964601516723633,291.2618408203125,291.1499938964844,271.59039306640625,270.37652587890625,283.7582702636719,293.2687683105469,291.2598571777344,1.0,0.3028832376003265,0.9418489336967468,0.9418489336967468,1.0,1.0,-1.5037554502487185,0.6597086191177368,0.8440468311309814,0.3096297085285187,0.0,0.0,0.5338034629821777,53.296295166015625,61.0,0.9679253101348876,-11348.431640625,329.3309326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78533935546875,305.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18245.287109375,18000.0,0.0,0.0,0.2603696286678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170371532440186,0.5170429348945618,-5.750588115915889e-06,0.0,0.0002642420877236,0.0,0.0,31.971933364868164,0.0,0.0,0.0,0.376122772693634,4.0,0.0,1.0
808920,293.30438232421875,297.1499938964844,293.1499938964844,0.1213492527604103,-2670.83984375,304.1683654785156,0.7821693420410156,0.1875466108322143,0.1709939688444137,293.3082275390625,297.1499938964844,293.1499938964844,0.1061603873968124,-2525.626953125,304.16961669921875,0.754520833492279,0.1679195761680603,0.1616812646389007,293.1981201171875,297.1499938964844,293.1499938964844,0.2637022137641907,-3858.35888671875,304.1598205566406,0.9671728014945984,0.3522065877914428,0.2471852153539657,293.1449279785156,297.1499938964844,293.1499938964844,0.3091796040534973,-5902.607421875,304.21307373046875,0.9990000128746032,0.464557945728302,0.3766125738620758,293.17578125,297.1499938964844,293.1499938964844,0.0226653460413217,-4625.55078125,304.1544189453125,0.5395897030830383,0.0640888065099716,0.2964601516723633,291.2618408203125,291.1499938964844,271.59039306640625,270.37652587890625,283.7582702636719,293.2687683105469,291.2598571777344,1.0,0.3028832376003265,0.9418489336967468,0.9418489336967468,1.0,1.0,-1.5037554502487185,0.6597086191177368,0.8440468311309814,0.3096297085285187,0.0,0.0,0.5338034629821777,53.296295166015625,61.0,0.9679253101348876,-11348.431640625,329.3309326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78533935546875,305.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18245.287109375,18000.0,0.0,0.0,0.2603696286678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170371532440186,0.5170429348945618,-5.750588115915889e-06,0.0,0.0002642420877236,0.0,0.0,31.971933364868164,0.0,0.0,0.0,0.376122772693634,4.0,0.0,1.0
808980,293.3075866699219,297.1499938964844,293.1499938964844,0.1182010248303413,-2615.70947265625,304.16748046875,0.7678855061531067,0.1829874813556671,0.1670279949903488,293.314453125,297.1499938964844,293.1499938964844,0.1025430038571357,-2456.699951171875,304.1690979003906,0.7399647235870361,0.162647858262062,0.1568545550107956,293.2019348144531,297.1499938964844,293.1499938964844,0.2627321481704712,-3847.953857421875,304.1581726074219,0.9551197290420532,0.3502168655395508,0.2458909749984741,293.1303100585937,297.1499938964844,293.1499938964844,0.3202623426914215,-6085.6162109375,304.173095703125,0.9990000128746032,0.4677335619926452,0.3884609639644623,293.1778869628906,297.1499938964844,293.1499938964844,0.0221033301204442,-4571.46240234375,304.1539001464844,0.5296590924263,0.0630097240209579,0.2922214865684509,291.22808837890625,291.1499938964844,271.65142822265625,270.4228820800781,283.7898864746094,293.2754821777344,291.2245178222656,1.0,0.3056464791297912,0.9414443969726562,0.9414443969726562,1.0,1.0,-1.500770926475525,0.6583435535430908,0.8424274325370789,0.3086865842342376,0.0,0.0,0.5254374146461487,55.65924072265625,79.0,-38.20000076293945,-11176.0419921875,333.9510192871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8507995605469,305.4869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.091796875,18000.0,0.0,0.0,0.2530243098735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977010786533355,0.4977066814899444,-5.610484095086576e-06,0.0,0.0002567874907981,0.0,0.0,29.7894344329834,0.0,0.0,0.0,0.3692537248134613,4.0,0.0,1.0
809040,293.3075866699219,297.1499938964844,293.1499938964844,0.1182010248303413,-2615.70947265625,304.16748046875,0.7678855061531067,0.1829874813556671,0.1670279949903488,293.314453125,297.1499938964844,293.1499938964844,0.1025430038571357,-2456.699951171875,304.1690979003906,0.7399647235870361,0.162647858262062,0.1568545550107956,293.2019348144531,297.1499938964844,293.1499938964844,0.2627321481704712,-3847.953857421875,304.1581726074219,0.9551197290420532,0.3502168655395508,0.2458909749984741,293.1303100585937,297.1499938964844,293.1499938964844,0.3202623426914215,-6085.6162109375,304.173095703125,0.9990000128746032,0.4677335619926452,0.3884609639644623,293.1778869628906,297.1499938964844,293.1499938964844,0.0221033301204442,-4571.46240234375,304.1539001464844,0.5296590924263,0.0630097240209579,0.2922214865684509,291.22808837890625,291.1499938964844,271.65142822265625,270.4228820800781,283.7898864746094,293.2754821777344,291.2245178222656,1.0,0.3056464791297912,0.9414443969726562,0.9414443969726562,1.0,1.0,-1.500770926475525,0.6583435535430908,0.8424274325370789,0.3086865842342376,0.0,0.0,0.5254374146461487,55.65924072265625,79.0,-38.20000076293945,-11176.0419921875,333.9510192871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8507995605469,305.4869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.091796875,18000.0,0.0,0.0,0.2530243098735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977010786533355,0.4977066814899444,-5.610484095086576e-06,0.0,0.0002567874907981,0.0,0.0,29.7894344329834,0.0,0.0,0.0,0.3692537248134613,4.0,0.0,1.0
809100,293.3092041015625,297.1499938964844,293.1499938964844,0.1167041212320327,-2589.502197265625,304.1670227050781,0.7574265003204346,0.1806744635105133,0.1650546491146087,293.317626953125,297.1499938964844,293.1499938964844,0.10077515989542,-2422.93115234375,304.1688537597656,0.7296831607818604,0.159942165017128,0.1544156372547149,293.2038269042969,297.1499938964844,293.1499938964844,0.2624195516109466,-3844.845947265625,304.1572570800781,0.9438542127609252,0.3491877615451813,0.2452551871538162,293.1392517089844,297.1499938964844,293.1499938964844,0.3317380845546722,-6267.609375,304.14801025390625,0.9990000128746032,0.466239184141159,0.4001141786575317,293.17926025390625,297.1499938964844,293.1499938964844,0.0218336526304483,-4545.70751953125,304.1536865234375,0.5218631029129028,0.0623895563185215,0.2900419533252716,291.2044372558594,291.1499938964844,271.6812438964844,270.4453430175781,283.80035400390625,293.2746887207031,291.2003173828125,1.0,0.3093287348747253,0.9412420988082886,0.9412420988082886,1.0,1.0,-1.506079912185669,0.66083163022995,0.8452482223510742,0.3100204765796661,0.0,0.0,0.5241600871086121,58.209720611572266,79.0,-52.81221771240234,-11146.4697265625,343.03594970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8552551269531,305.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.1015625,18000.0,0.0,0.0,0.2495697885751724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929525256156921,0.4929580986499786,-5.570108896790771e-06,0.0,0.0002532816142775,0.0,0.0,29.24056434631348,0.0,0.0,0.0,0.3674995005130768,4.0,0.0,1.0
809160,293.3108215332031,297.1499938964844,293.1499938964844,0.1152389869093895,-2563.8173828125,304.1665954589844,0.7457730770111084,0.1783412843942642,0.1630914658308029,293.32080078125,297.1499938964844,293.1499938964844,0.0990201011300087,-2389.311767578125,304.1686096191406,0.7178970575332642,0.1571962386369705,0.1519669741392135,293.2057189941406,297.1499938964844,293.1499938964844,0.2621727883815765,-3842.515869140625,304.1563720703125,0.9298593997955322,0.3481351733207702,0.244625374674797,293.1593017578125,297.1499938964844,293.1499938964844,0.3465491831302643,-6498.783203125,304.1214599609375,0.9990000128746032,0.4624496698379516,0.4148789644241333,293.180908203125,297.1499938964844,293.1499938964844,0.0215469934046268,-4518.1328125,304.1535339355469,0.5129605531692505,0.0616957396268844,0.2877001166343689,291.17822265625,291.1499938964844,271.7105712890625,270.4673156738281,283.8085021972656,293.2724914550781,291.1739501953125,1.0,0.3142801821231842,0.9408998489379884,0.9408998489379884,1.0,1.0,-1.5149377584457395,0.6649714112281799,0.8499663472175598,0.3122924268245697,0.0,0.0,0.5248982310295105,61.58599090576172,82.0,-62.80602264404297,-11150.8525390625,356.06158447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8332214355469,305.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.357421875,18000.0,0.0,0.0,0.2463974505662918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491699606180191,0.4917051494121551,-5.5501236602140125e-06,0.0,0.0002500620903447,0.0,0.0,29.055131912231445,0.0,0.0,0.0,0.3669180274009704,4.0,0.0,1.0
809220,293.3136291503906,297.1499938964844,293.1499938964844,0.1121392771601677,-2508.82763671875,304.166259765625,0.724585771560669,0.1736976057291031,0.1591618061065673,293.3266906738281,297.1499938964844,293.1499938964844,0.095321200788021,-2317.7236328125,304.1685791015625,0.6931384205818176,0.1516712307929992,0.1470115035772323,293.2091064453125,297.1499938964844,293.1499938964844,0.2612901628017425,-3832.838134765625,304.1557922363281,0.904296338558197,0.3460333049297333,0.2433533519506454,293.2186279296875,297.1499938964844,293.1499938964844,0.3622123897075653,-6740.48291015625,304.1076965332031,0.991971790790558,0.4501982629299164,0.4299573004245758,293.18438720703125,297.1499938964844,293.1499938964844,0.0208357349038124,-4446.2578125,304.1535339355469,0.4968183934688568,0.0602037385106086,0.2823493778705597,291.1409606933594,291.1499938964844,271.7676086425781,270.5096130371094,283.8369140625,293.2762145996094,291.1405639648437,1.0,0.3210959434509277,0.9402154088020324,0.9402154088020324,1.0,1.0,-1.513477802276611,0.664180338382721,0.8492974638938904,0.3121411204338074,0.0,0.0,0.5291037559509277,68.31085968017578,85.0,-39.703857421875,-11130.8486328125,372.8937072753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7062683105469,305.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.50390625,18000.0,0.0,0.0,0.2411553412675857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971140623092651,0.4971196055412292,-5.564109869737877e-06,0.0,0.0002447419974487,0.0,0.0,29.534786224365234,0.0,0.0,0.0,0.3684584200382232,4.0,0.0,1.0
809280,293.3136291503906,297.1499938964844,293.1499938964844,0.1121392771601677,-2508.82763671875,304.166259765625,0.724585771560669,0.1736976057291031,0.1591618061065673,293.3266906738281,297.1499938964844,293.1499938964844,0.095321200788021,-2317.7236328125,304.1685791015625,0.6931384205818176,0.1516712307929992,0.1470115035772323,293.2091064453125,297.1499938964844,293.1499938964844,0.2612901628017425,-3832.838134765625,304.1557922363281,0.904296338558197,0.3460333049297333,0.2433533519506454,293.2186279296875,297.1499938964844,293.1499938964844,0.3622123897075653,-6740.48291015625,304.1076965332031,0.991971790790558,0.4501982629299164,0.4299573004245758,293.18438720703125,297.1499938964844,293.1499938964844,0.0208357349038124,-4446.2578125,304.1535339355469,0.4968183934688568,0.0602037385106086,0.2823493778705597,291.1409606933594,291.1499938964844,271.7676086425781,270.5096130371094,283.8369140625,293.2762145996094,291.1405639648437,1.0,0.3210959434509277,0.9402154088020324,0.9402154088020324,1.0,1.0,-1.513477802276611,0.664180338382721,0.8492974638938904,0.3121411204338074,0.0,0.0,0.5291037559509277,68.31085968017578,85.0,-39.703857421875,-11130.8486328125,372.8937072753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7062683105469,305.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.50390625,18000.0,0.0,0.0,0.2411553412675857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971140623092651,0.4971196055412292,-5.564109869737877e-06,0.0,0.0002447419974487,0.0,0.0,29.534786224365234,0.0,0.0,0.0,0.3684584200382232,4.0,0.0,1.0
809340,293.31622314453125,297.1499938964844,293.1499938964844,0.1085214763879776,-2443.0537109375,304.1668701171875,0.702390730381012,0.1690274626016616,0.155288279056549,293.332275390625,297.1499938964844,293.1499938964844,0.0911379158496856,-2235.330078125,304.1693725585937,0.6681963801383972,0.1460615992546081,0.1420572251081466,293.2124938964844,297.1499938964844,293.1499938964844,0.2590470612049103,-3806.025146484375,304.1575927734375,0.8815361261367798,0.3438538908958435,0.2420955896377563,293.2503967285156,297.1499938964844,293.1499938964844,0.3544279932975769,-6608.4228515625,304.13446044921875,0.965690851211548,0.4419498741626739,0.4210919141769409,293.1878967285156,297.1499938964844,293.1499938964844,0.0199732799082994,-4351.41650390625,304.15380859375,0.4810978472232818,0.0586200393736362,0.2768676578998565,291.1657409667969,291.1499938964844,271.8222351074219,270.54949951171875,283.8777160644531,293.28582763671875,291.1671447753906,1.0,0.3256150782108307,0.9395309686660768,0.9395309686660768,1.0,1.0,-1.4851155281066897,0.6509581208229065,0.834157407283783,0.3045161068439483,0.0,0.0,0.5255276560783386,75.6046142578125,88.0,13.135198593139648,-10935.87890625,376.9342346191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5356140136719,305.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.009765625,18000.0,0.0,0.0,0.2369801104068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956463277339935,0.49565190076828,-5.571554083871888e-06,0.0,0.000240504683461,0.0,0.0,29.45479393005371,0.0,0.0,0.0,0.3680843710899353,4.0,0.0,1.0
809400,293.31622314453125,297.1499938964844,293.1499938964844,0.1085214763879776,-2443.0537109375,304.1668701171875,0.702390730381012,0.1690274626016616,0.155288279056549,293.332275390625,297.1499938964844,293.1499938964844,0.0911379158496856,-2235.330078125,304.1693725585937,0.6681963801383972,0.1460615992546081,0.1420572251081466,293.2124938964844,297.1499938964844,293.1499938964844,0.2590470612049103,-3806.025146484375,304.1575927734375,0.8815361261367798,0.3438538908958435,0.2420955896377563,293.2503967285156,297.1499938964844,293.1499938964844,0.3544279932975769,-6608.4228515625,304.13446044921875,0.965690851211548,0.4419498741626739,0.4210919141769409,293.1878967285156,297.1499938964844,293.1499938964844,0.0199732799082994,-4351.41650390625,304.15380859375,0.4810978472232818,0.0586200393736362,0.2768676578998565,291.1657409667969,291.1499938964844,271.8222351074219,270.54949951171875,283.8777160644531,293.28582763671875,291.1671447753906,1.0,0.3256150782108307,0.9395309686660768,0.9395309686660768,1.0,1.0,-1.4851155281066897,0.6509581208229065,0.834157407283783,0.3045161068439483,0.0,0.0,0.5255276560783386,75.6046142578125,88.0,13.135198593139648,-10935.87890625,376.9342346191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5356140136719,305.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.009765625,18000.0,0.0,0.0,0.2369801104068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956463277339935,0.49565190076828,-5.571554083871888e-06,0.0,0.000240504683461,0.0,0.0,29.45479393005371,0.0,0.0,0.0,0.3680843710899353,4.0,0.0,1.0
809460,293.3185729980469,297.1499938964844,293.1499938964844,0.1049769148230552,-2378.421875,304.1671447753906,0.6839115023612976,0.1643357425928115,0.151310458779335,293.3377380371094,297.1499938964844,293.1499938964844,0.0869276076555252,-2152.63623046875,304.169921875,0.6489353179931641,0.1403408795595169,0.1369169205427169,293.21588134765625,297.1499938964844,293.1499938964844,0.2569442391395569,-3781.18408203125,304.1585693359375,0.8654050230979919,0.341583251953125,0.240710437297821,293.2619934082031,297.1499938964844,293.1499938964844,0.3496116399765014,-6531.8974609375,304.1473999023437,0.9449277520179749,0.4370369613170624,0.4161734580993652,293.19122314453125,297.1499938964844,293.1499938964844,0.019079191610217,-4251.048828125,304.1540222167969,0.4659531712532043,0.0569860897958278,0.2707163393497467,291.17755126953125,291.1499938964844,271.8741760253906,270.58673095703125,283.9142761230469,293.2916564941406,291.17828369140625,1.0,0.3287961483001709,0.9388086795806884,0.9388086795806884,1.0,1.0,-1.4592159986495972,0.6388925909996033,0.8203234076499939,0.2976229190826416,0.0,0.0,0.5209833383560181,81.37646484375,91.0,14.734694480895996,-10706.388671875,378.3756103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3858337402344,305.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.603515625,18000.0,0.0,0.0,0.233244851231575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881974458694458,0.4882029592990875,-5.534192041523056e-06,0.0,0.0002367138804402,0.0,0.0,28.716821670532227,0.0,0.0,0.0,0.3657025694847107,4.0,0.0,1.0
809520,293.3185729980469,297.1499938964844,293.1499938964844,0.1049769148230552,-2378.421875,304.1671447753906,0.6839115023612976,0.1643357425928115,0.151310458779335,293.3377380371094,297.1499938964844,293.1499938964844,0.0869276076555252,-2152.63623046875,304.169921875,0.6489353179931641,0.1403408795595169,0.1369169205427169,293.21588134765625,297.1499938964844,293.1499938964844,0.2569442391395569,-3781.18408203125,304.1585693359375,0.8654050230979919,0.341583251953125,0.240710437297821,293.2619934082031,297.1499938964844,293.1499938964844,0.3496116399765014,-6531.8974609375,304.1473999023437,0.9449277520179749,0.4370369613170624,0.4161734580993652,293.19122314453125,297.1499938964844,293.1499938964844,0.019079191610217,-4251.048828125,304.1540222167969,0.4659531712532043,0.0569860897958278,0.2707163393497467,291.17755126953125,291.1499938964844,271.8741760253906,270.58673095703125,283.9142761230469,293.2916564941406,291.17828369140625,1.0,0.3287961483001709,0.9388086795806884,0.9388086795806884,1.0,1.0,-1.4592159986495972,0.6388925909996033,0.8203234076499939,0.2976229190826416,0.0,0.0,0.5209833383560181,81.37646484375,91.0,14.734694480895996,-10706.388671875,378.3756103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3858337402344,305.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.603515625,18000.0,0.0,0.0,0.233244851231575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881974458694458,0.4882029592990875,-5.534192041523056e-06,0.0,0.0002367138804402,0.0,0.0,28.716821670532227,0.0,0.0,0.0,0.3657025694847107,4.0,0.0,1.0
809580,293.3204345703125,297.1499938964844,293.1499938964844,0.1014818549156189,-2314.305908203125,304.167236328125,0.6685037016868591,0.1596893668174743,0.1473263204097747,293.3427124023437,297.1499938964844,293.1499938964844,0.0826536193490028,-2069.03466796875,304.17041015625,0.6331241726875305,0.1345725208520889,0.131680354475975,293.2189636230469,297.1499938964844,293.1499938964844,0.2548332214355469,-3756.313232421875,304.1592102050781,0.8530391454696655,0.3392864167690277,0.2392709702253341,293.2669982910156,297.1499938964844,293.1499938964844,0.3459382355213165,-6474.75732421875,304.154296875,0.9281906485557556,0.4331766963005066,0.4125852286815643,293.19403076171875,297.1499938964844,293.1499938964844,0.0182049889117479,-4149.638671875,304.1541442871094,0.4499361217021942,0.0553736537694931,0.2644286155700683,291.1861267089844,291.1499938964844,271.9231872558594,270.6210632324219,283.94781494140625,293.2953796386719,291.1866149902344,1.0,0.3311153054237366,0.9380863904953004,0.9380863904953004,1.0,1.0,-1.4345624446868896,0.6274322867393494,0.8071300983428955,0.2910800278186798,0.0,0.0,0.515558123588562,86.18341064453125,94.0,12.227165222167969,-10484.3095703125,377.9065246582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.263671875,305.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.18359375,18000.0,0.0,0.0,0.2297776192426681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795553684234619,0.4795608520507812,-5.487156613526167e-06,0.0,0.0002331950672669,0.0,0.0,27.858322143554688,0.0,0.0,0.0,0.3628515005111694,4.0,0.0,1.0
809640,293.3204345703125,297.1499938964844,293.1499938964844,0.1014818549156189,-2314.305908203125,304.167236328125,0.6685037016868591,0.1596893668174743,0.1473263204097747,293.3427124023437,297.1499938964844,293.1499938964844,0.0826536193490028,-2069.03466796875,304.17041015625,0.6331241726875305,0.1345725208520889,0.131680354475975,293.2189636230469,297.1499938964844,293.1499938964844,0.2548332214355469,-3756.313232421875,304.1592102050781,0.8530391454696655,0.3392864167690277,0.2392709702253341,293.2669982910156,297.1499938964844,293.1499938964844,0.3459382355213165,-6474.75732421875,304.154296875,0.9281906485557556,0.4331766963005066,0.4125852286815643,293.19403076171875,297.1499938964844,293.1499938964844,0.0182049889117479,-4149.638671875,304.1541442871094,0.4499361217021942,0.0553736537694931,0.2644286155700683,291.1861267089844,291.1499938964844,271.9231872558594,270.6210632324219,283.94781494140625,293.2953796386719,291.1866149902344,1.0,0.3311153054237366,0.9380863904953004,0.9380863904953004,1.0,1.0,-1.4345624446868896,0.6274322867393494,0.8071300983428955,0.2910800278186798,0.0,0.0,0.515558123588562,86.18341064453125,94.0,12.227165222167969,-10484.3095703125,377.9065246582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.263671875,305.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.18359375,18000.0,0.0,0.0,0.2297776192426681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795553684234619,0.4795608520507812,-5.487156613526167e-06,0.0,0.0002331950672669,0.0,0.0,27.858322143554688,0.0,0.0,0.0,0.3628515005111694,4.0,0.0,1.0
809700,293.3211669921875,297.1499938964844,293.1499938964844,0.0997617244720459,-2282.603271484375,304.167236328125,0.6616411805152893,0.1573870331048965,0.1453430354595184,293.34503173828125,297.1499938964844,293.1499938964844,0.0804985761642456,-2027.100830078125,304.1706237792969,0.625944197177887,0.1316774636507034,0.1290403306484222,293.22039794921875,297.1499938964844,293.1499938964844,0.2537863254547119,-3744.0,304.1594543457031,0.8477628231048584,0.3381325304508209,0.2385395467281341,293.2685546875,297.1499938964844,293.1499938964844,0.3442554771900177,-6448.94384765625,304.15655517578125,0.9209559559822084,0.4313908219337463,0.410967469215393,293.1952514648437,297.1499938964844,293.1499938964844,0.0177821014076471,-4099.306640625,304.1541442871094,0.4429692327976227,0.054577350616455,0.2612836062908172,291.18927001953125,291.1499938964844,271.946533203125,270.6370544433594,283.9637145996094,293.2968139648437,291.189697265625,1.0,0.3320449888706207,0.9377252459526062,0.9377252459526062,1.0,1.0,-1.4224165678024292,0.6217958927154541,0.8006207346916199,0.2878634035587311,0.0,0.0,0.5126206278800964,88.34207916259766,94.0,10.541781425476074,-10375.208984375,377.1293640136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2135925292969,304.9908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.26953125,18000.0,0.0,0.0,0.2281032800674438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747998714447021,0.4748053550720215,-5.461078671942232e-06,0.0,0.0002314958255738,0.0,0.0,27.391551971435547,0.0,0.0,0.0,0.3612872064113617,4.0,0.0,1.0
809760,293.32177734375,297.1499938964844,293.1499938964844,0.0980571284890174,-2251.086181640625,304.1672058105469,0.6552294492721558,0.1550983488559723,0.1433672755956649,293.34722900390625,297.1499938964844,293.1499938964844,0.0783284083008766,-1985.060302734375,304.1708068847656,0.6189085245132446,0.1287764012813568,0.1263892203569412,293.22174072265625,297.1499938964844,293.1499938964844,0.2527388036251068,-3731.681884765625,304.1596374511719,0.8429224491119385,0.3369753956794739,0.237802192568779,293.269775390625,297.1499938964844,293.1499938964844,0.3426090180873871,-6423.85302734375,304.1583557128906,0.9143706560134888,0.429648607969284,0.4093999862670898,293.19635009765625,297.1499938964844,293.1499938964844,0.0173680316656827,-4049.130126953125,304.1541442871094,0.4366013705730438,0.053785927593708,0.2581408023834228,291.19207763671875,291.1499938964844,271.9690246582031,270.6522521972656,283.97906494140625,293.2980651855469,291.19244384765625,1.0,0.3328592181205749,0.9375053644180298,0.9375053644180298,1.0,1.0,-1.4103225469589231,0.6161952018737793,0.794127345085144,0.2846702635288238,0.0,0.0,0.5095330476760864,90.38055419921876,82.0,9.23027801513672,-10267.7529296875,376.0714416503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1707763671875,304.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.58203125,18000.0,0.0,0.0,0.2264489233493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698348045349121,0.469840258359909,-5.433975275082048e-06,0.0,0.0002298168692504,0.0,0.0,26.90963363647461,0.0,0.0,0.0,0.3596582412719726,4.0,0.0,1.0
809820,293.3224792480469,297.1499938964844,293.1499938964844,0.0945553034543991,-2186.050048828125,304.16729736328125,0.6493921279907227,0.1506016850471496,0.139292299747467,293.3511047363281,297.1499938964844,293.1499938964844,0.0737966671586036,-1897.962890625,304.1714172363281,0.6101182103157043,0.122988149523735,0.1208969950675964,293.2240905761719,297.1499938964844,293.1499938964844,0.2504593729972839,-3704.786865234375,304.16021728515625,0.841663658618927,0.3346833288669586,0.2361931949853897,293.2715148925781,297.1499938964844,293.1499938964844,0.3391609787940979,-6371.57421875,304.1612854003906,0.9123582243919371,0.4262613952159881,0.4061756730079651,293.1981506347656,297.1499938964844,293.1499938964844,0.0164675619453191,-3936.603759765625,304.1542663574219,0.4308466911315918,0.0522446818649768,0.2510875165462494,291.1983642578125,291.1499938964844,272.0113830566406,270.6800231933594,284.0087585449219,293.3000793457031,291.19891357421875,1.0,0.3289345800876617,0.9370655417442322,0.9370655417442322,1.0,1.0,-1.3845694065093994,0.604289710521698,0.7802796363830566,0.277898907661438,0.0,0.0,0.5026944875717163,89.62957763671875,70.0,9.53662109375,-10050.1318359375,361.7750549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1068420410156,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.376953125,18000.0,0.0,0.0,0.2231427580118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459127128124237,0.4591325223445892,-5.376850822358392e-06,0.0,0.0002264615322928,0.0,0.0,25.89271354675293,0.0,0.0,0.0,0.3561725914478302,4.0,0.0,1.0
809880,293.3224792480469,297.1499938964844,293.1499938964844,0.0945553034543991,-2186.050048828125,304.16729736328125,0.6493921279907227,0.1506016850471496,0.139292299747467,293.3511047363281,297.1499938964844,293.1499938964844,0.0737966671586036,-1897.962890625,304.1714172363281,0.6101182103157043,0.122988149523735,0.1208969950675964,293.2240905761719,297.1499938964844,293.1499938964844,0.2504593729972839,-3704.786865234375,304.16021728515625,0.841663658618927,0.3346833288669586,0.2361931949853897,293.2715148925781,297.1499938964844,293.1499938964844,0.3391609787940979,-6371.57421875,304.1612854003906,0.9123582243919371,0.4262613952159881,0.4061756730079651,293.1981506347656,297.1499938964844,293.1499938964844,0.0164675619453191,-3936.603759765625,304.1542663574219,0.4308466911315918,0.0522446818649768,0.2510875165462494,291.1983642578125,291.1499938964844,272.0113830566406,270.6800231933594,284.0087585449219,293.3000793457031,291.19891357421875,1.0,0.3289345800876617,0.9370655417442322,0.9370655417442322,1.0,1.0,-1.3845694065093994,0.604289710521698,0.7802796363830566,0.277898907661438,0.0,0.0,0.5026944875717163,89.62957763671875,70.0,9.53662109375,-10050.1318359375,361.7750549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1068420410156,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.376953125,18000.0,0.0,0.0,0.2231427580118179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459127128124237,0.4591325223445892,-5.376850822358392e-06,0.0,0.0002264615322928,0.0,0.0,25.89271354675293,0.0,0.0,0.0,0.3561725914478302,4.0,0.0,1.0
809940,293.3223876953125,297.1499938964844,293.1499938964844,0.0910487845540046,-2120.734375,304.1673889160156,0.6487022638320923,0.1462475061416626,0.1352030336856842,293.3542785644531,297.1499938964844,293.1499938964844,0.06911651045084,-1809.26025390625,304.1720886230469,0.6055934429168701,0.1172532811760902,0.1153034418821334,293.225830078125,297.1499938964844,293.1499938964844,0.2480763792991638,-3676.62646484375,304.1607971191406,0.8468840718269348,0.3324503600597381,0.2345149517059326,293.2724914550781,297.1499938964844,293.1499938964844,0.3356134295463562,-6318.05908203125,304.1634216308594,0.9188199639320374,0.4229851067066192,0.4029169082641601,293.1993103027344,297.1499938964844,293.1499938964844,0.0155659634619951,-3818.841064453125,304.15435791015625,0.4301374554634094,0.0507887974381446,0.2437069714069366,291.2054138183594,291.1499938964844,272.04998779296875,270.70416259765625,284.0365295410156,293.30133056640625,291.2059326171875,1.0,0.321400374174118,0.9366257190704346,0.9366257190704346,1.0,1.0,-1.3581598997116089,0.5921159386634827,0.766044020652771,0.2709708511829376,0.0,0.0,0.4948252737522125,85.24182891845703,58.0,9.565256118774414,-9829.62890625,339.1471252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0725402832031,304.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.126953125,18000.0,0.0,0.0,0.2197351157665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469558298587799,0.4469611346721649,-5.3140820455155335e-06,0.0,0.0002230032114312,0.0,0.0,24.77294158935547,0.0,0.0,0.0,0.3522675335407257,4.0,0.0,1.0
810000,293.3223876953125,297.1499938964844,293.1499938964844,0.0910487845540046,-2120.734375,304.1673889160156,0.6487022638320923,0.1462475061416626,0.1352030336856842,293.3542785644531,297.1499938964844,293.1499938964844,0.06911651045084,-1809.26025390625,304.1720886230469,0.6055934429168701,0.1172532811760902,0.1153034418821334,293.225830078125,297.1499938964844,293.1499938964844,0.2480763792991638,-3676.62646484375,304.1607971191406,0.8468840718269348,0.3324503600597381,0.2345149517059326,293.2724914550781,297.1499938964844,293.1499938964844,0.3356134295463562,-6318.05908203125,304.1634216308594,0.9188199639320374,0.4229851067066192,0.4029169082641601,293.1993103027344,297.1499938964844,293.1499938964844,0.0155659634619951,-3818.841064453125,304.15435791015625,0.4301374554634094,0.0507887974381446,0.2437069714069366,291.2054138183594,291.1499938964844,272.04998779296875,270.70416259765625,284.0365295410156,293.30133056640625,291.2059326171875,1.0,0.321400374174118,0.9366257190704346,0.9366257190704346,1.0,1.0,-1.3581598997116089,0.5921159386634827,0.766044020652771,0.2709708511829376,0.0,0.0,0.4948252737522125,85.24182891845703,58.0,9.565256118774414,-9829.62890625,339.1471252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0725402832031,304.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.126953125,18000.0,0.0,0.0,0.2197351157665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469558298587799,0.4469611346721649,-5.3140820455155335e-06,0.0,0.0002230032114312,0.0,0.0,24.77294158935547,0.0,0.0,0.0,0.3522675335407257,4.0,0.0,1.0
810060,293.3209533691406,297.1499938964844,293.1499938964844,0.0876491144299507,-2057.441162109375,304.167236328125,0.6522812843322754,0.1421716213226318,0.1312243193387985,293.35595703125,297.1499938964844,293.1499938964844,0.0644070580601692,-1721.548828125,304.1725769042969,0.6049615144729614,0.1117294579744339,0.1097555980086326,293.22637939453125,297.1499938964844,293.1499938964844,0.2457632422447204,-3649.324951171875,304.1610412597656,0.8577520251274109,0.3304166793823242,0.2328666746616363,293.27215576171875,297.1499938964844,293.1499938964844,0.3321537673473358,-6266.125,304.1646728515625,0.9326739311218262,0.4199432134628296,0.3997336626052856,293.1991577148437,297.1499938964844,293.1499938964844,0.0148095991462469,-3716.920654296875,304.1482238769531,0.4347015023231506,0.050000000745058,0.2374852746725082,291.21099853515625,291.1499938964844,272.086669921875,270.7260131835937,284.061767578125,293.30126953125,291.2111511230469,1.0,0.3113447725772857,0.9362788200378418,0.9362788200378418,1.0,1.0,-1.333451747894287,0.5807686448097229,0.7526830434799194,0.2644842863082886,0.0,0.0,0.4862865209579468,78.4238510131836,46.0,6.922213077545166,-9616.333984375,312.4721374511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653076171875,304.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18100.849609375,18000.0,0.0,0.0,0.2161392718553543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4337843656539917,0.4337896108627319,-5.247418357612332e-06,0.0,0.0002193538821302,0.0,0.0,23.59797477722168,0.0,0.0,0.0,0.3480865955352783,4.0,0.0,1.0
810120,293.3209533691406,297.1499938964844,293.1499938964844,0.0876491144299507,-2057.441162109375,304.167236328125,0.6522812843322754,0.1421716213226318,0.1312243193387985,293.35595703125,297.1499938964844,293.1499938964844,0.0644070580601692,-1721.548828125,304.1725769042969,0.6049615144729614,0.1117294579744339,0.1097555980086326,293.22637939453125,297.1499938964844,293.1499938964844,0.2457632422447204,-3649.324951171875,304.1610412597656,0.8577520251274109,0.3304166793823242,0.2328666746616363,293.27215576171875,297.1499938964844,293.1499938964844,0.3321537673473358,-6266.125,304.1646728515625,0.9326739311218262,0.4199432134628296,0.3997336626052856,293.1991577148437,297.1499938964844,293.1499938964844,0.0148095991462469,-3716.920654296875,304.1482238769531,0.4347015023231506,0.050000000745058,0.2374852746725082,291.21099853515625,291.1499938964844,272.086669921875,270.7260131835937,284.061767578125,293.30126953125,291.2111511230469,1.0,0.3113447725772857,0.9362788200378418,0.9362788200378418,1.0,1.0,-1.333451747894287,0.5807686448097229,0.7526830434799194,0.2644842863082886,0.0,0.0,0.4862865209579468,78.4238510131836,46.0,6.922213077545166,-9616.333984375,312.4721374511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653076171875,304.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18100.849609375,18000.0,0.0,0.0,0.2161392718553543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4337843656539917,0.4337896108627319,-5.247418357612332e-06,0.0,0.0002193538821302,0.0,0.0,23.59797477722168,0.0,0.0,0.0,0.3480865955352783,4.0,0.0,1.0
810180,293.3182983398437,297.1499938964844,293.1499938964844,0.0844860449433326,-1998.833740234375,304.166748046875,0.6607654690742493,0.1383769065141677,0.1274551004171371,293.356201171875,297.1499938964844,293.1499938964844,0.0598244331777095,-1637.927978515625,304.17266845703125,0.6087148785591125,0.1064603701233863,0.1043941527605056,293.22576904296875,297.1499938964844,293.1499938964844,0.2437882870435714,-3626.2138671875,304.16064453125,0.8752805590629578,0.3286051750183105,0.231333702802658,293.2706298828125,297.1499938964844,293.1499938964844,0.3291175365447998,-6220.9736328125,304.1648254394531,0.953937292098999,0.4171559810638428,0.3967370986938476,293.1986083984375,297.1499938964844,293.1499938964844,0.0145786870270967,-3686.71728515625,304.1318054199219,0.4490693211555481,0.050000000745058,0.2357660979032516,291.20770263671875,291.1499938964844,272.1233215332031,270.74713134765625,284.0838928222656,293.29998779296875,291.2071228027344,1.0,0.2996796071529388,0.9359318614006042,0.9359318614006042,1.0,1.0,-1.3149898052215576,0.5723036527633667,0.7426862120628357,0.2596575617790222,0.0,0.0,0.4787055253982544,69.8283920288086,34.0,-3.1118617057800293,-9436.24609375,285.26202392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736694335937,304.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.388671875,18000.0,0.0,0.0,0.2123800367116928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421404629945755,0.4214098155498504,-5.183407211006852e-06,0.0,0.0002155387337552,0.0,0.0,22.517934799194336,0.0,0.0,0.0,0.3441710174083709,4.0,0.0,1.0
