time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810240,293.3182983398437,297.1499938964844,293.1499938964844,0.0844860449433326,-1998.833740234375,304.166748046875,0.6607654690742493,0.1383769065141677,0.1274551004171371,293.356201171875,297.1499938964844,293.1499938964844,0.0598244331777095,-1637.927978515625,304.17266845703125,0.6087148785591125,0.1064603701233863,0.1043941527605056,293.22576904296875,297.1499938964844,293.1499938964844,0.2437882870435714,-3626.2138671875,304.16064453125,0.8752805590629578,0.3286051750183105,0.231333702802658,293.2706298828125,297.1499938964844,293.1499938964844,0.3291175365447998,-6220.9736328125,304.1648254394531,0.953937292098999,0.4171559810638428,0.3967370986938476,293.1986083984375,297.1499938964844,293.1499938964844,0.0145786870270967,-3686.71728515625,304.1318054199219,0.4490693211555481,0.050000000745058,0.2357660979032516,291.20770263671875,291.1499938964844,272.1233215332031,270.74713134765625,284.0838928222656,293.29998779296875,291.2071228027344,1.0,0.2996796071529388,0.9359318614006042,0.9359318614006042,1.0,1.0,-1.3149898052215576,0.5723036527633667,0.7426862120628357,0.2596575617790222,0.0,0.0,0.4787055253982544,69.8283920288086,34.0,-3.1118617057800293,-9436.24609375,285.26202392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736694335937,304.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.388671875,18000.0,0.0,0.0,0.2123800367116928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421404629945755,0.4214098155498504,-5.183407211006852e-06,0.0,0.0002155387337552,0.0,0.0,22.517934799194336,0.0,0.0,0.0,0.3441710174083709,4.0,0.0,1.0
810300,293.3168029785156,297.1499938964844,293.1499938964844,0.0829470679163932,-1970.4013671875,304.16650390625,0.6666867733001709,0.1365388333797454,0.1256221532821655,293.3560485839844,297.1499938964844,293.1499938964844,0.0575444214046001,-1596.921142578125,304.1726989746094,0.6118946671485901,0.1038792207837104,0.1017622649669647,293.2252502441406,297.1499938964844,293.1499938964844,0.2428515404462814,-3615.2509765625,304.160400390625,0.8864027857780457,0.3277462422847748,0.2305973172187805,293.2696533203125,297.1499938964844,293.1499938964844,0.3276625275611877,-6199.35546875,304.1647644042969,0.9661921262741088,0.4158193469047546,0.3952896296977997,293.1984558105469,297.1499938964844,293.1499938964844,0.0144657893106341,-3671.915283203125,304.1234741210937,0.4585574567317962,0.050000000745058,0.2349294871091842,291.2053527832031,291.1499938964844,272.14166259765625,270.7574157714844,284.0947570800781,293.2991638183594,291.2049255371094,1.0,0.2933505475521087,0.935758411884308,0.935758411884308,1.0,1.0,-1.3060044050216677,0.5681884288787842,0.7378159165382385,0.2573164701461792,0.0,0.0,0.4752601087093353,65.225830078125,34.0,-4.3379340171813965,-9354.7919921875,271.3383483886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07891845703125,304.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.154296875,18000.0,0.0,0.0,0.2104748785495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160448610782623,0.4160500168800354,-5.155749931873288e-06,0.0,0.0002136052498826,0.0,0.0,22.05939483642578,0.0,0.0,0.0,0.342470109462738,4.0,0.0,1.0
810360,293.31524658203125,297.1499938964844,293.1499938964844,0.0814193710684776,-1942.2315673828125,304.1662902832031,0.673902153968811,0.1347296983003616,0.1238124147057533,293.3558044433594,297.1499938964844,293.1499938964844,0.0552554801106452,-1556.1287841796875,304.1727294921875,0.6158967614173889,0.1013205349445343,0.0991497933864593,293.22467041015625,297.1499938964844,293.1499938964844,0.2419183105230331,-3604.30419921875,304.16021728515625,0.899289608001709,0.3269067108631134,0.2298729568719864,293.26861572265625,297.1499938964844,293.1499938964844,0.3262117803096771,-6177.76953125,304.16473388671875,0.9790465831756592,0.414508044719696,0.3938641548156738,293.1983337402344,297.1499938964844,293.1499938964844,0.0143502717837691,-3656.56787109375,304.1151123046875,0.4692196547985077,0.050000000745058,0.2340685576200485,291.2036437988281,291.1499938964844,272.1600036621094,270.7675170898437,284.10552978515625,293.2983093261719,291.20330810546875,1.0,0.2867307662963867,0.9355959892272948,0.9355959892272948,1.0,1.0,-1.2970819473266602,0.5641062259674072,0.7329756617546082,0.2549960613250732,0.0,0.0,0.4718548953533172,60.48956680297852,25.0,-4.460618495941162,-9274.9052734375,257.3209228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835266113281,304.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.830078125,18000.0,0.0,0.0,0.2085660845041275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108726382255554,0.4108777642250061,-5.130042609380325e-06,0.0,0.0002116680552717,0.0,0.0,21.625572204589844,0.0,0.0,0.0,0.3408461809158325,4.0,0.0,1.0
810420,293.31207275390625,297.1499938964844,293.1499938964844,0.0784307792782783,-1887.3485107421875,304.16583251953125,0.6897953152656555,0.13118976354599,0.1202942803502082,293.35504150390625,297.1499938964844,293.1499938964844,0.0506855733692646,-1475.750732421875,304.1727600097656,0.6241118907928467,0.0962567776441574,0.0940097644925117,293.223388671875,297.1499938964844,293.1499938964844,0.2401110380887985,-3583.07275390625,304.1598205566406,0.929356038570404,0.3252721428871155,0.228480726480484,293.265869140625,297.1499938964844,293.1499938964844,0.3205468356609344,-6090.49169921875,304.1700134277344,0.9990000128746032,0.4120537340641022,0.3880288302898407,293.1981201171875,297.1499938964844,293.1499938964844,0.0141384778544306,-3628.18896484375,304.0985412597656,0.4864791929721832,0.050000000745058,0.2325027137994766,291.2009582519531,291.1499938964844,272.1966552734375,270.78729248046875,284.1280822753906,293.29638671875,291.20086669921875,1.0,0.2737286686897278,0.9352712631225586,0.9352712631225586,1.0,1.0,-1.2761564254760742,0.5545092225074768,0.7216472029685974,0.2496899962425232,0.0,0.0,0.4652570486068725,51.80897903442383,25.0,-2.45898962020874,-9107.95703125,230.4152374267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0898742675781,304.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6015625,18000.0,0.0,0.0,0.2047547399997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010119140148163,0.4010170102119446,-5.082522420707392e-06,0.0,0.0002078000397887,0.0,0.0,20.81721305847168,0.0,0.0,0.0,0.337782621383667,4.0,0.0,1.0
810480,293.31207275390625,297.1499938964844,293.1499938964844,0.0784307792782783,-1887.3485107421875,304.16583251953125,0.6897953152656555,0.13118976354599,0.1202942803502082,293.35504150390625,297.1499938964844,293.1499938964844,0.0506855733692646,-1475.750732421875,304.1727600097656,0.6241118907928467,0.0962567776441574,0.0940097644925117,293.223388671875,297.1499938964844,293.1499938964844,0.2401110380887985,-3583.07275390625,304.1598205566406,0.929356038570404,0.3252721428871155,0.228480726480484,293.265869140625,297.1499938964844,293.1499938964844,0.3205468356609344,-6090.49169921875,304.1700134277344,0.9990000128746032,0.4120537340641022,0.3880288302898407,293.1981201171875,297.1499938964844,293.1499938964844,0.0141384778544306,-3628.18896484375,304.0985412597656,0.4864791929721832,0.050000000745058,0.2325027137994766,291.2009582519531,291.1499938964844,272.1966552734375,270.78729248046875,284.1280822753906,293.29638671875,291.20086669921875,1.0,0.2737286686897278,0.9352712631225586,0.9352712631225586,1.0,1.0,-1.2761564254760742,0.5545092225074768,0.7216472029685974,0.2496899962425232,0.0,0.0,0.4652570486068725,51.80897903442383,25.0,-2.45898962020874,-9107.95703125,230.4152374267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0898742675781,304.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6015625,18000.0,0.0,0.0,0.2047547399997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010119140148163,0.4010170102119446,-5.082522420707392e-06,0.0,0.0002078000397887,0.0,0.0,20.81721305847168,0.0,0.0,0.0,0.337782621383667,4.0,0.0,1.0
810540,293.3089294433594,297.1499938964844,293.1499938964844,0.0754442662000656,-1832.5142822265625,304.1655578613281,0.6973397731781006,0.127719908952713,0.1170082241296768,293.35418701171875,297.1499938964844,293.1499938964844,0.0461025349795818,-1396.028564453125,304.1728210449219,0.6249921917915344,0.0912386700510978,0.0890878364443779,293.2221984863281,297.1499938964844,293.1499938964844,0.2379679381847381,-3557.34228515625,304.1601257324219,0.9483190774917604,0.3236567080020904,0.2272351235151291,293.2417907714844,297.1499938964844,293.1499938964844,0.2986226677894592,-5748.41455078125,304.19927978515625,0.9990000128746032,0.4139468967914581,0.3660762906074524,293.1977844238281,297.1499938964844,293.1499938964844,0.0139749143272638,-3604.38818359375,304.0825500488281,0.4960697591304779,0.050000000745058,0.2316751182079315,291.2226867675781,291.1499938964844,272.2333374023437,270.80645751953125,284.154052734375,293.2903137207031,291.2250061035156,1.0,0.2631592750549316,0.9349465370178224,0.9349465370178224,1.0,1.0,-1.237448811531067,0.5369125008583069,0.70053631067276,0.2396803498268127,0.0,0.0,0.454443097114563,46.80345916748047,25.0,25.2212028503418,-8858.595703125,206.0565948486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1089172363281,304.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18104.693359375,18000.0,0.0,0.0,0.2007760554552078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388088047504425,0.3880930840969085,-5.031386081100209e-06,0.0,0.0002037621743511,0.0,0.0,19.822650909423828,0.0,0.0,0.0,0.3338945806026459,4.0,0.0,1.0
810600,293.3089294433594,297.1499938964844,293.1499938964844,0.0754442662000656,-1832.5142822265625,304.1655578613281,0.6973397731781006,0.127719908952713,0.1170082241296768,293.35418701171875,297.1499938964844,293.1499938964844,0.0461025349795818,-1396.028564453125,304.1728210449219,0.6249921917915344,0.0912386700510978,0.0890878364443779,293.2221984863281,297.1499938964844,293.1499938964844,0.2379679381847381,-3557.34228515625,304.1601257324219,0.9483190774917604,0.3236567080020904,0.2272351235151291,293.2417907714844,297.1499938964844,293.1499938964844,0.2986226677894592,-5748.41455078125,304.19927978515625,0.9990000128746032,0.4139468967914581,0.3660762906074524,293.1977844238281,297.1499938964844,293.1499938964844,0.0139749143272638,-3604.38818359375,304.0825500488281,0.4960697591304779,0.050000000745058,0.2316751182079315,291.2226867675781,291.1499938964844,272.2333374023437,270.80645751953125,284.154052734375,293.2903137207031,291.2250061035156,1.0,0.2631592750549316,0.9349465370178224,0.9349465370178224,1.0,1.0,-1.237448811531067,0.5369125008583069,0.70053631067276,0.2396803498268127,0.0,0.0,0.454443097114563,46.80345916748047,25.0,25.2212028503418,-8858.595703125,206.0565948486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1089172363281,304.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18104.693359375,18000.0,0.0,0.0,0.2007760554552078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388088047504425,0.3880930840969085,-5.031386081100209e-06,0.0,0.0002037621743511,0.0,0.0,19.822650909423828,0.0,0.0,0.0,0.3338945806026459,4.0,0.0,1.0
810660,293.3061218261719,297.1499938964844,293.1499938964844,0.0725514143705368,-1779.9622802734375,304.1651916503906,0.7024922966957092,0.1242650896310806,0.113773874938488,293.353515625,297.1499938964844,293.1499938964844,0.0415601097047328,-1317.962890625,304.1727905273437,0.6234800219535828,0.086203709244728,0.0841936022043228,293.2213439941406,297.1499938964844,293.1499938964844,0.2360231727361679,-3534.147216796875,304.15997314453125,0.963115930557251,0.3220000863075256,0.2259906977415084,293.2018127441406,297.1499938964844,293.1499938964844,0.2809897661209106,-5474.142578125,304.2118835449219,0.9990000128746032,0.4197081923484802,0.3486385941505432,293.1974792480469,297.1499938964844,293.1499938964844,0.0138484900817275,-3586.50830078125,304.06671142578125,0.5043654441833496,0.050000000745058,0.2310524731874466,291.23687744140625,291.1499938964844,272.2699890136719,270.8251037597656,284.1785888671875,293.28582763671875,291.237548828125,1.0,0.2544224858283996,0.9347556233406068,0.9347556233406068,1.0,1.0,-1.2045170068740845,0.5219953656196594,0.682521641254425,0.2312528938055038,0.0,0.0,0.4417191445827484,42.9954719543457,43.0,17.492610931396484,-8591.9482421875,187.2718963623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16015625,304.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.240234375,18000.0,0.0,0.0,0.1963352859020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705662786960602,0.3705712258815765,-4.959846592100803e-06,0.0,0.0001992553588934,0.0,0.0,18.50843620300293,0.0,0.0,0.0,0.328738272190094,4.0,0.0,1.0
810720,293.3061218261719,297.1499938964844,293.1499938964844,0.0725514143705368,-1779.9622802734375,304.1651916503906,0.7024922966957092,0.1242650896310806,0.113773874938488,293.353515625,297.1499938964844,293.1499938964844,0.0415601097047328,-1317.962890625,304.1727905273437,0.6234800219535828,0.086203709244728,0.0841936022043228,293.2213439941406,297.1499938964844,293.1499938964844,0.2360231727361679,-3534.147216796875,304.15997314453125,0.963115930557251,0.3220000863075256,0.2259906977415084,293.2018127441406,297.1499938964844,293.1499938964844,0.2809897661209106,-5474.142578125,304.2118835449219,0.9990000128746032,0.4197081923484802,0.3486385941505432,293.1974792480469,297.1499938964844,293.1499938964844,0.0138484900817275,-3586.50830078125,304.06671142578125,0.5043654441833496,0.050000000745058,0.2310524731874466,291.23687744140625,291.1499938964844,272.2699890136719,270.8251037597656,284.1785888671875,293.28582763671875,291.237548828125,1.0,0.2544224858283996,0.9347556233406068,0.9347556233406068,1.0,1.0,-1.2045170068740845,0.5219953656196594,0.682521641254425,0.2312528938055038,0.0,0.0,0.4417191445827484,42.9954719543457,43.0,17.492610931396484,-8591.9482421875,187.2718963623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16015625,304.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.240234375,18000.0,0.0,0.0,0.1963352859020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705662786960602,0.3705712258815765,-4.959846592100803e-06,0.0,0.0001992553588934,0.0,0.0,18.50843620300293,0.0,0.0,0.0,0.328738272190094,4.0,0.0,1.0
810780,293.3036804199219,297.1499938964844,293.1499938964844,0.0699241310358047,-1732.9971923828125,304.1644897460937,0.6943410634994507,0.1208033189177513,0.1106843426823616,293.3531188964844,297.1499938964844,293.1499938964844,0.0372459143400192,-1244.2420654296875,304.17236328125,0.6104863882064819,0.0811290517449379,0.0794198215007782,293.2208557128906,297.1499938964844,293.1499938964844,0.2346791326999664,-3518.579345703125,304.1588439941406,0.9596104621887208,0.3202927410602569,0.2248249500989914,293.1693725585937,297.1499938964844,293.1499938964844,0.2819598913192749,-5497.99755859375,304.188720703125,0.9990000128746032,0.425027072429657,0.3505139052867889,293.19757080078125,297.1499938964844,293.1499938964844,0.0138250747695565,-3585.7431640625,304.0496826171875,0.5034320950508118,0.050000000745058,0.2311185151338577,291.2278747558594,291.1499938964844,272.3066711425781,270.84326171875,284.1983337402344,293.28765869140625,291.22442626953125,1.0,0.2544915676116943,0.9345647096633912,0.9345647096633912,1.0,1.0,-1.195995211601257,0.5181737542152405,0.6778215169906616,0.2289786040782928,0.0,0.0,0.4314318299293518,43.22175979614258,61.0,-17.935462951660156,-8421.484375,185.02127075195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2241516113281,304.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.01953125,18000.0,0.0,0.0,0.1915228962898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549743592739105,0.3549792468547821,-4.891344815405319e-06,0.0,0.0001943713868968,0.0,0.0,17.363386154174805,0.0,0.0,0.0,0.3241855502128601,4.0,0.0,1.0
810840,293.3036804199219,297.1499938964844,293.1499938964844,0.0699241310358047,-1732.9971923828125,304.1644897460937,0.6943410634994507,0.1208033189177513,0.1106843426823616,293.3531188964844,297.1499938964844,293.1499938964844,0.0372459143400192,-1244.2420654296875,304.17236328125,0.6104863882064819,0.0811290517449379,0.0794198215007782,293.2208557128906,297.1499938964844,293.1499938964844,0.2346791326999664,-3518.579345703125,304.1588439941406,0.9596104621887208,0.3202927410602569,0.2248249500989914,293.1693725585937,297.1499938964844,293.1499938964844,0.2819598913192749,-5497.99755859375,304.188720703125,0.9990000128746032,0.425027072429657,0.3505139052867889,293.19757080078125,297.1499938964844,293.1499938964844,0.0138250747695565,-3585.7431640625,304.0496826171875,0.5034320950508118,0.050000000745058,0.2311185151338577,291.2278747558594,291.1499938964844,272.3066711425781,270.84326171875,284.1983337402344,293.28765869140625,291.22442626953125,1.0,0.2544915676116943,0.9345647096633912,0.9345647096633912,1.0,1.0,-1.195995211601257,0.5181737542152405,0.6778215169906616,0.2289786040782928,0.0,0.0,0.4314318299293518,43.22175979614258,61.0,-17.935462951660156,-8421.484375,185.02127075195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2241516113281,304.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.01953125,18000.0,0.0,0.0,0.1915228962898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549743592739105,0.3549792468547821,-4.891344815405319e-06,0.0,0.0001943713868968,0.0,0.0,17.363386154174805,0.0,0.0,0.0,0.3241855502128601,4.0,0.0,1.0
810900,293.3026123046875,297.1499938964844,293.1499938964844,0.0687351450324058,-1712.0999755859375,304.1640014648437,0.6857045292854309,0.1190680637955665,0.1091809049248695,293.35302734375,297.1499938964844,293.1499938964844,0.0351994931697845,-1209.224365234375,304.1720275878906,0.5991642475128174,0.0785747691988945,0.0770649015903472,293.220703125,297.1499938964844,293.1499938964844,0.2343468517065048,-3515.110107421875,304.1578369140625,0.9514127373695374,0.3194242119789123,0.2242657393217086,293.1661071777344,297.1499938964844,293.1499938964844,0.2892128825187683,-5617.26171875,304.16845703125,0.9990000128746032,0.4254326820373535,0.3581159114837646,293.1978454589844,297.1499938964844,293.1499938964844,0.0138566065579652,-3592.99169921875,304.0403747558594,0.499755710363388,0.050000000745058,0.2313880324363708,291.2080078125,291.1499938964844,272.32501220703125,270.8522033691406,284.204833984375,293.287353515625,291.203369140625,1.0,0.2572022974491119,0.9344692230224608,0.9344692230224608,1.0,1.0,-1.2001370191574097,0.5200493931770325,0.680087685585022,0.2300042957067489,0.0,0.0,0.4295225143432617,44.71918869018555,61.0,-38.804500579833984,-8392.962890625,189.39630126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2445678710937,304.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.3203125,18000.0,0.0,0.0,0.1891476660966873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506629765033722,0.3506678342819214,-4.86690669276868e-06,0.0,0.0001919608475873,0.0,0.0,17.03606605529785,0.0,0.0,0.0,0.3228651285171509,4.0,0.0,1.0
810960,293.3016052246094,297.1499938964844,293.1499938964844,0.0675871819257736,-1692.0712890625,304.1635437011719,0.6749704480171204,0.1173294484615325,0.1077026277780532,293.3529968261719,297.1499938964844,293.1499938964844,0.0332022346556186,-1174.7584228515625,304.1716613769531,0.585209846496582,0.0760088860988617,0.0747284889221191,293.2206115722656,297.1499938964844,293.1499938964844,0.2341232299804687,-3512.9853515625,304.1568298339844,0.9396265149116516,0.318547248840332,0.2237220257520675,293.1732482910156,297.1499938964844,293.1499938964844,0.3001477718353271,-5793.53125,304.14520263671875,0.9990000128746032,0.4238359928131103,0.3693159520626068,293.1983642578125,297.1499938964844,293.1499938964844,0.0139061883091926,-3603.31396484375,304.0302734375,0.494611382484436,0.050000000745058,0.2317955493927002,291.1836853027344,291.1499938964844,272.34332275390625,270.86102294921875,284.20867919921875,293.28497314453125,291.178466796875,1.0,0.26144739985466,0.9343456029891968,0.9343456029891968,1.0,1.0,-1.208834886550903,0.5239841938018799,0.6848506331443787,0.2321911603212356,0.0,0.0,0.4296970069408417,47.01956558227539,64.0,-54.48261260986328,-8401.9619140625,196.9383239746093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2474365234375,304.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.263671875,18000.0,0.0,0.0,0.1869238168001175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491583466529846,0.3491632044315338,-4.852862730331253e-06,0.0,0.000189703903743,0.0,0.0,16.905162811279297,0.0,0.0,0.0,0.322319358587265,4.0,0.0,1.0
811020,293.2996826171875,297.1499938964844,293.1499938964844,0.0652158856391906,-1650.8177490234375,304.1629943847656,0.6571688652038574,0.1138828098773956,0.1047377586364746,293.3529052734375,297.1499938964844,293.1499938964844,0.0292427185922861,-1104.2589111328125,304.1710205078125,0.5587811470031738,0.0708810910582542,0.0700224936008453,293.2203369140625,297.1499938964844,293.1499938964844,0.2335365265607834,-3506.80615234375,304.15557861328125,0.920156955718994,0.316812664270401,0.2226196825504303,293.2099914550781,297.1499938964844,293.1499938964844,0.3190200924873352,-6091.15869140625,304.1158447265625,0.9990000128746032,0.4158410727977752,0.3878768682479858,293.2001342773437,297.1499938964844,293.1499938964844,0.0139794060960412,-3619.8095703125,304.0079040527344,0.486548900604248,0.050000000745058,0.2324984669685363,291.1401062011719,291.1499938964844,272.3800048828125,270.8783874511719,284.2188415527344,293.28143310546875,291.1373291015625,1.0,0.2677866518497467,0.9340983629226683,0.9340983629226683,1.0,1.0,-1.2214312553405762,0.5296579599380493,0.6917732954025269,0.2354460209608078,0.0,0.0,0.4342259466648102,50.957218170166016,67.0,-51.16872787475586,-8455.8515625,209.2953338623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1859741210937,304.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.611328125,18000.0,0.0,0.0,0.1832416802644729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530488312244415,0.3530536890029907,-4.854663529840764e-06,0.0,0.0001859670155681,0.0,0.0,17.134328842163086,0.0,0.0,0.0,0.3231922090053558,4.0,0.0,1.0
811080,293.2996826171875,297.1499938964844,293.1499938964844,0.0652158856391906,-1650.8177490234375,304.1629943847656,0.6571688652038574,0.1138828098773956,0.1047377586364746,293.3529052734375,297.1499938964844,293.1499938964844,0.0292427185922861,-1104.2589111328125,304.1710205078125,0.5587811470031738,0.0708810910582542,0.0700224936008453,293.2203369140625,297.1499938964844,293.1499938964844,0.2335365265607834,-3506.80615234375,304.15557861328125,0.920156955718994,0.316812664270401,0.2226196825504303,293.2099914550781,297.1499938964844,293.1499938964844,0.3190200924873352,-6091.15869140625,304.1158447265625,0.9990000128746032,0.4158410727977752,0.3878768682479858,293.2001342773437,297.1499938964844,293.1499938964844,0.0139794060960412,-3619.8095703125,304.0079040527344,0.486548900604248,0.050000000745058,0.2324984669685363,291.1401062011719,291.1499938964844,272.3800048828125,270.8783874511719,284.2188415527344,293.28143310546875,291.1373291015625,1.0,0.2677866518497467,0.9340983629226683,0.9340983629226683,1.0,1.0,-1.2214312553405762,0.5296579599380493,0.6917732954025269,0.2354460209608078,0.0,0.0,0.4342259466648102,50.957218170166016,67.0,-51.16872787475586,-8455.8515625,209.2953338623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1859741210937,304.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.611328125,18000.0,0.0,0.0,0.1832416802644729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530488312244415,0.3530536890029907,-4.854663529840764e-06,0.0,0.0001859670155681,0.0,0.0,17.134328842163086,0.0,0.0,0.0,0.3231922090053558,4.0,0.0,1.0
811140,293.29766845703125,297.1499938964844,293.1499938964844,0.0626870915293693,-1606.7137451171875,304.16290283203125,0.6381685733795166,0.1104965209960937,0.1018808707594871,293.3526916503906,297.1499938964844,293.1499938964844,0.0253956541419029,-1031.9288330078125,304.1703796386719,0.5295887589454651,0.06578379124403,0.0653984248638153,293.2199401855469,297.1499938964844,293.1499938964844,0.2323435246944427,-3492.6416015625,304.15576171875,0.8982169032096863,0.315115213394165,0.2215877324342727,293.2489013671875,297.1499938964844,293.1499938964844,0.319474995136261,-6092.9833984375,304.1281433105469,0.9838414192199708,0.406374990940094,0.3873908817768097,293.2024841308594,297.1499938964844,293.1499938964844,0.0140299713239073,-3630.44189453125,303.9837646484375,0.4758487343788147,0.050000000745058,0.2334859371185302,291.130126953125,291.1499938964844,272.4166564941406,270.8954772949219,284.2415771484375,293.2867736816406,291.132568359375,1.0,0.2731942534446716,0.93385112285614,0.93385112285614,1.0,1.0,-1.211784839630127,0.525230348110199,0.6865544319152832,0.2331263720989227,0.0,0.0,0.4381460547447204,56.09148025512695,70.0,-6.721771240234375,-8439.2451171875,216.61978149414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502624511719,304.4302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.984375,18000.0,0.0,0.0,0.1807121187448501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592261970043182,0.3592310845851898,-4.877177161688451e-06,0.0,0.0001833998248912,0.0,0.0,17.564857482910156,0.0,0.0,0.0,0.3248808085918426,4.0,0.0,1.0
811200,293.29766845703125,297.1499938964844,293.1499938964844,0.0626870915293693,-1606.7137451171875,304.16290283203125,0.6381685733795166,0.1104965209960937,0.1018808707594871,293.3526916503906,297.1499938964844,293.1499938964844,0.0253956541419029,-1031.9288330078125,304.1703796386719,0.5295887589454651,0.06578379124403,0.0653984248638153,293.2199401855469,297.1499938964844,293.1499938964844,0.2323435246944427,-3492.6416015625,304.15576171875,0.8982169032096863,0.315115213394165,0.2215877324342727,293.2489013671875,297.1499938964844,293.1499938964844,0.319474995136261,-6092.9833984375,304.1281433105469,0.9838414192199708,0.406374990940094,0.3873908817768097,293.2024841308594,297.1499938964844,293.1499938964844,0.0140299713239073,-3630.44189453125,303.9837646484375,0.4758487343788147,0.050000000745058,0.2334859371185302,291.130126953125,291.1499938964844,272.4166564941406,270.8954772949219,284.2415771484375,293.2867736816406,291.132568359375,1.0,0.2731942534446716,0.93385112285614,0.93385112285614,1.0,1.0,-1.211784839630127,0.525230348110199,0.6865544319152832,0.2331263720989227,0.0,0.0,0.4381460547447204,56.09148025512695,70.0,-6.721771240234375,-8439.2451171875,216.61978149414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502624511719,304.4302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.984375,18000.0,0.0,0.0,0.1807121187448501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592261970043182,0.3592310845851898,-4.877177161688451e-06,0.0,0.0001833998248912,0.0,0.0,17.564857482910156,0.0,0.0,0.0,0.3248808085918426,4.0,0.0,1.0
811260,293.2958984375,297.1499938964844,293.1499938964844,0.0599585212767124,-1559.22900390625,304.16314697265625,0.6219984292984009,0.1071127951145172,0.099032774567604,293.3526306152344,297.1499938964844,293.1499938964844,0.0217735804617404,-957.148193359375,304.16961669921875,0.5042877197265625,0.060664240270853,0.0607626549899578,293.2197570800781,297.1499938964844,293.1499938964844,0.2305343598127365,-3470.56201171875,304.1568298339844,0.8805354833602905,0.3133757710456848,0.2205360233783722,293.26239013671875,297.1499938964844,293.1499938964844,0.3139349818229675,-6002.64208984375,304.1443176269531,0.9630674123764038,0.401102602481842,0.3817982077598572,293.205322265625,297.1499938964844,293.1499938964844,0.0140316281467676,-3631.818359375,303.9579772949219,0.4647063910961151,0.050000000745058,0.2344440966844558,291.15234375,291.1499938964844,272.4533386230469,270.91229248046875,284.2652893066406,293.2904968261719,291.1534423828125,1.0,0.2775616943836212,0.9333385825157166,0.9333385825157166,1.0,1.0,-1.1960172653198242,0.518071711063385,0.6779455542564392,0.2291360944509506,0.0,0.0,0.4361675679683685,60.97856903076172,73.0,15.098281860351562,-8326.7041015625,221.162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9013977050781,304.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.1789021641016006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583308458328247,0.3583357334136963,-4.883715519099496e-06,0.0,0.0001815629511838,0.0,0.0,17.533950805664062,0.0,0.0,0.0,0.3247768878936767,4.0,0.0,1.0
811320,293.2958984375,297.1499938964844,293.1499938964844,0.0599585212767124,-1559.22900390625,304.16314697265625,0.6219984292984009,0.1071127951145172,0.099032774567604,293.3526306152344,297.1499938964844,293.1499938964844,0.0217735804617404,-957.148193359375,304.16961669921875,0.5042877197265625,0.060664240270853,0.0607626549899578,293.2197570800781,297.1499938964844,293.1499938964844,0.2305343598127365,-3470.56201171875,304.1568298339844,0.8805354833602905,0.3133757710456848,0.2205360233783722,293.26239013671875,297.1499938964844,293.1499938964844,0.3139349818229675,-6002.64208984375,304.1443176269531,0.9630674123764038,0.401102602481842,0.3817982077598572,293.205322265625,297.1499938964844,293.1499938964844,0.0140316281467676,-3631.818359375,303.9579772949219,0.4647063910961151,0.050000000745058,0.2344440966844558,291.15234375,291.1499938964844,272.4533386230469,270.91229248046875,284.2652893066406,293.2904968261719,291.1534423828125,1.0,0.2775616943836212,0.9333385825157166,0.9333385825157166,1.0,1.0,-1.1960172653198242,0.518071711063385,0.6779455542564392,0.2291360944509506,0.0,0.0,0.4361675679683685,60.97856903076172,73.0,15.098281860351562,-8326.7041015625,221.162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9013977050781,304.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.1789021641016006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583308458328247,0.3583357334136963,-4.883715519099496e-06,0.0,0.0001815629511838,0.0,0.0,17.533950805664062,0.0,0.0,0.0,0.3247768878936767,4.0,0.0,1.0
811380,293.2940979003906,297.1499938964844,293.1499938964844,0.0572961047291755,-1513.5963134765625,304.1632080078125,0.6072264313697815,0.1037826165556907,0.0961928218603134,293.3524780273437,297.1499938964844,293.1499938964844,0.0185433290898799,-883.05517578125,304.16845703125,0.4825983345508575,0.055557582527399,0.0560984686017036,293.2196350097656,297.1499938964844,293.1499938964844,0.2289527207612991,-3451.4912109375,304.1571655273437,0.866661787033081,0.3116331100463867,0.2194523364305496,293.2659606933594,297.1499938964844,293.1499938964844,0.3105019927024841,-5947.80029296875,304.1517944335937,0.9454494714736938,0.3975202143192291,0.3783265054225921,293.20819091796875,297.1499938964844,293.1499938964844,0.0140356021001935,-3634.730224609375,303.9309387207031,0.4544931054115295,0.050000000745058,0.2352777123451233,291.1604919433594,291.1499938964844,272.489990234375,270.9289245605469,284.2868347167969,293.2915954589844,291.1611633300781,1.0,0.2813276052474975,0.932826042175293,0.932826042175293,1.0,1.0,-1.1825419664382937,0.511949896812439,0.6705920100212097,0.2257654070854187,0.0,0.0,0.434182196855545,65.23726654052734,76.0,12.322004318237305,-8212.2978515625,225.08792114257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7711181640625,304.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.451171875,18000.0,0.0,0.0,0.1774688512086868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558471500873565,0.3558520376682281,-4.875700142292772e-06,0.0,0.0001801083271857,0.0,0.0,17.363636016845703,0.0,0.0,0.0,0.324106901884079,4.0,0.0,1.0
811440,293.2940979003906,297.1499938964844,293.1499938964844,0.0572961047291755,-1513.5963134765625,304.1632080078125,0.6072264313697815,0.1037826165556907,0.0961928218603134,293.3524780273437,297.1499938964844,293.1499938964844,0.0185433290898799,-883.05517578125,304.16845703125,0.4825983345508575,0.055557582527399,0.0560984686017036,293.2196350097656,297.1499938964844,293.1499938964844,0.2289527207612991,-3451.4912109375,304.1571655273437,0.866661787033081,0.3116331100463867,0.2194523364305496,293.2659606933594,297.1499938964844,293.1499938964844,0.3105019927024841,-5947.80029296875,304.1517944335937,0.9454494714736938,0.3975202143192291,0.3783265054225921,293.20819091796875,297.1499938964844,293.1499938964844,0.0140356021001935,-3634.730224609375,303.9309387207031,0.4544931054115295,0.050000000745058,0.2352777123451233,291.1604919433594,291.1499938964844,272.489990234375,270.9289245605469,284.2868347167969,293.2915954589844,291.1611633300781,1.0,0.2813276052474975,0.932826042175293,0.932826042175293,1.0,1.0,-1.1825419664382937,0.511949896812439,0.6705920100212097,0.2257654070854187,0.0,0.0,0.434182196855545,65.23726654052734,76.0,12.322004318237305,-8212.2978515625,225.08792114257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7711181640625,304.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.451171875,18000.0,0.0,0.0,0.1774688512086868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558471500873565,0.3558520376682281,-4.875700142292772e-06,0.0,0.0001801083271857,0.0,0.0,17.363636016845703,0.0,0.0,0.0,0.324106901884079,4.0,0.0,1.0
811500,293.2931213378906,297.1499938964844,293.1499938964844,0.05597710236907,-1491.18603515625,304.1632080078125,0.5999260544776917,0.1021472364664077,0.0947919860482215,293.35235595703125,297.1499938964844,293.1499938964844,0.0170792676508426,-846.2028198242188,304.1677551269531,0.4704380333423614,0.053021416068077,0.0537735372781753,293.2195739746094,297.1499938964844,293.1499938964844,0.2281752973794937,-3442.1298828125,304.15728759765625,0.8606653809547424,0.3107677400112152,0.2189093381166458,293.2663879394531,297.1499938964844,293.1499938964844,0.3090448677539825,-5924.83642578125,304.1540832519531,0.937478005886078,0.3959713578224182,0.3768925368785858,293.2095947265625,297.1499938964844,293.1499938964844,0.0140348738059401,-3635.868896484375,303.91717529296875,0.450185090303421,0.050000000745058,0.2356652021408081,291.16375732421875,291.1499938964844,272.5083312988281,270.9371643066406,284.2972412109375,293.2916564941406,291.164306640625,1.0,0.2830426394939422,0.9325697422027588,0.9325697422027588,1.0,1.0,-1.1761618852615356,0.5090513229370117,0.6671105027198792,0.2241808921098709,0.0,0.0,0.4329324066638946,67.21614074707031,76.0,10.66547393798828,-8156.63427734375,226.8290252685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7141418457031,304.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.462890625,18000.0,0.0,0.0,0.1768557578325271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543529510498047,0.3543578386306762,-4.870429165748647e-06,0.0,0.0001794861163944,0.0,0.0,17.260135650634766,0.0,0.0,0.0,0.3236898779869079,4.0,0.0,1.0
811560,293.2921142578125,297.1499938964844,293.1499938964844,0.0546700432896614,-1469.105712890625,304.1631774902344,0.5927664637565613,0.1005328968167305,0.0934067070484161,293.3521423339844,297.1499938964844,293.1499938964844,0.0157163478434085,-809.5655517578125,304.1670227050781,0.4548072814941406,0.0505001954734325,0.051458440721035,293.2194519042969,297.1499938964844,293.1499938964844,0.2274122238159179,-3432.951904296875,304.1573486328125,0.8551438450813293,0.3099067509174347,0.2183670550584793,293.266357421875,297.1499938964844,293.1499938964844,0.3076748251914978,-5903.40478515625,304.15582275390625,0.9299835562705994,0.3945010006427765,0.3755525648593902,293.2109375,297.1499938964844,293.1499938964844,0.0140331573784351,-3636.92919921875,303.9032897949219,0.4462881982326507,0.050000000745058,0.2360384613275528,291.1663513183594,291.1499938964844,272.52667236328125,270.9454040527344,284.30743408203125,293.29156494140625,291.1667785644531,1.0,0.2846689224243164,0.932446300983429,0.932446300983429,1.0,1.0,-1.169908881187439,0.5062150359153748,0.6636938452720642,0.2226394265890121,0.0,0.0,0.4315784275531769,69.12151336669922,79.0,8.83515739440918,-8101.65869140625,228.4417266845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6631164550781,304.1717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.955078125,18000.0,0.0,0.0,0.1762904524803161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526768386363983,0.3526816964149475,-4.8643519221514e-06,0.0,0.0001789124071365,0.0,0.0,17.143882751464844,0.0,0.0,0.0,0.3232221603393554,4.0,0.0,1.0
811620,293.2899780273437,297.1499938964844,293.1499938964844,0.0520921796560287,-1425.9263916015625,304.1630859375,0.5793263912200928,0.0973649322986602,0.0906739383935928,293.3533020019531,297.1499938964844,293.1499938964844,0.0146191669628024,-780.1063842773438,304.09686279296875,0.4399913549423218,0.050000000745058,0.04990716278553,293.21923828125,297.1499938964844,293.1499938964844,0.2259441912174224,-3415.34375,304.1573486328125,0.8458231091499329,0.3081930875778198,0.2172757685184478,293.2656555175781,297.1499938964844,293.1499938964844,0.3051135540008545,-5863.71533203125,304.1581115722656,0.9171631932258606,0.3916911780834198,0.3730117976665497,293.2135314941406,297.1499938964844,293.1499938964844,0.0140237743034958,-3638.48828125,303.875,0.439952403306961,0.050000000745058,0.2366991192102432,291.1684265136719,291.1499938964844,272.5633239746094,270.9618225097656,284.326904296875,293.29180908203125,291.1680908203125,1.0,0.2878020703792572,0.9321992993354796,0.9321992993354796,1.0,1.0,-1.1611979007720947,0.502260684967041,0.6589371562004089,0.2205052673816681,0.0,0.0,0.4289005994796753,72.52764129638672,67.0,1.9387365579605105,-8007.11181640625,232.13232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,304.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.57421875,18000.0,0.0,0.0,0.1752618849277496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491106629371643,0.3491154909133911,-4.850711320614209e-06,0.0,0.0001778685254976,0.0,0.0,16.8956241607666,0.0,0.0,0.0,0.3222239017486572,4.0,0.0,1.0
811680,293.2899780273437,297.1499938964844,293.1499938964844,0.0520921796560287,-1425.9263916015625,304.1630859375,0.5793263912200928,0.0973649322986602,0.0906739383935928,293.3533020019531,297.1499938964844,293.1499938964844,0.0146191669628024,-780.1063842773438,304.09686279296875,0.4399913549423218,0.050000000745058,0.04990716278553,293.21923828125,297.1499938964844,293.1499938964844,0.2259441912174224,-3415.34375,304.1573486328125,0.8458231091499329,0.3081930875778198,0.2172757685184478,293.2656555175781,297.1499938964844,293.1499938964844,0.3051135540008545,-5863.71533203125,304.1581115722656,0.9171631932258606,0.3916911780834198,0.3730117976665497,293.2135314941406,297.1499938964844,293.1499938964844,0.0140237743034958,-3638.48828125,303.875,0.439952403306961,0.050000000745058,0.2366991192102432,291.1684265136719,291.1499938964844,272.5633239746094,270.9618225097656,284.326904296875,293.29180908203125,291.1680908203125,1.0,0.2878020703792572,0.9321992993354796,0.9321992993354796,1.0,1.0,-1.1611979007720947,0.502260684967041,0.6589371562004089,0.2205052673816681,0.0,0.0,0.4289005994796753,72.52764129638672,67.0,1.9387365579605105,-8007.11181640625,232.13232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,304.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.57421875,18000.0,0.0,0.0,0.1752618849277496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491106629371643,0.3491154909133911,-4.850711320614209e-06,0.0,0.0001778685254976,0.0,0.0,16.8956241607666,0.0,0.0,0.0,0.3222239017486572,4.0,0.0,1.0
811740,293.2874755859375,297.1499938964844,293.1499938964844,0.0494539067149162,-1382.173828125,304.1631164550781,0.5736287832260132,0.0943277925252914,0.0878775268793106,293.3603210449219,297.1499938964844,293.1499938964844,0.0143278902396559,-773.7110595703125,304.0032653808594,0.4413961470127105,0.050000000745058,0.0498659089207649,293.2187805175781,297.1499938964844,293.1499938964844,0.224427044391632,-3397.139404296875,304.1574401855469,0.846153736114502,0.3065305948257446,0.2160820215940475,293.264404296875,297.1499938964844,293.1499938964844,0.3025809228420257,-5824.7412109375,304.1596374511719,0.917090117931366,0.3890174627304077,0.3704313635826111,293.2159729003906,297.1499938964844,293.1499938964844,0.0139344790950417,-3628.486328125,303.8464050292969,0.4413961768150329,0.050000000745058,0.2365424484014511,291.1662292480469,291.1499938964844,272.6000061035156,270.9782409667969,284.3475952148437,293.2944030761719,291.16632080078125,1.0,0.2853924930095672,0.9319523572921752,0.9319523572921752,1.0,1.0,-1.1530742645263672,0.4985603094100952,0.654513955116272,0.2185621410608291,0.0,0.0,0.4269276857376098,71.58116149902344,55.0,-0.0727214887738227,-7928.52685546875,227.42092895507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5114440917969,304.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15234375,18000.0,0.0,0.0,0.1743569523096084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464194238185882,0.346424251794815,-4.83902567793848e-06,0.0,0.0001769501395756,0.0,0.0,16.705127716064453,0.0,0.0,0.0,0.3214469254016876,4.0,0.0,1.0
811800,293.2874755859375,297.1499938964844,293.1499938964844,0.0494539067149162,-1382.173828125,304.1631164550781,0.5736287832260132,0.0943277925252914,0.0878775268793106,293.3603210449219,297.1499938964844,293.1499938964844,0.0143278902396559,-773.7110595703125,304.0032653808594,0.4413961470127105,0.050000000745058,0.0498659089207649,293.2187805175781,297.1499938964844,293.1499938964844,0.224427044391632,-3397.139404296875,304.1574401855469,0.846153736114502,0.3065305948257446,0.2160820215940475,293.264404296875,297.1499938964844,293.1499938964844,0.3025809228420257,-5824.7412109375,304.1596374511719,0.917090117931366,0.3890174627304077,0.3704313635826111,293.2159729003906,297.1499938964844,293.1499938964844,0.0139344790950417,-3628.486328125,303.8464050292969,0.4413961768150329,0.050000000745058,0.2365424484014511,291.1662292480469,291.1499938964844,272.6000061035156,270.9782409667969,284.3475952148437,293.2944030761719,291.16632080078125,1.0,0.2853924930095672,0.9319523572921752,0.9319523572921752,1.0,1.0,-1.1530742645263672,0.4985603094100952,0.654513955116272,0.2185621410608291,0.0,0.0,0.4269276857376098,71.58116149902344,55.0,-0.0727214887738227,-7928.52685546875,227.42092895507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5114440917969,304.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15234375,18000.0,0.0,0.0,0.1743569523096084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464194238185882,0.346424251794815,-4.83902567793848e-06,0.0,0.0001769501395756,0.0,0.0,16.705127716064453,0.0,0.0,0.0,0.3214469254016876,4.0,0.0,1.0
811860,293.2843933105469,297.1499938964844,293.1499938964844,0.0467979237437248,-1338.4405517578125,304.1631774902344,0.574137270450592,0.0914655178785324,0.085113301873207,293.3708801269531,297.1499938964844,293.1499938964844,0.0139572648331522,-764.6967163085938,303.89892578125,0.4489844441413879,0.050000000745058,0.0497049167752265,293.2179870605469,297.1499938964844,293.1499938964844,0.2227739840745926,-3377.177734375,304.15771484375,0.8539392352104187,0.3049503862857818,0.2148496508598327,293.2626647949219,297.1499938964844,293.1499938964844,0.29990354180336,-5783.53564453125,304.1608581542969,0.9267923831939696,0.3864718675613403,0.3678476512432098,293.218017578125,297.1499938964844,293.1499938964844,0.0137786492705345,-3607.985107421875,303.8181457519531,0.4489844441413879,0.050000000745058,0.235778734087944,291.1686706542969,291.1499938964844,272.6366577148437,270.99468994140625,284.36962890625,293.2987060546875,291.16900634765625,1.0,0.2792561948299408,0.931684136390686,0.931684136390686,1.0,1.0,-1.1440664529800415,0.4944609105587005,0.6496055126190186,0.216413140296936,0.0,0.0,0.4242984056472778,67.38333892822266,43.0,2.999019384384156,-7848.4267578125,216.12939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608459472656,303.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.431640625,18000.0,0.0,0.0,0.1735236048698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433325886726379,0.3433374166488647,-4.827887096325867e-06,0.0,0.0001761043968144,0.0,0.0,16.49505615234375,0.0,0.0,0.0,0.3205909729003906,4.0,0.0,1.0
811920,293.2843933105469,297.1499938964844,293.1499938964844,0.0467979237437248,-1338.4405517578125,304.1631774902344,0.574137270450592,0.0914655178785324,0.085113301873207,293.3708801269531,297.1499938964844,293.1499938964844,0.0139572648331522,-764.6967163085938,303.89892578125,0.4489844441413879,0.050000000745058,0.0497049167752265,293.2179870605469,297.1499938964844,293.1499938964844,0.2227739840745926,-3377.177734375,304.15771484375,0.8539392352104187,0.3049503862857818,0.2148496508598327,293.2626647949219,297.1499938964844,293.1499938964844,0.29990354180336,-5783.53564453125,304.1608581542969,0.9267923831939696,0.3864718675613403,0.3678476512432098,293.218017578125,297.1499938964844,293.1499938964844,0.0137786492705345,-3607.985107421875,303.8181457519531,0.4489844441413879,0.050000000745058,0.235778734087944,291.1686706542969,291.1499938964844,272.6366577148437,270.99468994140625,284.36962890625,293.2987060546875,291.16900634765625,1.0,0.2792561948299408,0.931684136390686,0.931684136390686,1.0,1.0,-1.1440664529800415,0.4944609105587005,0.6496055126190186,0.216413140296936,0.0,0.0,0.4242984056472778,67.38333892822266,43.0,2.999019384384156,-7848.4267578125,216.12939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608459472656,303.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.431640625,18000.0,0.0,0.0,0.1735236048698425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433325886726379,0.3433374166488647,-4.827887096325867e-06,0.0,0.0001761043968144,0.0,0.0,16.49505615234375,0.0,0.0,0.0,0.3205909729003906,4.0,0.0,1.0
