time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811980,293.2809143066406,297.1499938964844,293.1499938964844,0.0441845543682575,-1295.6905517578125,304.16314697265625,0.5797891616821289,0.0887666046619415,0.0824204087257385,293.3830871582031,297.1499938964844,293.1499938964844,0.0135419042780995,-753.9560546875,303.78717041015625,0.4624499380588531,0.050000000745058,0.0494613200426101,293.2169189453125,297.1499938964844,293.1499938964844,0.2210815399885177,-3356.69677734375,304.157958984375,0.8683679699897766,0.303442120552063,0.2136083543300628,293.2605895996094,297.1499938964844,293.1499938964844,0.2971957623958587,-5741.9052734375,304.1617431640625,0.9446678757667542,0.3840351998806,0.3652876913547516,293.2197265625,297.1499938964844,293.1499938964844,0.0135848261415958,-3581.244873046875,303.7901916503906,0.4624499380588531,0.050000000745058,0.2346232086420059,291.1726379394531,291.1499938964844,272.67333984375,271.0112609863281,284.3926086425781,293.30426025390625,291.173095703125,1.0,0.2703734636306762,0.931415855884552,0.931415855884552,1.0,1.0,-1.1345922946929932,0.4901504814624786,0.6444418430328369,0.2141689360141754,0.0,0.0,0.4210236072540283,61.08913803100586,31.0,5.209138870239258,-7764.654296875,200.79913330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286193847656,303.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.291015625,18000.0,0.0,0.0,0.172672152519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394451141357422,0.339449942111969,-4.814201020053588e-06,0.0,0.0001752402895363,0.0,0.0,16.23344612121582,0.0,0.0,0.0,0.3195298016071319,4.0,0.0,1.0
812040,293.2809143066406,297.1499938964844,293.1499938964844,0.0441845543682575,-1295.6905517578125,304.16314697265625,0.5797891616821289,0.0887666046619415,0.0824204087257385,293.3830871582031,297.1499938964844,293.1499938964844,0.0135419042780995,-753.9560546875,303.78717041015625,0.4624499380588531,0.050000000745058,0.0494613200426101,293.2169189453125,297.1499938964844,293.1499938964844,0.2210815399885177,-3356.69677734375,304.157958984375,0.8683679699897766,0.303442120552063,0.2136083543300628,293.2605895996094,297.1499938964844,293.1499938964844,0.2971957623958587,-5741.9052734375,304.1617431640625,0.9446678757667542,0.3840351998806,0.3652876913547516,293.2197265625,297.1499938964844,293.1499938964844,0.0135848261415958,-3581.244873046875,303.7901916503906,0.4624499380588531,0.050000000745058,0.2346232086420059,291.1726379394531,291.1499938964844,272.67333984375,271.0112609863281,284.3926086425781,293.30426025390625,291.173095703125,1.0,0.2703734636306762,0.931415855884552,0.931415855884552,1.0,1.0,-1.1345922946929932,0.4901504814624786,0.6444418430328369,0.2141689360141754,0.0,0.0,0.4210236072540283,61.08913803100586,31.0,5.209138870239258,-7764.654296875,200.79913330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286193847656,303.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.291015625,18000.0,0.0,0.0,0.172672152519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394451141357422,0.339449942111969,-4.814201020053588e-06,0.0,0.0001752402895363,0.0,0.0,16.23344612121582,0.0,0.0,0.0,0.3195298016071319,4.0,0.0,1.0
812100,293.279052734375,297.1499938964844,293.1499938964844,0.042902123183012,-1274.7862548828125,304.1630859375,0.5845122933387756,0.0874735340476036,0.0811056271195411,293.3895263671875,297.1499938964844,293.1499938964844,0.0133252246305346,-748.133056640625,303.7290954589844,0.4707527756690979,0.050000000745058,0.0493178144097328,293.2163391113281,297.1499938964844,293.1499938964844,0.2202302068471908,-3346.383056640625,304.1580505371094,0.8782883286476135,0.3027112483978271,0.2129887193441391,293.2594909667969,297.1499938964844,293.1499938964844,0.2958428859710693,-5721.11474609375,304.1620788574219,0.9562298655509948,0.3828533887863159,0.3640215694904327,293.2204284667969,297.1499938964844,293.1499938964844,0.0134788649156689,-3566.2783203125,303.7763366699219,0.4707527756690979,0.050000000745058,0.2339424788951873,291.17498779296875,291.1499938964844,272.6916809082031,271.01959228515625,284.40435791015625,293.30743408203125,291.17547607421875,1.0,0.2651112973690033,0.9312817454338074,0.9312817454338074,1.0,1.0,-1.1297613382339478,0.4879525601863861,0.641808807849884,0.2130317986011505,0.0,0.0,0.4191242456436157,57.39168548583984,31.0,5.933538436889648,-7721.61669921875,192.1356811523437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,303.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.83984375,18000.0,0.0,0.0,0.172214850783348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371978402137756,0.33720263838768,-4.806319793715375e-06,0.0,0.0001747761853039,0.0,0.0,16.08325958251953,0.0,0.0,0.0,0.318919837474823,4.0,0.0,1.0
812160,293.2771911621094,297.1499938964844,293.1499938964844,0.0416364111006259,-1254.1829833984375,304.1629943847656,0.590544581413269,0.0862065702676773,0.0798099562525749,293.3961486816406,297.1499938964844,293.1499938964844,0.0131052257493138,-742.08154296875,303.6695861816406,0.4788610339164734,0.050000000745058,0.0491637922823429,293.2156982421875,297.1499938964844,293.1499938964844,0.2193803638219833,-3336.082275390625,304.1581420898437,0.8902410268783569,0.3019929230213165,0.2123709022998809,293.2583312988281,297.1499938964844,293.1499938964844,0.294497400522232,-5700.44287109375,304.1623229980469,0.9691050052642822,0.3816928267478943,0.3627661168575287,293.2210693359375,297.1499938964844,293.1499938964844,0.0133691309019923,-3550.583740234375,303.7625732421875,0.4788610339164734,0.050000000745058,0.2332118600606918,291.1773681640625,291.1499938964844,272.7099914550781,271.0279846191406,284.41632080078125,293.31085205078125,291.1778564453125,1.0,0.2593857645988464,0.931159257888794,0.931159257888794,1.0,1.0,-1.1248959302902222,0.4857391119003296,0.6391568183898926,0.2118922919034958,0.0,0.0,0.4170572757720947,53.427860260009766,25.0,6.329982757568359,-7677.8193359375,183.02163696289065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151916503906,303.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.333984375,18000.0,0.0,0.0,0.1717247664928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347478806972503,0.3347526788711548,-4.797738256456796e-06,0.0,0.0001742788008414,0.0,0.0,15.920345306396484,0.0,0.0,0.0,0.3182578384876251,4.0,0.0,1.0
812220,293.27392578125,297.1499938964844,293.1499938964844,0.0391508378088474,-1213.73828125,304.1628112792969,0.6024945974349976,0.0836482048034668,0.0772626623511314,293.4101867675781,297.1499938964844,293.1499938964844,0.0126833543181419,-730.2570190429688,303.54510498046875,0.4932178556919098,0.050000000745058,0.0488903373479843,293.2145080566406,297.1499938964844,293.1499938964844,0.2177420258522033,-3316.2333984375,304.1581420898437,0.9158498048782348,0.3005689084529876,0.211176335811615,293.25604248046875,297.1499938964844,293.1499938964844,0.2918946743011474,-5660.49853515625,304.1625366210937,0.9918790459632874,0.3794119656085968,0.3603360652923584,293.22222900390625,297.1499938964844,293.1499938964844,0.0131692430004477,-3521.890625,303.7350158691406,0.4932178556919098,0.050000000745058,0.2319147139787674,291.18170166015625,291.1499938964844,272.7466735839844,271.044921875,284.4407653808594,293.3187561035156,291.1820983886719,1.0,0.2489881366491317,0.930914342403412,0.930914342403412,1.0,1.0,-1.1156023740768433,0.4815056025981903,0.6340967416763306,0.2097429037094116,0.0,0.0,0.4125274121761322,46.383113861083984,25.0,5.787796497344971,-7590.07177734375,166.8201141357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419189453125,303.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.33203125,18000.0,0.0,0.0,0.1706210821866989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293445706367492,0.3293493688106537,-4.778743914357619e-06,0.0,0.0001731587108224,0.0,0.0,15.56373405456543,0.0,0.0,0.0,0.3168069720268249,4.0,0.0,1.0
812280,293.27392578125,297.1499938964844,293.1499938964844,0.0391508378088474,-1213.73828125,304.1628112792969,0.6024945974349976,0.0836482048034668,0.0772626623511314,293.4101867675781,297.1499938964844,293.1499938964844,0.0126833543181419,-730.2570190429688,303.54510498046875,0.4932178556919098,0.050000000745058,0.0488903373479843,293.2145080566406,297.1499938964844,293.1499938964844,0.2177420258522033,-3316.2333984375,304.1581420898437,0.9158498048782348,0.3005689084529876,0.211176335811615,293.25604248046875,297.1499938964844,293.1499938964844,0.2918946743011474,-5660.49853515625,304.1625366210937,0.9918790459632874,0.3794119656085968,0.3603360652923584,293.22222900390625,297.1499938964844,293.1499938964844,0.0131692430004477,-3521.890625,303.7350158691406,0.4932178556919098,0.050000000745058,0.2319147139787674,291.18170166015625,291.1499938964844,272.7466735839844,271.044921875,284.4407653808594,293.3187561035156,291.1820983886719,1.0,0.2489881366491317,0.930914342403412,0.930914342403412,1.0,1.0,-1.1156023740768433,0.4815056025981903,0.6340967416763306,0.2097429037094116,0.0,0.0,0.4125274121761322,46.383113861083984,25.0,5.787796497344971,-7590.07177734375,166.8201141357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419189453125,303.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.33203125,18000.0,0.0,0.0,0.1706210821866989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293445706367492,0.3293493688106537,-4.778743914357619e-06,0.0,0.0001731587108224,0.0,0.0,15.56373405456543,0.0,0.0,0.0,0.3168069720268249,4.0,0.0,1.0
812340,293.2711181640625,297.1499938964844,293.1499938964844,0.0367312356829643,-1174.199951171875,304.1625671386719,0.608853280544281,0.0810794085264206,0.0747878029942512,293.42510986328125,297.1499938964844,293.1499938964844,0.012306354008615,-719.4994506835938,303.41363525390625,0.5035828351974487,0.050000000745058,0.0487208403646945,293.21343994140625,297.1499938964844,293.1499938964844,0.2161553353071212,-3296.954833984375,304.1580810546875,0.9360603094100952,0.2991512417793274,0.2100636810064315,293.2496337890625,297.1499938964844,293.1499938964844,0.282092809677124,-5504.576171875,304.1756286621094,0.9990000128746032,0.3779930174350738,0.3502140343189239,293.2232971191406,297.1499938964844,293.1499938964844,0.0130162220448255,-3499.947021484375,303.707275390625,0.5035828351974487,0.050000000745058,0.2311106920242309,291.1881103515625,291.1499938964844,272.7833251953125,271.06219482421875,284.4693908691406,293.3282165527344,291.1900329589844,1.0,0.240892618894577,0.930669367313385,0.930669367313385,1.0,1.0,-1.098029851913452,0.4735090732574463,0.6245208382606506,0.2057307362556457,0.0,0.0,0.4071447253227234,41.86677551269531,25.0,14.635737419128418,-7475.474609375,153.3245391845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.857421875,18000.0,0.0,0.0,0.1693054288625717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323332816362381,0.3233375549316406,-4.75806564281811e-06,0.0,0.0001718234852887,0.0,0.0,15.172947883605955,0.0,0.0,0.0,0.3152065575122833,4.0,0.0,1.0
812400,293.2711181640625,297.1499938964844,293.1499938964844,0.0367312356829643,-1174.199951171875,304.1625671386719,0.608853280544281,0.0810794085264206,0.0747878029942512,293.42510986328125,297.1499938964844,293.1499938964844,0.012306354008615,-719.4994506835938,303.41363525390625,0.5035828351974487,0.050000000745058,0.0487208403646945,293.21343994140625,297.1499938964844,293.1499938964844,0.2161553353071212,-3296.954833984375,304.1580810546875,0.9360603094100952,0.2991512417793274,0.2100636810064315,293.2496337890625,297.1499938964844,293.1499938964844,0.282092809677124,-5504.576171875,304.1756286621094,0.9990000128746032,0.3779930174350738,0.3502140343189239,293.2232971191406,297.1499938964844,293.1499938964844,0.0130162220448255,-3499.947021484375,303.707275390625,0.5035828351974487,0.050000000745058,0.2311106920242309,291.1881103515625,291.1499938964844,272.7833251953125,271.06219482421875,284.4693908691406,293.3282165527344,291.1900329589844,1.0,0.240892618894577,0.930669367313385,0.930669367313385,1.0,1.0,-1.098029851913452,0.4735090732574463,0.6245208382606506,0.2057307362556457,0.0,0.0,0.4071447253227234,41.86677551269531,25.0,14.635737419128418,-7475.474609375,153.3245391845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.857421875,18000.0,0.0,0.0,0.1693054288625717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323332816362381,0.3233375549316406,-4.75806564281811e-06,0.0,0.0001718234852887,0.0,0.0,15.172947883605955,0.0,0.0,0.0,0.3152065575122833,4.0,0.0,1.0
812460,293.2684936523437,297.1499938964844,293.1499938964844,0.0343419499695301,-1134.59228515625,304.162353515625,0.6111224889755249,0.0785428136587143,0.0724000334739685,293.4404296875,297.1499938964844,293.1499938964844,0.0119413239881396,-708.4505615234375,303.27740478515625,0.5112491250038147,0.050000000745058,0.0486144684255123,293.2126770019531,297.1499938964844,293.1499938964844,0.2142992168664932,-3274.06591796875,304.1584777832031,0.9495571851730348,0.2977021932601928,0.2089851796627044,293.22515869140625,297.1499938964844,293.1499938964844,0.2672837078571319,-5269.45703125,304.1914367675781,0.9990000128746032,0.3804008364677429,0.3354915678501129,293.22442626953125,297.1499938964844,293.1499938964844,0.0128726726397871,-3477.8916015625,303.6796569824219,0.5112491250038147,0.050000000745058,0.2306060940027237,291.2119445800781,291.1499938964844,272.82000732421875,271.0798034667969,284.5032043457031,293.341552734375,291.2140808105469,1.0,0.2341464161872863,0.930494785308838,0.930494785308838,1.0,1.0,-1.0754181146621704,0.4632198214530945,0.6121982336044312,0.2006724774837494,0.0,0.0,0.3972982168197632,38.890384674072266,25.0,26.50178337097168,-7311.39111328125,141.7290496826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894104003906,303.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.630859375,18000.0,0.0,0.0,0.1675603538751602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132374286651611,0.3132421374320984,-4.728699877887266e-06,0.0,0.0001700524589978,0.0,0.0,14.542702674865724,0.0,0.0,0.0,0.3126406967639923,4.0,0.0,1.0
812520,293.2684936523437,297.1499938964844,293.1499938964844,0.0343419499695301,-1134.59228515625,304.162353515625,0.6111224889755249,0.0785428136587143,0.0724000334739685,293.4404296875,297.1499938964844,293.1499938964844,0.0119413239881396,-708.4505615234375,303.27740478515625,0.5112491250038147,0.050000000745058,0.0486144684255123,293.2126770019531,297.1499938964844,293.1499938964844,0.2142992168664932,-3274.06591796875,304.1584777832031,0.9495571851730348,0.2977021932601928,0.2089851796627044,293.22515869140625,297.1499938964844,293.1499938964844,0.2672837078571319,-5269.45703125,304.1914367675781,0.9990000128746032,0.3804008364677429,0.3354915678501129,293.22442626953125,297.1499938964844,293.1499938964844,0.0128726726397871,-3477.8916015625,303.6796569824219,0.5112491250038147,0.050000000745058,0.2306060940027237,291.2119445800781,291.1499938964844,272.82000732421875,271.0798034667969,284.5032043457031,293.341552734375,291.2140808105469,1.0,0.2341464161872863,0.930494785308838,0.930494785308838,1.0,1.0,-1.0754181146621704,0.4632198214530945,0.6121982336044312,0.2006724774837494,0.0,0.0,0.3972982168197632,38.890384674072266,25.0,26.50178337097168,-7311.39111328125,141.7290496826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894104003906,303.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.630859375,18000.0,0.0,0.0,0.1675603538751602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132374286651611,0.3132421374320984,-4.728699877887266e-06,0.0,0.0001700524589978,0.0,0.0,14.542702674865724,0.0,0.0,0.0,0.3126406967639923,4.0,0.0,1.0
812580,293.2658386230469,297.1499938964844,293.1499938964844,0.0321087017655372,-1097.16259765625,304.1619567871094,0.6120389103889465,0.0760753601789474,0.0700842589139938,293.4557800292969,297.1499938964844,293.1499938964844,0.011601467616856,-698.0886840820312,303.1356506347656,0.5181698799133301,0.050000000745058,0.0485303364694118,293.2120666503906,297.1499938964844,293.1499938964844,0.2126463800668716,-3253.838134765625,304.15838623046875,0.9603980779647828,0.2962357103824615,0.2079043388366699,293.1925354003906,297.1499938964844,293.1499938964844,0.2551065683364868,-5076.419921875,304.1977233886719,0.9990000128746032,0.3851086795330047,0.3233729898929596,293.22540283203125,297.1499938964844,293.1499938964844,0.0127543667331337,-3460.494140625,303.6517639160156,0.5181698799133301,0.050000000745058,0.2302070260047912,291.2255554199219,291.1499938964844,272.8566589355469,271.0978088378906,284.5441589355469,293.3669738769531,291.2265930175781,1.0,0.2285457998514175,0.9303202033042908,0.9303202033042908,1.0,1.0,-1.056214690208435,0.4544077813625335,0.6018069982528687,0.1966496109962463,0.0,0.0,0.3862085938453674,36.52975463867188,43.0,18.69302749633789,-7137.62109375,132.50338745117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,303.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.533203125,18000.0,0.0,0.0,0.1652071923017501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007083535194397,0.3007130324840545,-4.688506123784464e-06,0.0,0.0001676643005339,0.0,0.0,13.767430305480955,0.0,0.0,0.0,0.3094890117645263,4.0,0.0,1.0
812640,293.2658386230469,297.1499938964844,293.1499938964844,0.0321087017655372,-1097.16259765625,304.1619567871094,0.6120389103889465,0.0760753601789474,0.0700842589139938,293.4557800292969,297.1499938964844,293.1499938964844,0.011601467616856,-698.0886840820312,303.1356506347656,0.5181698799133301,0.050000000745058,0.0485303364694118,293.2120666503906,297.1499938964844,293.1499938964844,0.2126463800668716,-3253.838134765625,304.15838623046875,0.9603980779647828,0.2962357103824615,0.2079043388366699,293.1925354003906,297.1499938964844,293.1499938964844,0.2551065683364868,-5076.419921875,304.1977233886719,0.9990000128746032,0.3851086795330047,0.3233729898929596,293.22540283203125,297.1499938964844,293.1499938964844,0.0127543667331337,-3460.494140625,303.6517639160156,0.5181698799133301,0.050000000745058,0.2302070260047912,291.2255554199219,291.1499938964844,272.8566589355469,271.0978088378906,284.5441589355469,293.3669738769531,291.2265930175781,1.0,0.2285457998514175,0.9303202033042908,0.9303202033042908,1.0,1.0,-1.056214690208435,0.4544077813625335,0.6018069982528687,0.1966496109962463,0.0,0.0,0.3862085938453674,36.52975463867188,43.0,18.69302749633789,-7137.62109375,132.50338745117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,303.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.533203125,18000.0,0.0,0.0,0.1652071923017501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007083535194397,0.3007130324840545,-4.688506123784464e-06,0.0,0.0001676643005339,0.0,0.0,13.767430305480955,0.0,0.0,0.0,0.3094890117645263,4.0,0.0,1.0
812700,293.2645568847656,297.1499938964844,293.1499938964844,0.0310884583741426,-1079.875732421875,304.1616516113281,0.6082815527915955,0.0748590975999832,0.0689930394291877,293.4634094238281,297.1499938964844,293.1499938964844,0.0114540308713912,-693.696533203125,303.0626525878906,0.5178386569023132,0.050000000745058,0.0485341660678386,293.2118835449219,297.1499938964844,293.1499938964844,0.2119373828172683,-3245.238525390625,304.1581420898437,0.9589927196502686,0.2954874634742737,0.2073924988508224,293.17803955078125,297.1499938964844,293.1499938964844,0.2551672756671905,-5080.55126953125,304.1887512207031,0.9990000128746032,0.3874216079711914,0.3239302039146423,293.2257995605469,297.1499938964844,293.1499938964844,0.0127208800986409,-3456.245361328125,303.63775634765625,0.5178386569023132,0.050000000745058,0.2302251905202865,291.2283935546875,291.1499938964844,272.875,271.10699462890625,284.563232421875,293.3831787109375,291.22784423828125,1.0,0.2290238142013549,0.9302329421043396,0.9302329421043396,1.0,1.0,-1.0549777746200562,0.4538050591945648,0.6011727452278137,0.1964777559041977,0.0,0.0,0.3806663155555725,36.61348342895508,43.0,7.006190299987793,-7075.5498046875,132.34317016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62322998046875,303.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.11328125,18000.0,0.0,0.0,0.1638097018003463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944085896015167,0.2944132685661316,-4.66790743303136e-06,0.0,0.00016624602722,0.0,0.0,13.383941650390623,0.0,0.0,0.0,0.3079198598861694,4.0,0.0,1.0
812760,293.2633361816406,297.1499938964844,293.1499938964844,0.0301625449210405,-1064.1956787109375,304.16119384765625,0.6012214422225952,0.0736482068896293,0.0679377242922782,293.47100830078125,297.1499938964844,293.1499938964844,0.0113307619467377,-690.3882446289062,302.9873962402344,0.5146595239639282,0.050000000745058,0.0485717877745628,293.2117614746094,297.1499938964844,293.1499938964844,0.2114798873662948,-3239.941650390625,304.1575012207031,0.9524520039558412,0.2947269678115845,0.2068949341773986,293.1712341308594,297.1499938964844,293.1499938964844,0.260109394788742,-5163.9267578125,304.17266845703125,0.9990000128746032,0.3884102404117584,0.3293913900852203,293.2262268066406,297.1499938964844,293.1499938964844,0.0127160912379622,-3457.7041015625,303.6230773925781,0.5146595239639282,0.050000000745058,0.2304036617279052,291.2193603515625,291.1499938964844,272.8933410644531,271.1163330078125,284.5767517089844,293.3951416015625,291.2155456542969,1.0,0.2313292473554611,0.9302096962928772,0.9302096962928772,1.0,1.0,-1.0599243640899658,0.4560041129589081,0.6039202213287354,0.197688341140747,0.0,0.0,0.3768739104270935,37.628692626953125,61.0,-17.562101364135742,-7040.3564453125,135.4239501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717529296875,303.8586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.572265625,18000.0,0.0,0.0,0.1623281687498092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890544831752777,0.2890591323375702,-4.648469257517718e-06,0.0,0.0001647424651309,0.0,0.0,13.056809425354004,0.0,0.0,0.0,0.3065864145755768,4.0,0.0,1.0
812820,293.26104736328125,297.1499938964844,293.1499938964844,0.0284897424280643,-1039.8017578125,304.16021728515625,0.5795834064483643,0.0712423175573349,0.0659223571419715,293.48602294921875,297.1499938964844,293.1499938964844,0.0111375739797949,-686.2285766601562,302.8299255371094,0.502918004989624,0.050000000745058,0.0487309396266937,293.211669921875,297.1499938964844,293.1499938964844,0.2111514061689376,-3236.978271484375,304.1555480957031,0.927495002746582,0.2931787073612213,0.2059412002563476,293.1869812011719,297.1499938964844,293.1499938964844,0.2815444767475128,-5514.14013671875,304.12908935546875,0.9990000128746032,0.3847643435001373,0.3515610992908478,293.2278137207031,297.1499938964844,293.1499938964844,0.0127698713913559,-3473.52294921875,303.59002685546875,0.502918004989624,0.050000000745058,0.2311585992574691,291.1708068847656,291.1499938964844,272.92999267578125,271.1353759765625,284.5840759277344,293.396728515625,291.1641540527344,1.0,0.2407395541667938,0.9301632642745972,0.9301632642745972,1.0,1.0,-1.084060549736023,0.4668927788734436,0.6171677112579346,0.2032493203878402,0.0,0.0,0.3770451843738556,41.9604377746582,64.0,-61.81147003173828,-7086.1494140625,149.68075561523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7364501953125,303.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.638671875,18000.0,0.0,0.0,0.1594438850879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859707772731781,0.2859753966331482,-4.6268296500784345e-06,0.0,0.0001618152746232,0.0,0.0,12.843002319335938,0.0,0.0,0.0,0.3056595623493194,4.0,0.0,1.0
812880,293.26104736328125,297.1499938964844,293.1499938964844,0.0284897424280643,-1039.8017578125,304.16021728515625,0.5795834064483643,0.0712423175573349,0.0659223571419715,293.48602294921875,297.1499938964844,293.1499938964844,0.0111375739797949,-686.2285766601562,302.8299255371094,0.502918004989624,0.050000000745058,0.0487309396266937,293.211669921875,297.1499938964844,293.1499938964844,0.2111514061689376,-3236.978271484375,304.1555480957031,0.927495002746582,0.2931787073612213,0.2059412002563476,293.1869812011719,297.1499938964844,293.1499938964844,0.2815444767475128,-5514.14013671875,304.12908935546875,0.9990000128746032,0.3847643435001373,0.3515610992908478,293.2278137207031,297.1499938964844,293.1499938964844,0.0127698713913559,-3473.52294921875,303.59002685546875,0.502918004989624,0.050000000745058,0.2311585992574691,291.1708068847656,291.1499938964844,272.92999267578125,271.1353759765625,284.5840759277344,293.396728515625,291.1641540527344,1.0,0.2407395541667938,0.9301632642745972,0.9301632642745972,1.0,1.0,-1.084060549736023,0.4668927788734436,0.6171677112579346,0.2032493203878402,0.0,0.0,0.3770451843738556,41.9604377746582,64.0,-61.81147003173828,-7086.1494140625,149.68075561523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7364501953125,303.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.638671875,18000.0,0.0,0.0,0.1594438850879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859707772731781,0.2859753966331482,-4.6268296500784345e-06,0.0,0.0001618152746232,0.0,0.0,12.843002319335938,0.0,0.0,0.0,0.3056595623493194,4.0,0.0,1.0
812940,293.2586364746094,297.1499938964844,293.1499938964844,0.026986937969923,-1009.7846069335938,304.15924072265625,0.5546737313270569,0.0689160823822021,0.0640134364366531,293.50067138671875,297.1499938964844,293.1499938964844,0.0109564242884516,-682.2598266601562,302.6676330566406,0.489883691072464,0.050000000745058,0.0489511713385582,293.2115173339844,297.1499938964844,293.1499938964844,0.2107661664485931,-3233.052734375,304.1543884277344,0.8995134830474854,0.2916498780250549,0.2050305008888244,293.2277526855469,297.1499938964844,293.1499938964844,0.2881172895431518,-5626.2783203125,304.1280822753906,0.9848827123641968,0.3755471110343933,0.358273297548294,293.2307434082031,297.1499938964844,293.1499938964844,0.0128337135538458,-3490.78173828125,303.55279541015625,0.489883691072464,0.050000000745058,0.2322032898664474,291.1248474121094,291.1499938964844,272.9666748046875,271.1550598144531,284.5970458984375,293.392333984375,291.1249389648437,1.0,0.2488679885864257,0.9301168322563172,0.9301168322563172,1.0,1.0,-1.0885343551635742,0.4687670469284057,0.6197673082351685,0.2046803683042526,0.0,0.0,0.3840600848197937,47.60367965698242,67.0,-38.50816345214844,-7161.39990234375,161.60447692871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7209167480469,303.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.90625,18000.0,0.0,0.0,0.1572577804327011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924051284790039,0.292409747838974,-4.636110588762676e-06,0.0,0.0001595966605236,0.0,0.0,13.196097373962402,0.0,0.0,0.0,0.3070215582847595,4.0,0.0,1.0
813000,293.2586364746094,297.1499938964844,293.1499938964844,0.026986937969923,-1009.7846069335938,304.15924072265625,0.5546737313270569,0.0689160823822021,0.0640134364366531,293.50067138671875,297.1499938964844,293.1499938964844,0.0109564242884516,-682.2598266601562,302.6676330566406,0.489883691072464,0.050000000745058,0.0489511713385582,293.2115173339844,297.1499938964844,293.1499938964844,0.2107661664485931,-3233.052734375,304.1543884277344,0.8995134830474854,0.2916498780250549,0.2050305008888244,293.2277526855469,297.1499938964844,293.1499938964844,0.2881172895431518,-5626.2783203125,304.1280822753906,0.9848827123641968,0.3755471110343933,0.358273297548294,293.2307434082031,297.1499938964844,293.1499938964844,0.0128337135538458,-3490.78173828125,303.55279541015625,0.489883691072464,0.050000000745058,0.2322032898664474,291.1248474121094,291.1499938964844,272.9666748046875,271.1550598144531,284.5970458984375,293.392333984375,291.1249389648437,1.0,0.2488679885864257,0.9301168322563172,0.9301168322563172,1.0,1.0,-1.0885343551635742,0.4687670469284057,0.6197673082351685,0.2046803683042526,0.0,0.0,0.3840600848197937,47.60367965698242,67.0,-38.50816345214844,-7161.39990234375,161.60447692871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7209167480469,303.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.90625,18000.0,0.0,0.0,0.1572577804327011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924051284790039,0.292409747838974,-4.636110588762676e-06,0.0,0.0001595966605236,0.0,0.0,13.196097373962402,0.0,0.0,0.0,0.3070215582847595,4.0,0.0,1.0
813060,293.2563781738281,297.1499938964844,293.1499938964844,0.0253244377672672,-978.8294067382812,304.158935546875,0.5327364206314087,0.0666233748197555,0.062163807451725,293.51531982421875,297.1499938964844,293.1499938964844,0.010714866220951,-674.4512939453125,302.5078430175781,0.4783439934253692,0.050000000745058,0.0491741262376308,293.2116394042969,297.1499938964844,293.1499938964844,0.209171637892723,-3213.076171875,304.15557861328125,0.8773967027664185,0.290067195892334,0.2041099965572357,293.24542236328125,297.1499938964844,293.1499938964844,0.283598780632019,-5540.646484375,304.1429748535156,0.9585615396499634,0.3699530065059662,0.3523033857345581,293.2343444824219,297.1499938964844,293.1499938964844,0.0128156505525112,-3489.625244140625,303.51580810546875,0.4783439934253692,0.050000000745058,0.2332608699798584,291.1470642089844,291.1499938964844,273.0033264160156,271.1754150390625,284.6260070800781,293.4056091308594,291.14910888671875,1.0,0.2556079030036926,0.929670512676239,0.929670512676239,1.0,1.0,-1.0813125371932983,0.4653896391391754,0.6159228682518005,0.2032643556594848,0.0,0.0,0.3831379115581512,53.16290664672852,70.0,11.609874725341797,-7132.970703125,169.5430145263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561279296875,303.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.1557451784610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940252721309662,0.2940299212932586,-4.6490754357364494e-06,0.0,0.0001580615498824,0.0,0.0,13.313915252685549,0.0,0.0,0.0,0.3075087368488312,4.0,0.0,1.0
813120,293.2563781738281,297.1499938964844,293.1499938964844,0.0253244377672672,-978.8294067382812,304.158935546875,0.5327364206314087,0.0666233748197555,0.062163807451725,293.51531982421875,297.1499938964844,293.1499938964844,0.010714866220951,-674.4512939453125,302.5078430175781,0.4783439934253692,0.050000000745058,0.0491741262376308,293.2116394042969,297.1499938964844,293.1499938964844,0.209171637892723,-3213.076171875,304.15557861328125,0.8773967027664185,0.290067195892334,0.2041099965572357,293.24542236328125,297.1499938964844,293.1499938964844,0.283598780632019,-5540.646484375,304.1429748535156,0.9585615396499634,0.3699530065059662,0.3523033857345581,293.2343444824219,297.1499938964844,293.1499938964844,0.0128156505525112,-3489.625244140625,303.51580810546875,0.4783439934253692,0.050000000745058,0.2332608699798584,291.1470642089844,291.1499938964844,273.0033264160156,271.1754150390625,284.6260070800781,293.4056091308594,291.14910888671875,1.0,0.2556079030036926,0.929670512676239,0.929670512676239,1.0,1.0,-1.0813125371932983,0.4653896391391754,0.6159228682518005,0.2032643556594848,0.0,0.0,0.3831379115581512,53.16290664672852,70.0,11.609874725341797,-7132.970703125,169.5430145263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561279296875,303.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.1557451784610748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940252721309662,0.2940299212932586,-4.6490754357364494e-06,0.0,0.0001580615498824,0.0,0.0,13.313915252685549,0.0,0.0,0.0,0.3075087368488312,4.0,0.0,1.0
813180,293.2540588378906,297.1499938964844,293.1499938964844,0.0237759631127119,-949.216552734375,304.1585388183594,0.515386700630188,0.0644006803631782,0.0603339374065399,293.52996826171875,297.1499938964844,293.1499938964844,0.0104736136272549,-666.6062622070312,302.3420104980469,0.4677949845790863,0.050000000745058,0.0493711978197097,293.2118835449219,297.1499938964844,293.1499938964844,0.207737311720848,-3195.3251953125,304.1560974121094,0.8604611158370972,0.288457840681076,0.2031376808881759,293.2509155273437,297.1499938964844,293.1499938964844,0.2801636159420013,-5484.6005859375,304.15087890625,0.936259150505066,0.3664068281650543,0.3488115966320038,293.23797607421875,297.1499938964844,293.1499938964844,0.0127975838258862,-3489.613525390625,303.4770202636719,0.4677949845790863,0.050000000745058,0.2341956943273544,291.1581115722656,291.1499938964844,273.0400085449219,271.1965026855469,284.65740966796875,293.4237670898437,291.15899658203125,1.0,0.2613970637321472,0.9292241930961608,0.9292241930961608,1.0,1.0,-1.0751161575317385,0.4624500572681427,0.6126660704612732,0.2021603435277938,0.0,0.0,0.3812053203582763,58.08211135864258,73.0,12.925134658813477,-7065.21923828125,176.754150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889587402344,303.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1545290797948837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919516265392303,0.2919562757015228,-4.645435637939954e-06,0.0,0.0001568273582961,0.0,0.0,13.19749927520752,0.0,0.0,0.0,0.3070690929889679,4.0,0.0,1.0
813240,293.2540588378906,297.1499938964844,293.1499938964844,0.0237759631127119,-949.216552734375,304.1585388183594,0.515386700630188,0.0644006803631782,0.0603339374065399,293.52996826171875,297.1499938964844,293.1499938964844,0.0104736136272549,-666.6062622070312,302.3420104980469,0.4677949845790863,0.050000000745058,0.0493711978197097,293.2118835449219,297.1499938964844,293.1499938964844,0.207737311720848,-3195.3251953125,304.1560974121094,0.8604611158370972,0.288457840681076,0.2031376808881759,293.2509155273437,297.1499938964844,293.1499938964844,0.2801636159420013,-5484.6005859375,304.15087890625,0.936259150505066,0.3664068281650543,0.3488115966320038,293.23797607421875,297.1499938964844,293.1499938964844,0.0127975838258862,-3489.613525390625,303.4770202636719,0.4677949845790863,0.050000000745058,0.2341956943273544,291.1581115722656,291.1499938964844,273.0400085449219,271.1965026855469,284.65740966796875,293.4237670898437,291.15899658203125,1.0,0.2613970637321472,0.9292241930961608,0.9292241930961608,1.0,1.0,-1.0751161575317385,0.4624500572681427,0.6126660704612732,0.2021603435277938,0.0,0.0,0.3812053203582763,58.08211135864258,73.0,12.925134658813477,-7065.21923828125,176.754150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889587402344,303.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1545290797948837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919516265392303,0.2919562757015228,-4.645435637939954e-06,0.0,0.0001568273582961,0.0,0.0,13.19749927520752,0.0,0.0,0.0,0.3070690929889679,4.0,0.0,1.0
813300,293.2528076171875,297.1499938964844,293.1499938964844,0.0230488311499357,-934.9176025390624,304.1582946777344,0.5081068873405457,0.0633270293474197,0.059443037956953,293.5372009277344,297.1499938964844,293.1499938964844,0.0103506706655025,-662.5057373046875,302.2572326660156,0.4624546468257904,0.050000000745058,0.0494616106152534,293.21197509765625,297.1499938964844,293.1499938964844,0.2070384323596954,-3186.700927734375,304.15625,0.8534069657325745,0.2876540720462799,0.2026446163654327,293.2518005371094,297.1499938964844,293.1499938964844,0.2788059711456299,-5462.724609375,304.1531677246094,0.9266273975372314,0.3649577498435974,0.3474589884281158,293.23974609375,297.1499938964844,293.1499938964844,0.0127859329804778,-3489.32470703125,303.457275390625,0.4624546468257904,0.050000000745058,0.2346245944499969,291.161865234375,291.1499938964844,273.0583190917969,271.20733642578125,284.6734619140625,293.4338684082031,291.16265869140625,1.0,0.2640189230442047,0.9290010333061218,0.9290010333061218,1.0,1.0,-1.0724546909332275,0.4611790180206299,0.6112757325172424,0.201707050204277,0.0,0.0,0.3800291121006012,60.3416862487793,73.0,11.879335403442385,-7031.8828125,180.091552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577087402344,303.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83203125,18000.0,0.0,0.0,0.1539967954158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907955646514892,0.2908001840114593,-4.642276962840697e-06,0.0,0.0001562871766509,0.0,0.0,13.129796981811523,0.0,0.0,0.0,0.3067927956581116,4.0,0.0,1.0
813360,293.2514953613281,297.1499938964844,293.1499938964844,0.022353520616889,-920.9767456054688,304.1580505371094,0.5015299916267395,0.0622793138027191,0.0585712380707263,293.5443725585937,297.1499938964844,293.1499938964844,0.0102274250239133,-658.3224487304688,302.17144775390625,0.4573821127414703,0.050000000745058,0.049548041075468,293.2120666503906,297.1499938964844,293.1499938964844,0.2063498198986053,-3178.214599609375,304.1563720703125,0.8470381498336792,0.2868518829345703,0.2021496295928955,293.2520751953125,297.1499938964844,293.1499938964844,0.2775645852088928,-5442.86083984375,304.15484619140625,0.9179205894470216,0.3636140525341034,0.3462311327457428,293.2414245605469,297.1499938964844,293.1499938964844,0.0127730341628193,-3488.89404296875,303.4373474121094,0.4573821127414703,0.050000000745058,0.2350345700979232,291.1649780273437,291.1499938964844,273.07666015625,271.2184143066406,284.689697265625,293.4444580078125,291.1655578613281,1.0,0.2664959132671356,0.9289044141769408,0.9289044141769408,1.0,1.0,-1.0699362754821775,0.4599778950214386,0.6099583506584167,0.2012878954410553,0.0,0.0,0.3787148892879486,62.50209426879883,61.0,9.99084186553955,-6997.47900390625,183.2736053466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,303.75054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0,18000.0,0.0,0.0,0.153502345085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894502282142639,0.2894548773765564,-4.63850801679655e-06,0.0,0.0001557853684062,0.0,0.0,13.050957679748535,0.0,0.0,0.0,0.3064715266227722,4.0,0.0,1.0
813420,293.2485656738281,297.1499938964844,293.1499938964844,0.0209619309753179,-892.1781616210938,304.1576843261719,0.4956045150756836,0.0603008829057216,0.0567612163722515,293.5582275390625,297.1499938964844,293.1499938964844,0.0099357413128018,-647.6810302734375,301.9972839355469,0.4569392800331116,0.050000000745058,0.0495559014379978,293.21209716796875,297.1499938964844,293.1499938964844,0.2048630863428115,-3159.868896484375,304.15673828125,0.8450646996498108,0.2852709293365478,0.2010478079319,293.25152587890625,297.1499938964844,293.1499938964844,0.2751440107822418,-5404.40185546875,304.1572265625,0.9148491621017456,0.3611337542533874,0.3438428044319153,293.2445068359375,297.1499938964844,293.1499938964844,0.012679036706686,-3476.846923828125,303.3975524902344,0.4569392800331116,0.050000000745058,0.2350718677043914,291.16961669921875,291.1499938964844,273.11334228515625,271.2411804199219,284.72332763671875,293.4666748046875,291.170166015625,1.0,0.2655143737792969,0.928711235523224,0.928711235523224,1.0,1.0,-1.0636296272277832,0.4569949209690094,0.6066347360610962,0.200184479355812,0.0,0.0,0.3757942616939544,62.630165100097656,49.0,7.815776348114014,-6924.02197265625,181.6127166748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47906494140625,303.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8046875,18000.0,0.0,0.0,0.1525866985321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864410579204559,0.286445677280426,-4.629691375157563e-06,0.0,0.0001548560976516,0.0,0.0,12.874354362487791,0.0,0.0,0.0,0.3057483732700348,4.0,0.0,1.0
813480,293.2485656738281,297.1499938964844,293.1499938964844,0.0209619309753179,-892.1781616210938,304.1576843261719,0.4956045150756836,0.0603008829057216,0.0567612163722515,293.5582275390625,297.1499938964844,293.1499938964844,0.0099357413128018,-647.6810302734375,301.9972839355469,0.4569392800331116,0.050000000745058,0.0495559014379978,293.21209716796875,297.1499938964844,293.1499938964844,0.2048630863428115,-3159.868896484375,304.15673828125,0.8450646996498108,0.2852709293365478,0.2010478079319,293.25152587890625,297.1499938964844,293.1499938964844,0.2751440107822418,-5404.40185546875,304.1572265625,0.9148491621017456,0.3611337542533874,0.3438428044319153,293.2445068359375,297.1499938964844,293.1499938964844,0.012679036706686,-3476.846923828125,303.3975524902344,0.4569392800331116,0.050000000745058,0.2350718677043914,291.16961669921875,291.1499938964844,273.11334228515625,271.2411804199219,284.72332763671875,293.4666748046875,291.170166015625,1.0,0.2655143737792969,0.928711235523224,0.928711235523224,1.0,1.0,-1.0636296272277832,0.4569949209690094,0.6066347360610962,0.200184479355812,0.0,0.0,0.3757942616939544,62.630165100097656,49.0,7.815776348114014,-6924.02197265625,181.6127166748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47906494140625,303.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8046875,18000.0,0.0,0.0,0.1525866985321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864410579204559,0.286445677280426,-4.629691375157563e-06,0.0,0.0001548560976516,0.0,0.0,12.874354362487791,0.0,0.0,0.0,0.3057483732700348,4.0,0.0,1.0
813540,293.2450561523437,297.1499938964844,293.1499938964844,0.0196616444736719,-863.9976196289062,304.15728759765625,0.4954107403755188,0.058513406664133,0.0549914129078388,293.5711669921875,297.1499938964844,293.1499938964844,0.009614473208785,-635.1718139648438,301.82110595703125,0.4643944501876831,0.050000000745058,0.0494296588003635,293.2118225097656,297.1499938964844,293.1499938964844,0.2032960206270218,-3140.49951171875,304.1571044921875,0.8518139719963074,0.283755213022232,0.1998874247074127,293.2501525878906,297.1499938964844,293.1499938964844,0.2727411389350891,-5366.43017578125,304.1588134765625,0.9232739806175232,0.3588385581970215,0.3415184915065765,293.2469787597656,297.1499938964844,293.1499938964844,0.0125311221927404,-3455.512939453125,303.3584899902344,0.4643944501876831,0.050000000745058,0.2344730198383331,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.7581787109375,293.4902648925781,291.1752624511719,1.0,0.2603609561920166,0.928517997264862,0.928517997264862,1.0,1.0,-1.056452989578247,0.4536207616329193,0.6028322577476501,0.1988850533962249,0.0,0.0,0.3721531629562378,59.352317810058594,37.0,7.267381191253662,-6844.77685546875,173.58360290527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,303.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.673828125,18000.0,0.0,0.0,0.1516939401626587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827599048614502,0.2827645242214203,-4.619148512574611e-06,0.0,0.0001539500663056,0.0,0.0,12.660358428955078,0.0,0.0,0.0,0.3048722743988037,4.0,0.0,1.0
813600,293.2450561523437,297.1499938964844,293.1499938964844,0.0196616444736719,-863.9976196289062,304.15728759765625,0.4954107403755188,0.058513406664133,0.0549914129078388,293.5711669921875,297.1499938964844,293.1499938964844,0.009614473208785,-635.1718139648438,301.82110595703125,0.4643944501876831,0.050000000745058,0.0494296588003635,293.2118225097656,297.1499938964844,293.1499938964844,0.2032960206270218,-3140.49951171875,304.1571044921875,0.8518139719963074,0.283755213022232,0.1998874247074127,293.2501525878906,297.1499938964844,293.1499938964844,0.2727411389350891,-5366.43017578125,304.1588134765625,0.9232739806175232,0.3588385581970215,0.3415184915065765,293.2469787597656,297.1499938964844,293.1499938964844,0.0125311221927404,-3455.512939453125,303.3584899902344,0.4643944501876831,0.050000000745058,0.2344730198383331,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.7581787109375,293.4902648925781,291.1752624511719,1.0,0.2603609561920166,0.928517997264862,0.928517997264862,1.0,1.0,-1.056452989578247,0.4536207616329193,0.6028322577476501,0.1988850533962249,0.0,0.0,0.3721531629562378,59.352317810058594,37.0,7.267381191253662,-6844.77685546875,173.58360290527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,303.6593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.673828125,18000.0,0.0,0.0,0.1516939401626587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827599048614502,0.2827645242214203,-4.619148512574611e-06,0.0,0.0001539500663056,0.0,0.0,12.660358428955078,0.0,0.0,0.0,0.3048722743988037,4.0,0.0,1.0
813660,293.2411804199219,297.1499938964844,293.1499938964844,0.018473295494914,-836.9987182617188,304.1568298339844,0.4999499320983886,0.0568922534584999,0.0532937906682491,293.5829162597656,297.1499938964844,293.1499938964844,0.0092822723090648,-621.5557250976562,301.6438293457031,0.4762847423553467,0.050000000745058,0.0492142029106617,293.21124267578125,297.1499938964844,293.1499938964844,0.2017140686511993,-3120.938720703125,304.1573791503906,0.8662143349647522,0.2823075354099273,0.1987088471651077,293.24835205078125,297.1499938964844,293.1499938964844,0.2703669965267181,-5329.04052734375,304.1598205566406,0.941407024860382,0.3566674292087555,0.339233249425888,293.248779296875,297.1499938964844,293.1499938964844,0.0123516637831926,-3428.4287109375,303.3204040527344,0.4762847423553467,0.050000000745058,0.2334509789943695,291.179443359375,291.1499938964844,273.1866760253906,271.2892761230469,284.79351806640625,293.5144958496094,291.179931640625,1.0,0.2520933449268341,0.9283396005630492,0.9283396005630492,1.0,1.0,-1.048772931098938,0.4500271081924438,0.5987458229064941,0.197461187839508,0.0,0.0,0.3679075837135315,53.80954360961914,25.0,6.620944023132324,-6761.69091796875,161.46957397460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42584228515625,303.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.958984375,18000.0,0.0,0.0,0.1507419943809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784460783004761,0.2784506678581238,-4.606711172527866e-06,0.0,0.0001529839646536,0.0,0.0,12.411332130432127,0.0,0.0,0.0,0.3038527071475982,4.0,0.0,1.0
