time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813720,293.2411804199219,297.1499938964844,293.1499938964844,0.018473295494914,-836.9987182617188,304.1568298339844,0.4999499320983886,0.0568922534584999,0.0532937906682491,293.5829162597656,297.1499938964844,293.1499938964844,0.0092822723090648,-621.5557250976562,301.6438293457031,0.4762847423553467,0.050000000745058,0.0492142029106617,293.21124267578125,297.1499938964844,293.1499938964844,0.2017140686511993,-3120.938720703125,304.1573791503906,0.8662143349647522,0.2823075354099273,0.1987088471651077,293.24835205078125,297.1499938964844,293.1499938964844,0.2703669965267181,-5329.04052734375,304.1598205566406,0.941407024860382,0.3566674292087555,0.339233249425888,293.248779296875,297.1499938964844,293.1499938964844,0.0123516637831926,-3428.4287109375,303.3204040527344,0.4762847423553467,0.050000000745058,0.2334509789943695,291.179443359375,291.1499938964844,273.1866760253906,271.2892761230469,284.79351806640625,293.5144958496094,291.179931640625,1.0,0.2520933449268341,0.9283396005630492,0.9283396005630492,1.0,1.0,-1.048772931098938,0.4500271081924438,0.5987458229064941,0.197461187839508,0.0,0.0,0.3679075837135315,53.80954360961914,25.0,6.620944023132324,-6761.69091796875,161.46957397460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42584228515625,303.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.958984375,18000.0,0.0,0.0,0.1507419943809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784460783004761,0.2784506678581238,-4.606711172527866e-06,0.0,0.0001529839646536,0.0,0.0,12.411332130432127,0.0,0.0,0.0,0.3038527071475982,4.0,0.0,1.0
813780,293.23712158203125,297.1499938964844,293.1499938964844,0.0173900369554758,-811.193115234375,304.1563720703125,0.5096372365951538,0.0554073452949523,0.0516688711941242,293.5936889648437,297.1499938964844,293.1499938964844,0.0089484266936779,-607.238037109375,301.4652099609375,0.4905115365982055,0.050000000745058,0.0489398166537284,293.2104187011719,297.1499938964844,293.1499938964844,0.2001419365406036,-3101.49267578125,304.15753173828125,0.8892425298690796,0.280920535326004,0.197530522942543,293.2463073730469,297.1499938964844,293.1499938964844,0.2680279314517975,-5292.271484375,304.1604309082031,0.9676513671875,0.354589581489563,0.3369829356670379,293.2499694824219,297.1499938964844,293.1499938964844,0.0121547207236289,-3397.79638671875,303.2833557128906,0.4905115365982055,0.050000000745058,0.2321494221687317,291.18365478515625,291.1499938964844,273.22332763671875,271.3139343261719,284.82891845703125,293.538818359375,291.18408203125,1.0,0.241428330540657,0.9281612038612366,0.9281612038612366,1.0,1.0,-1.0408159494400024,0.4463205933570862,0.5944953560829163,0.1959525942802429,0.0,0.0,0.3631334006786346,46.77137756347656,25.0,5.8570756912231445,-6676.47216796875,146.7998504638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,303.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.51953125,18000.0,0.0,0.0,0.1496679186820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736204862594604,0.2736250758171081,-4.592799086822197e-06,0.0,0.0001518939097877,0.0,0.0,12.135255813598633,0.0,0.0,0.0,0.3027215301990509,4.0,0.0,1.0
813840,293.23712158203125,297.1499938964844,293.1499938964844,0.0173900369554758,-811.193115234375,304.1563720703125,0.5096372365951538,0.0554073452949523,0.0516688711941242,293.5936889648437,297.1499938964844,293.1499938964844,0.0089484266936779,-607.238037109375,301.4652099609375,0.4905115365982055,0.050000000745058,0.0489398166537284,293.2104187011719,297.1499938964844,293.1499938964844,0.2001419365406036,-3101.49267578125,304.15753173828125,0.8892425298690796,0.280920535326004,0.197530522942543,293.2463073730469,297.1499938964844,293.1499938964844,0.2680279314517975,-5292.271484375,304.1604309082031,0.9676513671875,0.354589581489563,0.3369829356670379,293.2499694824219,297.1499938964844,293.1499938964844,0.0121547207236289,-3397.79638671875,303.2833557128906,0.4905115365982055,0.050000000745058,0.2321494221687317,291.18365478515625,291.1499938964844,273.22332763671875,271.3139343261719,284.82891845703125,293.538818359375,291.18408203125,1.0,0.241428330540657,0.9281612038612366,0.9281612038612366,1.0,1.0,-1.0408159494400024,0.4463205933570862,0.5944953560829163,0.1959525942802429,0.0,0.0,0.3631334006786346,46.77137756347656,25.0,5.8570756912231445,-6676.47216796875,146.7998504638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,303.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.51953125,18000.0,0.0,0.0,0.1496679186820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736204862594604,0.2736250758171081,-4.592799086822197e-06,0.0,0.0001518939097877,0.0,0.0,12.135255813598633,0.0,0.0,0.0,0.3027215301990509,4.0,0.0,1.0
813900,293.2350769042969,297.1499938964844,293.1499938964844,0.0169088803231716,-799.326171875,304.1560974121094,0.5142218470573425,0.0547033920884132,0.0509207919239997,293.5989074707031,297.1499938964844,293.1499938964844,0.0087923873215913,-600.3973999023438,301.3749084472656,0.4968155026435852,0.050000000745058,0.0488284863531589,293.2099609375,297.1499938964844,293.1499938964844,0.1994012594223022,-3092.34326171875,304.1575012207031,0.9001218676567078,0.2802422940731048,0.1969738006591797,293.2452697753906,297.1499938964844,293.1499938964844,0.2669142484664917,-5274.8037109375,304.1605529785156,0.9784536361694336,0.3535758256912231,0.335911214351654,293.2503662109375,297.1499938964844,293.1499938964844,0.0120690027251839,-3384.48291015625,303.26513671875,0.4968155026435852,0.050000000745058,0.2316213101148605,291.1854248046875,291.1499938964844,273.2416687011719,271.32635498046875,284.8463439941406,293.5510559082031,291.1857604980469,1.0,0.2371838539838791,0.9280720353126526,0.9280720353126526,1.0,1.0,-1.0371955633163452,0.4446397423744201,0.592555820941925,0.1952538788318634,0.0,0.0,0.3605911433696747,43.91107177734375,25.0,4.983413696289063,-6634.5341796875,140.79934692382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4282531738281,303.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.466796875,18000.0,0.0,0.0,0.1490716338157653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710551023483276,0.2710596919059753,-4.585416718327906e-06,0.0,0.000151288753841,0.0,0.0,11.989582061767578,0.0,0.0,0.0,0.3021246194839477,4.0,0.0,1.0
813960,293.2331237792969,297.1499938964844,293.1499938964844,0.0164606571197509,-788.0361938476562,304.1557922363281,0.5181518197059631,0.054011333733797,0.0502062402665615,293.6040954589844,297.1499938964844,293.1499938964844,0.0086438665166497,-593.8114624023438,301.2835998535156,0.5025475025177002,0.050000000745058,0.0487367771565914,293.2095642089844,297.1499938964844,293.1499938964844,0.1986954063177108,-3083.6357421875,304.15740966796875,0.9100854396820068,0.2795648574829101,0.1964342892169952,293.2442321777344,297.1499938964844,293.1499938964844,0.2658460140228271,-5258.07763671875,304.1605834960937,0.9871814250946044,0.3525698781013489,0.3348692059516907,293.250732421875,297.1499938964844,293.1499938964844,0.0119927739724516,-3372.767822265625,303.2469177246094,0.5025475025177002,0.050000000745058,0.2311863005161285,291.1864929199219,291.1499938964844,273.260009765625,271.3388671875,284.863037109375,293.5625305175781,291.18658447265625,1.0,0.2334431707859039,0.9280025362968444,0.9280025362968444,1.0,1.0,-1.0338072776794434,0.4430704116821289,0.5907368659973145,0.1945936530828476,0.0,0.0,0.358050137758255,41.550270080566406,25.0,3.405177116394043,-6593.7587890625,135.77565002441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,303.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.791015625,18000.0,0.0,0.0,0.148433119058609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684575319290161,0.2684620916843414,-4.577873824018752e-06,0.0,0.000150640742504,0.0,0.0,11.842662811279297,0.0,0.0,0.0,0.3015226721763611,4.0,0.0,1.0
814020,293.2294006347656,297.1499938964844,293.1499938964844,0.0156363192945718,-766.6397705078125,304.1552429199219,0.524370014667511,0.0526568852365016,0.0488437823951244,293.6145324707031,297.1499938964844,293.1499938964844,0.008362359367311,-581.0980224609375,301.0976867675781,0.5128825306892395,0.050000000745058,0.0485939048230648,293.20880126953125,297.1499938964844,293.1499938964844,0.1973597109317779,-3067.18359375,304.1571655273437,0.9285823106765748,0.2782078683376312,0.1953845918178558,293.2420959472656,297.1499938964844,293.1499938964844,0.2631579935550689,-5215.16650390625,304.16168212890625,0.9990000128746032,0.3506179749965668,0.3320659399032593,293.2514343261719,297.1499938964844,293.1499938964844,0.0118595510721206,-3352.65673828125,303.2100524902344,0.5128825306892395,0.050000000745058,0.2305085510015487,291.1863098144531,291.1499938964844,273.2966613769531,271.3640441894531,284.892822265625,293.5790710449219,291.18621826171875,1.0,0.2272333204746246,0.9278634786605836,0.9278634786605836,1.0,1.0,-1.0266274213790894,0.4397548139095306,0.5868726372718811,0.1931763887405395,0.0,0.0,0.3531985580921173,37.8504753112793,25.0,0.4494500458240509,-6515.7216796875,127.50096893310548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,303.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.22265625,18000.0,0.0,0.0,0.1470367610454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634772062301636,0.2634817659854889,-4.563126367429504e-06,0.0,0.0001492236187914,0.0,0.0,11.562385559082031,0.0,0.0,0.0,0.3003709018230438,4.0,0.0,1.0
814080,293.2294006347656,297.1499938964844,293.1499938964844,0.0156363192945718,-766.6397705078125,304.1552429199219,0.524370014667511,0.0526568852365016,0.0488437823951244,293.6145324707031,297.1499938964844,293.1499938964844,0.008362359367311,-581.0980224609375,301.0976867675781,0.5128825306892395,0.050000000745058,0.0485939048230648,293.20880126953125,297.1499938964844,293.1499938964844,0.1973597109317779,-3067.18359375,304.1571655273437,0.9285823106765748,0.2782078683376312,0.1953845918178558,293.2420959472656,297.1499938964844,293.1499938964844,0.2631579935550689,-5215.16650390625,304.16168212890625,0.9990000128746032,0.3506179749965668,0.3320659399032593,293.2514343261719,297.1499938964844,293.1499938964844,0.0118595510721206,-3352.65673828125,303.2100524902344,0.5128825306892395,0.050000000745058,0.2305085510015487,291.1863098144531,291.1499938964844,273.2966613769531,271.3640441894531,284.892822265625,293.5790710449219,291.18621826171875,1.0,0.2272333204746246,0.9278634786605836,0.9278634786605836,1.0,1.0,-1.0266274213790894,0.4397548139095306,0.5868726372718811,0.1931763887405395,0.0,0.0,0.3531985580921173,37.8504753112793,25.0,0.4494500458240509,-6515.7216796875,127.50096893310548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,303.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.22265625,18000.0,0.0,0.0,0.1470367610454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634772062301636,0.2634817659854889,-4.563126367429504e-06,0.0,0.0001492236187914,0.0,0.0,11.562385559082031,0.0,0.0,0.0,0.3003709018230438,4.0,0.0,1.0
814140,293.2263488769531,297.1499938964844,293.1499938964844,0.0148809691891074,-746.0531005859375,304.1547546386719,0.5263602137565613,0.0512731373310089,0.0475700832903385,293.6251525878906,297.1499938964844,293.1499938964844,0.0080958604812622,-568.51318359375,300.9099426269531,0.5197087526321411,0.050000000745058,0.0485131666064262,293.2081298828125,297.1499938964844,293.1499938964844,0.195915088057518,-3049.16845703125,304.1571960449219,0.9397059679031372,0.2768557071685791,0.1943837702274322,293.2308044433594,297.1499938964844,293.1499938964844,0.2526944279670715,-5043.07958984375,304.17498779296875,0.9990000128746032,0.3505419492721557,0.3208141028881073,293.2522277832031,297.1499938964844,293.1499938964844,0.0117418682202696,-3334.178955078125,303.1734924316406,0.5197087526321411,0.050000000745058,0.2301255762577057,291.1953430175781,291.1499938964844,273.3333435058594,271.38946533203125,284.9241943359375,293.58905029296875,291.1971740722656,1.0,0.2220737189054489,0.9277244806289672,0.9277244806289672,1.0,1.0,-1.0103312730789185,0.432266354560852,0.5780649781227112,0.1899174600839615,0.0,0.0,0.3467806875705719,35.62026596069336,25.0,13.693029403686523,-6409.87646484375,119.68252563476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877014160156,303.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.771484375,18000.0,0.0,0.0,0.1454446464776992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579094469547272,0.2579140067100525,-4.548613105725963e-06,0.0,0.0001476078177802,0.0,0.0,11.256927490234377,0.0,0.0,0.0,0.2991141378879547,4.0,0.0,1.0
814200,293.2263488769531,297.1499938964844,293.1499938964844,0.0148809691891074,-746.0531005859375,304.1547546386719,0.5263602137565613,0.0512731373310089,0.0475700832903385,293.6251525878906,297.1499938964844,293.1499938964844,0.0080958604812622,-568.51318359375,300.9099426269531,0.5197087526321411,0.050000000745058,0.0485131666064262,293.2081298828125,297.1499938964844,293.1499938964844,0.195915088057518,-3049.16845703125,304.1571960449219,0.9397059679031372,0.2768557071685791,0.1943837702274322,293.2308044433594,297.1499938964844,293.1499938964844,0.2526944279670715,-5043.07958984375,304.17498779296875,0.9990000128746032,0.3505419492721557,0.3208141028881073,293.2522277832031,297.1499938964844,293.1499938964844,0.0117418682202696,-3334.178955078125,303.1734924316406,0.5197087526321411,0.050000000745058,0.2301255762577057,291.1953430175781,291.1499938964844,273.3333435058594,271.38946533203125,284.9241943359375,293.58905029296875,291.1971740722656,1.0,0.2220737189054489,0.9277244806289672,0.9277244806289672,1.0,1.0,-1.0103312730789185,0.432266354560852,0.5780649781227112,0.1899174600839615,0.0,0.0,0.3467806875705719,35.62026596069336,25.0,13.693029403686523,-6409.87646484375,119.68252563476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877014160156,303.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.771484375,18000.0,0.0,0.0,0.1454446464776992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579094469547272,0.2579140067100525,-4.548613105725963e-06,0.0,0.0001476078177802,0.0,0.0,11.256927490234377,0.0,0.0,0.0,0.2991141378879547,4.0,0.0,1.0
814260,293.2284240722656,297.1499938964844,293.1499938964844,0.0140008283779025,-721.3135986328125,304.1399841308594,0.5257223844528198,0.050000000745058,0.0460609383881092,293.6360778808594,297.1499938964844,293.1499938964844,0.0078390752896666,-556.0695190429688,300.7174072265625,0.5254934430122375,0.050000000745058,0.0484516210854053,293.2074890136719,297.1499938964844,293.1499938964844,0.1945518553256988,-3032.221435546875,304.1570739746094,0.9483087062835692,0.2755128145217895,0.1934002637863159,293.2102966308594,297.1499938964844,293.1499938964844,0.2432855367660522,-4894.54052734375,304.1820983886719,0.9990000128746032,0.3526404201984405,0.3115774691104889,293.2530212402344,297.1499938964844,293.1499938964844,0.0116357468068599,-3317.853759765625,303.136474609375,0.5254934430122375,0.050000000745058,0.2298336178064346,291.2025451660156,291.1499938964844,273.3699951171875,271.4151306152344,284.9375305175781,293.5688171386719,291.2026062011719,1.0,0.2177451252937317,0.927648901939392,0.927648901939392,1.0,1.0,-0.9952709078788756,0.4253605306148529,0.5699103474617004,0.1869154125452041,0.0,0.0,0.3391221761703491,33.892120361328125,25.0,6.796421527862549,-6292.51123046875,113.33203887939452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333251953125,303.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.34765625,18000.0,0.0,0.0,0.1435508728027343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504648268222809,0.2504693567752838,-4.529315447143745e-06,0.0,0.0001456858735764,0.0,0.0,10.853748321533203,0.0,0.0,0.0,0.2974857687950134,4.0,0.0,1.0
814320,293.2284240722656,297.1499938964844,293.1499938964844,0.0140008283779025,-721.3135986328125,304.1399841308594,0.5257223844528198,0.050000000745058,0.0460609383881092,293.6360778808594,297.1499938964844,293.1499938964844,0.0078390752896666,-556.0695190429688,300.7174072265625,0.5254934430122375,0.050000000745058,0.0484516210854053,293.2074890136719,297.1499938964844,293.1499938964844,0.1945518553256988,-3032.221435546875,304.1570739746094,0.9483087062835692,0.2755128145217895,0.1934002637863159,293.2102966308594,297.1499938964844,293.1499938964844,0.2432855367660522,-4894.54052734375,304.1820983886719,0.9990000128746032,0.3526404201984405,0.3115774691104889,293.2530212402344,297.1499938964844,293.1499938964844,0.0116357468068599,-3317.853759765625,303.136474609375,0.5254934430122375,0.050000000745058,0.2298336178064346,291.2025451660156,291.1499938964844,273.3699951171875,271.4151306152344,284.9375305175781,293.5688171386719,291.2026062011719,1.0,0.2177451252937317,0.927648901939392,0.927648901939392,1.0,1.0,-0.9952709078788756,0.4253605306148529,0.5699103474617004,0.1869154125452041,0.0,0.0,0.3391221761703491,33.892120361328125,25.0,6.796421527862549,-6292.51123046875,113.33203887939452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333251953125,303.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.34765625,18000.0,0.0,0.0,0.1435508728027343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504648268222809,0.2504693567752838,-4.529315447143745e-06,0.0,0.0001456858735764,0.0,0.0,10.853748321533203,0.0,0.0,0.0,0.2974857687950134,4.0,0.0,1.0
814380,293.23419189453125,297.1499938964844,293.1499938964844,0.0138093000277876,-716.859619140625,304.095703125,0.5309255123138428,0.050000000745058,0.0459609143435955,293.6472473144531,297.1499938964844,293.1499938964844,0.0075913611799478,-543.82275390625,300.5184020996094,0.5309236645698547,0.050000000745058,0.0483986511826515,293.2088623046875,297.1499938964844,293.1499938964844,0.1931809782981872,-3015.22265625,304.1570129394531,0.955561637878418,0.2737910151481628,0.1922985315322876,293.1871032714844,297.1499938964844,293.1499938964844,0.2353792041540146,-4767.41064453125,304.1844482421875,0.9990000128746032,0.3558153510093689,0.3034036755561828,293.2537536621094,297.1499938964844,293.1499938964844,0.0115413982421159,-3304.070556640625,303.0987854003906,0.5309236645698547,0.050000000745058,0.2295823544263839,291.2015686035156,291.1499938964844,273.4066772460937,271.4410400390625,284.9539489746094,293.55828857421875,291.2012634277344,1.0,0.2141410261392593,0.9275733232498168,0.9275733232498168,1.0,1.0,-0.9836527109146118,0.4200751483440399,0.5635775327682495,0.1845163404941558,0.0,0.0,0.3322713077068329,32.41948318481445,43.0,-0.1371271312236786,-6193.23876953125,108.2617416381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873413085937,303.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.427734375,18000.0,0.0,0.0,0.1413695663213729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438405305147171,0.2438450306653976,-4.510628969001118e-06,0.0,0.0001434721343684,0.0,0.0,10.496384620666504,0.0,0.0,0.0,0.2960199117660522,4.0,0.0,1.0
814440,293.23419189453125,297.1499938964844,293.1499938964844,0.0138093000277876,-716.859619140625,304.095703125,0.5309255123138428,0.050000000745058,0.0459609143435955,293.6472473144531,297.1499938964844,293.1499938964844,0.0075913611799478,-543.82275390625,300.5184020996094,0.5309236645698547,0.050000000745058,0.0483986511826515,293.2088623046875,297.1499938964844,293.1499938964844,0.1931809782981872,-3015.22265625,304.1570129394531,0.955561637878418,0.2737910151481628,0.1922985315322876,293.1871032714844,297.1499938964844,293.1499938964844,0.2353792041540146,-4767.41064453125,304.1844482421875,0.9990000128746032,0.3558153510093689,0.3034036755561828,293.2537536621094,297.1499938964844,293.1499938964844,0.0115413982421159,-3304.070556640625,303.0987854003906,0.5309236645698547,0.050000000745058,0.2295823544263839,291.2015686035156,291.1499938964844,273.4066772460937,271.4410400390625,284.9539489746094,293.55828857421875,291.2012634277344,1.0,0.2141410261392593,0.9275733232498168,0.9275733232498168,1.0,1.0,-0.9836527109146118,0.4200751483440399,0.5635775327682495,0.1845163404941558,0.0,0.0,0.3322713077068329,32.41948318481445,43.0,-0.1371271312236786,-6193.23876953125,108.2617416381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5873413085937,303.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.427734375,18000.0,0.0,0.0,0.1413695663213729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438405305147171,0.2438450306653976,-4.510628969001118e-06,0.0,0.0001434721343684,0.0,0.0,10.496384620666504,0.0,0.0,0.0,0.2960199117660522,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137655548751354,-716.0650024414062,304.0743103027344,0.5293226838111877,0.050000000745058,0.0459749773144722,293.6529541015625,297.1499938964844,293.1499938964844,0.007477487437427,-538.1567993164062,300.41650390625,0.529322624206543,0.050000000745058,0.0484138503670692,293.21063232421875,297.1499938964844,293.1499938964844,0.1923035234212875,-3004.2998046875,304.1573486328125,0.9515368938446044,0.2726942896842956,0.1915517151355743,293.1783752441406,297.1499938964844,293.1499938964844,0.2373104989528656,-4801.7529296875,304.17449951171875,0.9990000128746032,0.3570672869682312,0.3057678937911987,293.254150390625,297.1499938964844,293.1499938964844,0.0115118054673075,-3300.547119140625,303.0795593261719,0.529322624206543,0.050000000745058,0.229654461145401,291.19903564453125,291.1499938964844,273.42498779296875,271.4540710449219,284.9608154296875,293.5595092773437,291.19744873046875,1.0,0.21550253033638,0.9275355339050292,0.9275355339050292,1.0,1.0,-0.9857081174850464,0.4210826158523559,0.5646255016326904,0.184744194149971,0.0,0.0,0.3292306363582611,32.82306289672852,43.0,-8.756217002868652,-6171.158203125,109.39191436767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6133117675781,303.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.984375,18000.0,0.0,0.0,0.1402084678411483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408259958028793,0.2408304959535598,-4.502127467276296e-06,0.0,0.0001422937784809,0.0,0.0,10.335281372070312,0.0,0.0,0.0,0.2953597009181976,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137487351894378,-716.1885986328125,304.0530090332031,0.5246456265449524,0.050000000745058,0.046019110828638,293.65875244140625,297.1499938964844,293.1499938964844,0.0073727802373468,-533.0690307617188,300.31103515625,0.5246456265449524,0.050000000745058,0.0484603382647037,293.2115173339844,297.1499938964844,293.1499938964844,0.1916508823633194,-2996.3583984375,304.1571960449219,0.9421547651290894,0.2717541456222534,0.1908834129571914,293.1777038574219,297.1499938964844,293.1499938964844,0.2438421696424484,-4911.6279296875,304.1581115722656,0.9990000128746032,0.3568480014801025,0.3128952383995056,293.2546691894531,297.1499938964844,293.1499938964844,0.0115004824474453,-3301.048095703125,303.0592041015625,0.5246456265449524,0.050000000745058,0.2298749834299087,291.1888122558594,291.1499938964844,273.4433288574219,271.4671630859375,284.96881103515625,293.5702514648437,291.1853332519531,1.0,0.2186382859945297,0.9275144338607788,0.9275144338607788,1.0,1.0,-0.9938302636146544,0.424877405166626,0.5689528584480286,0.1861512064933776,0.0,0.0,0.3276306390762329,34.0861701965332,46.0,-23.758922576904297,-6173.0810546875,113.33583068847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6318664550781,303.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.59375,18000.0,0.0,0.0,0.1390761435031891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385958731174469,0.2386003732681274,-4.494635959417792e-06,0.0,0.0001411446137353,0.0,0.0,10.214105606079102,0.0,0.0,0.0,0.2948619723320007,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137286391109228,-717.0668334960938,304.01031494140625,0.5173159241676331,0.050000000745058,0.0460952036082744,293.6705017089844,297.1499938964844,293.1499938964844,0.0071682049892842,-523.162841796875,300.0911560058594,0.5173159241676331,0.050000000745058,0.0485404655337333,293.210693359375,297.1499938964844,293.1499938964844,0.1909244805574417,-2988.017822265625,304.1559753417969,0.926641881465912,0.270350694656372,0.1898251920938491,293.1944274902344,297.1499938964844,293.1499938964844,0.2555396854877472,-5104.96630859375,304.13623046875,0.9990000128746032,0.3527886569499969,0.3248156011104584,293.2562561035156,297.1499938964844,293.1499938964844,0.0114841293543577,-3304.53955078125,303.0153503417969,0.5173159241676331,0.050000000745058,0.2302550822496414,291.1518249511719,291.1499938964844,273.4800109863281,271.4934997558594,284.9976806640625,293.6122741699219,291.1481628417969,1.0,0.2233794331550598,0.9274721741676332,0.9274721741676332,1.0,1.0,-1.0075132846832275,0.4312678873538971,0.5762454867362976,0.1885511726140976,0.0,0.0,0.3298097252845764,36.26213455200195,49.0,-41.646240234375,-6192.5810546875,120.19099426269533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,303.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.1370508223772049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388747185468673,0.2388792037963867,-4.4888465708936565e-06,0.0,0.0001390891557093,0.0,0.0,10.214662551879885,0.0,0.0,0.0,0.2948142290115356,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137286391109228,-717.0668334960938,304.01031494140625,0.5173159241676331,0.050000000745058,0.0460952036082744,293.6705017089844,297.1499938964844,293.1499938964844,0.0071682049892842,-523.162841796875,300.0911560058594,0.5173159241676331,0.050000000745058,0.0485404655337333,293.210693359375,297.1499938964844,293.1499938964844,0.1909244805574417,-2988.017822265625,304.1559753417969,0.926641881465912,0.270350694656372,0.1898251920938491,293.1944274902344,297.1499938964844,293.1499938964844,0.2555396854877472,-5104.96630859375,304.13623046875,0.9990000128746032,0.3527886569499969,0.3248156011104584,293.2562561035156,297.1499938964844,293.1499938964844,0.0114841293543577,-3304.53955078125,303.0153503417969,0.5173159241676331,0.050000000745058,0.2302550822496414,291.1518249511719,291.1499938964844,273.4800109863281,271.4934997558594,284.9976806640625,293.6122741699219,291.1481628417969,1.0,0.2233794331550598,0.9274721741676332,0.9274721741676332,1.0,1.0,-1.0075132846832275,0.4312678873538971,0.5762454867362976,0.1885511726140976,0.0,0.0,0.3298097252845764,36.26213455200195,49.0,-41.646240234375,-6192.5810546875,120.19099426269533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,303.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.1370508223772049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388747185468673,0.2388792037963867,-4.4888465708936565e-06,0.0,0.0001390891557093,0.0,0.0,10.214662551879885,0.0,0.0,0.0,0.2948142290115356,4.0,0.0,1.0
814740,293.2441711425781,297.1499938964844,293.1499938964844,0.0137132937088608,-717.6082763671875,303.9730224609375,0.5086815357208252,0.050000000745058,0.0461980924010276,293.6824645996094,297.1499938964844,293.1499938964844,0.0069607738405466,-512.3880004882812,299.87158203125,0.5086815357208252,0.050000000745058,0.0486488156020641,293.20751953125,297.1499938964844,293.1499938964844,0.1904875040054321,-2983.005615234375,304.1547546386719,0.9093254804611206,0.2694660127162933,0.1892842799425125,293.2219543457031,297.1499938964844,293.1499938964844,0.2606130540370941,-5187.2177734375,304.1337585449219,0.9923381805419922,0.3460831046104431,0.3297782242298126,293.2584533691406,297.1499938964844,293.1499938964844,0.0114548299461603,-3304.075927734375,302.9707336425781,0.5086815357208252,0.050000000745058,0.2307690382003784,291.1337585449219,291.1499938964844,273.51666259765625,271.5200500488281,285.036376953125,293.6634216308594,291.1337585449219,1.0,0.2283073514699936,0.9274299144744872,0.9274299144744872,1.0,1.0,-1.0134806632995603,0.4341110587120056,0.5793696641921997,0.1894560605287552,0.0,0.0,0.333465576171875,39.06755828857422,52.0,-17.567102432250977,-6234.556640625,126.45968627929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965270996094,303.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.14453125,18000.0,0.0,0.0,0.1355876624584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422457635402679,0.2422502636909485,-4.495040684560081e-06,0.0,0.0001376042491756,0.0,0.0,10.386685371398926,0.0,0.0,0.0,0.2954761683940887,4.0,0.0,1.0
814800,293.2441711425781,297.1499938964844,293.1499938964844,0.0137132937088608,-717.6082763671875,303.9730224609375,0.5086815357208252,0.050000000745058,0.0461980924010276,293.6824645996094,297.1499938964844,293.1499938964844,0.0069607738405466,-512.3880004882812,299.87158203125,0.5086815357208252,0.050000000745058,0.0486488156020641,293.20751953125,297.1499938964844,293.1499938964844,0.1904875040054321,-2983.005615234375,304.1547546386719,0.9093254804611206,0.2694660127162933,0.1892842799425125,293.2219543457031,297.1499938964844,293.1499938964844,0.2606130540370941,-5187.2177734375,304.1337585449219,0.9923381805419922,0.3460831046104431,0.3297782242298126,293.2584533691406,297.1499938964844,293.1499938964844,0.0114548299461603,-3304.075927734375,302.9707336425781,0.5086815357208252,0.050000000745058,0.2307690382003784,291.1337585449219,291.1499938964844,273.51666259765625,271.5200500488281,285.036376953125,293.6634216308594,291.1337585449219,1.0,0.2283073514699936,0.9274299144744872,0.9274299144744872,1.0,1.0,-1.0134806632995603,0.4341110587120056,0.5793696641921997,0.1894560605287552,0.0,0.0,0.333465576171875,39.06755828857422,52.0,-17.567102432250977,-6234.556640625,126.45968627929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965270996094,303.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.14453125,18000.0,0.0,0.0,0.1355876624584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422457635402679,0.2422502636909485,-4.495040684560081e-06,0.0,0.0001376042491756,0.0,0.0,10.386685371398926,0.0,0.0,0.0,0.2954761683940887,4.0,0.0,1.0
814860,293.243896484375,297.1499938964844,293.1499938964844,0.0136735439300537,-716.8037719726562,303.9411315917969,0.4992379248142242,0.050000000745058,0.0463309809565544,293.6947631835937,297.1499938964844,293.1499938964844,0.0067460224963724,-500.2247924804688,299.65869140625,0.4992379248142242,0.050000000745058,0.0487887524068355,293.2069091796875,297.1499938964844,293.1499938964844,0.1892241090536117,-2966.90185546875,304.1552734375,0.8910792469978333,0.2681359052658081,0.1885258555412292,293.2350158691406,297.1499938964844,293.1499938964844,0.2561779320240021,-5111.40478515625,304.1463623046875,0.9728477001190186,0.3415793180465698,0.3250125348567962,293.2609558105469,297.1499938964844,293.1499938964844,0.0114016449078917,-3296.3349609375,302.92779541015625,0.4992379248142242,0.050000000745058,0.2314328402280807,291.15155029296875,291.1499938964844,273.5533447265625,271.5467834472656,285.0684814453125,293.6905212402344,291.1534118652344,1.0,0.2329122573137283,0.9271000623703004,0.9271000623703004,1.0,1.0,-1.0081909894943235,0.431782603263855,0.5764083862304688,0.1881058365106582,0.0,0.0,0.3322424590587616,42.544734954833984,55.0,13.736235618591309,-6204.6533203125,131.1251220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,303.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.134666159749031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425772249698639,0.2425817251205444,-4.499908754951321e-06,0.0,0.0001366690266877,0.0,0.0,10.41301727294922,0.0,0.0,0.0,0.2955997586250305,4.0,0.0,1.0
814920,293.243896484375,297.1499938964844,293.1499938964844,0.0136735439300537,-716.8037719726562,303.9411315917969,0.4992379248142242,0.050000000745058,0.0463309809565544,293.6947631835937,297.1499938964844,293.1499938964844,0.0067460224963724,-500.2247924804688,299.65869140625,0.4992379248142242,0.050000000745058,0.0487887524068355,293.2069091796875,297.1499938964844,293.1499938964844,0.1892241090536117,-2966.90185546875,304.1552734375,0.8910792469978333,0.2681359052658081,0.1885258555412292,293.2350158691406,297.1499938964844,293.1499938964844,0.2561779320240021,-5111.40478515625,304.1463623046875,0.9728477001190186,0.3415793180465698,0.3250125348567962,293.2609558105469,297.1499938964844,293.1499938964844,0.0114016449078917,-3296.3349609375,302.92779541015625,0.4992379248142242,0.050000000745058,0.2314328402280807,291.15155029296875,291.1499938964844,273.5533447265625,271.5467834472656,285.0684814453125,293.6905212402344,291.1534118652344,1.0,0.2329122573137283,0.9271000623703004,0.9271000623703004,1.0,1.0,-1.0081909894943235,0.431782603263855,0.5764083862304688,0.1881058365106582,0.0,0.0,0.3322424590587616,42.544734954833984,55.0,13.736235618591309,-6204.6533203125,131.1251220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,303.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.134666159749031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425772249698639,0.2425817251205444,-4.499908754951321e-06,0.0,0.0001366690266877,0.0,0.0,10.41301727294922,0.0,0.0,0.0,0.2955997586250305,4.0,0.0,1.0
814980,293.2461242675781,297.1499938964844,293.1499938964844,0.0136299049481749,-716.2495727539062,303.9024353027344,0.4915116727352142,0.050000000745058,0.0464572273194789,293.7073974609375,297.1499938964844,293.1499938964844,0.0065339226275682,-488.1094970703125,299.4368896484375,0.4915116727352142,0.050000000745058,0.0489216968417167,293.2070617675781,297.1499938964844,293.1499938964844,0.1879991739988327,-2951.493896484375,304.1555480957031,0.8755759596824646,0.2666590213775635,0.1876106113195419,293.2389831542969,297.1499938964844,293.1499938964844,0.2534119486808777,-5065.7568359375,304.15203857421875,0.9546395540237428,0.3386097252368927,0.3220876157283783,293.2635803222656,297.1499938964844,293.1499938964844,0.0113560734316706,-3291.21875,302.8825988769531,0.4915116727352142,0.050000000745058,0.2320634722709655,291.1571655273437,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7055053710937,291.1572265625,1.0,0.2373646646738052,0.9267702102661132,0.9267702102661132,1.0,1.0,-1.0046494007110596,0.4302785098552704,0.5743708610534668,0.187047466635704,0.0,0.0,0.3307493031024933,45.86360168457031,58.0,6.520756244659424,-6150.28662109375,135.9307098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,303.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1339899599552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409307658672332,0.2409352660179138,-4.496680503507378e-06,0.0,0.0001359827729174,0.0,0.0,10.328324317932127,0.0,0.0,0.0,0.2952805459499359,4.0,0.0,1.0
815040,293.2461242675781,297.1499938964844,293.1499938964844,0.0136299049481749,-716.2495727539062,303.9024353027344,0.4915116727352142,0.050000000745058,0.0464572273194789,293.7073974609375,297.1499938964844,293.1499938964844,0.0065339226275682,-488.1094970703125,299.4368896484375,0.4915116727352142,0.050000000745058,0.0489216968417167,293.2070617675781,297.1499938964844,293.1499938964844,0.1879991739988327,-2951.493896484375,304.1555480957031,0.8755759596824646,0.2666590213775635,0.1876106113195419,293.2389831542969,297.1499938964844,293.1499938964844,0.2534119486808777,-5065.7568359375,304.15203857421875,0.9546395540237428,0.3386097252368927,0.3220876157283783,293.2635803222656,297.1499938964844,293.1499938964844,0.0113560734316706,-3291.21875,302.8825988769531,0.4915116727352142,0.050000000745058,0.2320634722709655,291.1571655273437,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7055053710937,291.1572265625,1.0,0.2373646646738052,0.9267702102661132,0.9267702102661132,1.0,1.0,-1.0046494007110596,0.4302785098552704,0.5743708610534668,0.187047466635704,0.0,0.0,0.3307493031024933,45.86360168457031,58.0,6.520756244659424,-6150.28662109375,135.9307098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4562072753906,303.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1339899599552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409307658672332,0.2409352660179138,-4.496680503507378e-06,0.0,0.0001359827729174,0.0,0.0,10.328324317932127,0.0,0.0,0.0,0.2952805459499359,4.0,0.0,1.0
815100,293.24810791015625,297.1499938964844,293.1499938964844,0.0136032281443476,-715.9024047851562,303.8804016113281,0.4880067110061645,0.050000000745058,0.0465191565454006,293.7137451171875,297.1499938964844,293.1499938964844,0.0064280410297214,-481.9572448730469,299.323486328125,0.4880067110061645,0.050000000745058,0.0489869117736816,293.20721435546875,297.1499938964844,293.1499938964844,0.1873974800109863,-2943.94677734375,304.1556396484375,0.8685638308525085,0.2659090161323547,0.187138170003891,293.2396240234375,297.1499938964844,293.1499938964844,0.2523089945316314,-5047.7607421875,304.1536865234375,0.9459017515182496,0.3373611271381378,0.3209184408187866,293.264892578125,297.1499938964844,293.1499938964844,0.0113338297232985,-3288.9072265625,302.8594665527344,0.4880067110061645,0.050000000745058,0.2323728203773498,291.15771484375,291.1499938964844,273.6083374023437,271.58721923828125,285.10382080078125,293.71221923828125,291.15789794921875,1.0,0.2395446598529815,0.9266052842140198,0.9266052842140198,1.0,1.0,-1.0032029151916504,0.4296790063381195,0.5735238194465637,0.1865735203027725,0.0,0.0,0.3301807343959808,47.49477005004883,58.0,4.732631683349609,-6129.4150390625,138.35362243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255065917969,303.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.796875,18000.0,0.0,0.0,0.1337158530950546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404144555330276,0.2404189556837082,-4.4951275413041e-06,0.0,0.0001357045985059,0.0,0.0,10.300636291503906,0.0,0.0,0.0,0.2951645255088806,4.0,0.0,1.0
815160,293.25048828125,297.1499938964844,293.1499938964844,0.0135728325694799,-715.4632568359375,303.85699462890625,0.4846347868442535,0.050000000745058,0.0465806685388088,293.7200927734375,297.1499938964844,293.1499938964844,0.0063225701451301,-475.7360229492188,299.20904541015625,0.4846347868442535,0.050000000745058,0.0490516871213912,293.20733642578125,297.1499938964844,293.1499938964844,0.1867902427911758,-2936.32470703125,304.1557312011719,0.8619714379310608,0.2651574909687042,0.1866631805896759,293.2397766113281,297.1499938964844,293.1499938964844,0.2512798309326172,-5031.05615234375,304.1548767089844,0.9374131560325624,0.3361909687519073,0.3198456764221191,293.26617431640625,297.1499938964844,293.1499938964844,0.0113109610974788,-3286.46240234375,302.8361511230469,0.4846347868442535,0.050000000745058,0.2326800972223281,291.1584777832031,291.1499938964844,273.6266784667969,271.60076904296875,285.1150207519531,293.71905517578125,291.1586303710937,1.0,0.2416962385177612,0.9265358448028564,0.9265358448028564,1.0,1.0,-1.0018655061721802,0.429134726524353,0.5727307796478271,0.1861188560724258,0.0,0.0,0.3295356035232544,49.11591720581055,61.0,3.4195396900177,-6108.60302734375,140.77989196777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966979980469,303.3089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.84375,18000.0,0.0,0.0,0.1334826648235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398556321859359,0.2398601323366165,-4.4936768972547725e-06,0.0,0.0001354679261567,0.0,0.0,10.271201133728027,0.0,0.0,0.0,0.2950433194637298,4.0,0.0,1.0
815220,293.2560119628906,297.1499938964844,293.1499938964844,0.0135056283324956,-714.4581909179688,303.8067932128906,0.4780420362949371,0.050000000745058,0.0467029698193073,293.7327575683594,297.1499938964844,293.1499938964844,0.0061127301305532,-463.1125793457031,298.9765014648437,0.4780420362949371,0.050000000745058,0.0491804778575897,293.2076110839844,297.1499938964844,293.1499938964844,0.1855939030647277,-2921.320068359375,304.1557922363281,0.8498842120170593,0.263654351234436,0.1857115924358368,293.2394714355469,297.1499938964844,293.1499938964844,0.2493684887886047,-5000.2373046875,304.1564025878906,0.9213852286338806,0.3339793384075165,0.3178552687168121,293.2687683105469,297.1499938964844,293.1499938964844,0.0112648550420999,-3281.6044921875,302.78875732421875,0.4780420362949371,0.050000000745058,0.2332910001277923,291.15887451171875,291.1499938964844,273.663330078125,271.6280212402344,285.1366577148437,293.7318420410156,291.1588134765625,1.0,0.2459188997745514,0.9263969659805298,0.9263969659805298,1.0,1.0,-0.9993688464164734,0.428133875131607,0.5712350010871887,0.1852317154407501,0.0,0.0,0.328311949968338,52.34066390991211,49.0,0.9090848565101624,-6068.861328125,145.62841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,303.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.1331099271774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387106567621231,0.2387151420116424,-4.490682385949185e-06,0.0,0.0001350896636722,0.0,0.0,10.210939407348633,0.0,0.0,0.0,0.2947979867458343,4.0,0.0,1.0
815280,293.2560119628906,297.1499938964844,293.1499938964844,0.0135056283324956,-714.4581909179688,303.8067932128906,0.4780420362949371,0.050000000745058,0.0467029698193073,293.7327575683594,297.1499938964844,293.1499938964844,0.0061127301305532,-463.1125793457031,298.9765014648437,0.4780420362949371,0.050000000745058,0.0491804778575897,293.2076110839844,297.1499938964844,293.1499938964844,0.1855939030647277,-2921.320068359375,304.1557922363281,0.8498842120170593,0.263654351234436,0.1857115924358368,293.2394714355469,297.1499938964844,293.1499938964844,0.2493684887886047,-5000.2373046875,304.1564025878906,0.9213852286338806,0.3339793384075165,0.3178552687168121,293.2687683105469,297.1499938964844,293.1499938964844,0.0112648550420999,-3281.6044921875,302.78875732421875,0.4780420362949371,0.050000000745058,0.2332910001277923,291.15887451171875,291.1499938964844,273.663330078125,271.6280212402344,285.1366577148437,293.7318420410156,291.1588134765625,1.0,0.2459188997745514,0.9263969659805298,0.9263969659805298,1.0,1.0,-0.9993688464164734,0.428133875131607,0.5712350010871887,0.1852317154407501,0.0,0.0,0.328311949968338,52.34066390991211,49.0,0.9090848565101624,-6068.861328125,145.62841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,303.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.1331099271774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387106567621231,0.2387151420116424,-4.490682385949185e-06,0.0,0.0001350896636722,0.0,0.0,10.210939407348633,0.0,0.0,0.0,0.2947979867458343,4.0,0.0,1.0
815340,293.26190185546875,297.1499938964844,293.1499938964844,0.0133632328361272,-711.1404418945312,303.75390625,0.4789271056652069,0.050000000745058,0.046686615794897,293.74530029296875,297.1499938964844,293.1499938964844,0.0058828522451221,-448.7702331542969,298.74029541015625,0.4789271056652069,0.050000000745058,0.0491632558405399,293.2076721191406,297.1499938964844,293.1499938964844,0.1842694580554962,-2904.637451171875,304.1560974121094,0.8496868014335632,0.2621773779392242,0.1846628040075302,293.2386474609375,297.1499938964844,293.1499938964844,0.2473936825990677,-4968.466796875,304.1575622558594,0.9208731055259703,0.3318790197372436,0.3158348500728607,293.2712707519531,297.1499938964844,293.1499938964844,0.011165888980031,-3266.627685546875,302.74090576171875,0.4789271056652069,0.050000000745058,0.2332093119621276,291.15985107421875,291.1499938964844,273.70001220703125,271.65545654296875,285.1587829589844,293.744384765625,291.16021728515625,1.0,0.2443614453077316,0.9262580871582032,0.9262580871582032,1.0,1.0,-0.995547354221344,0.4265316724777221,0.5690156817436218,0.1840704530477523,0.0,0.0,0.3269752562046051,51.8536262512207,37.0,2.552464723587036,-6029.75048828125,143.8159637451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,303.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1328228563070297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375868409872055,0.2375913262367248,-4.4878293010697234e-06,0.0,0.0001347983197774,0.0,0.0,10.152104377746582,0.0,0.0,0.0,0.2945565581321716,4.0,0.0,1.0
815400,293.26190185546875,297.1499938964844,293.1499938964844,0.0133632328361272,-711.1404418945312,303.75390625,0.4789271056652069,0.050000000745058,0.046686615794897,293.74530029296875,297.1499938964844,293.1499938964844,0.0058828522451221,-448.7702331542969,298.74029541015625,0.4789271056652069,0.050000000745058,0.0491632558405399,293.2076721191406,297.1499938964844,293.1499938964844,0.1842694580554962,-2904.637451171875,304.1560974121094,0.8496868014335632,0.2621773779392242,0.1846628040075302,293.2386474609375,297.1499938964844,293.1499938964844,0.2473936825990677,-4968.466796875,304.1575622558594,0.9208731055259703,0.3318790197372436,0.3158348500728607,293.2712707519531,297.1499938964844,293.1499938964844,0.011165888980031,-3266.627685546875,302.74090576171875,0.4789271056652069,0.050000000745058,0.2332093119621276,291.15985107421875,291.1499938964844,273.70001220703125,271.65545654296875,285.1587829589844,293.744384765625,291.16021728515625,1.0,0.2443614453077316,0.9262580871582032,0.9262580871582032,1.0,1.0,-0.995547354221344,0.4265316724777221,0.5690156817436218,0.1840704530477523,0.0,0.0,0.3269752562046051,51.8536262512207,37.0,2.552464723587036,-6029.75048828125,143.8159637451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,303.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1328228563070297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375868409872055,0.2375913262367248,-4.4878293010697234e-06,0.0,0.0001347983197774,0.0,0.0,10.152104377746582,0.0,0.0,0.0,0.2945565581321716,4.0,0.0,1.0
