time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815460,293.2664489746094,297.1499938964844,293.1499938964844,0.0131721273064613,-706.1273193359375,303.7027282714844,0.4858841598033905,0.050000000745058,0.046557780355215,293.7575378417969,297.1499938964844,293.1499938964844,0.0056407777592539,-433.1392211914063,298.5018005371094,0.4858841598033905,0.050000000745058,0.0490275844931602,293.2083740234375,297.1499938964844,293.1499938964844,0.1827565878629684,-2885.48583984375,304.1565856933594,0.8592331409454346,0.2605807781219482,0.1834905594587326,293.2374267578125,297.1499938964844,293.1499938964844,0.245330661535263,-4935.2744140625,304.1584777832031,0.9332142472267152,0.3298783898353576,0.3137930035591125,293.2734375,297.1499938964844,293.1499938964844,0.0110252322629094,-3243.204833984375,302.6933898925781,0.4858841598033905,0.050000000745058,0.2325657457113266,291.1635437011719,291.1499938964844,273.7366638183594,271.6829833984375,285.1812744140625,293.7566223144531,291.1640319824219,1.0,0.2387258857488632,0.926112949848175,0.926112949848175,1.0,1.0,-0.9906002283096312,0.4244226217269897,0.5661775469779968,0.1826683431863784,0.0,0.0,0.3249273598194122,48.35470199584961,25.0,4.695300102233887,-5983.28173828125,136.65249633789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,303.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.1325566619634628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359137386083603,0.2359182238578796,-4.484134478843771e-06,0.0,0.0001345281489193,0.0,0.0,10.065923690795898,0.0,0.0,0.0,0.2942096889019012,4.0,0.0,1.0
815520,293.2664489746094,297.1499938964844,293.1499938964844,0.0131721273064613,-706.1273193359375,303.7027282714844,0.4858841598033905,0.050000000745058,0.046557780355215,293.7575378417969,297.1499938964844,293.1499938964844,0.0056407777592539,-433.1392211914063,298.5018005371094,0.4858841598033905,0.050000000745058,0.0490275844931602,293.2083740234375,297.1499938964844,293.1499938964844,0.1827565878629684,-2885.48583984375,304.1565856933594,0.8592331409454346,0.2605807781219482,0.1834905594587326,293.2374267578125,297.1499938964844,293.1499938964844,0.245330661535263,-4935.2744140625,304.1584777832031,0.9332142472267152,0.3298783898353576,0.3137930035591125,293.2734375,297.1499938964844,293.1499938964844,0.0110252322629094,-3243.204833984375,302.6933898925781,0.4858841598033905,0.050000000745058,0.2325657457113266,291.1635437011719,291.1499938964844,273.7366638183594,271.6829833984375,285.1812744140625,293.7566223144531,291.1640319824219,1.0,0.2387258857488632,0.926112949848175,0.926112949848175,1.0,1.0,-0.9906002283096312,0.4244226217269897,0.5661775469779968,0.1826683431863784,0.0,0.0,0.3249273598194122,48.35470199584961,25.0,4.695300102233887,-5983.28173828125,136.65249633789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,303.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.1325566619634628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359137386083603,0.2359182238578796,-4.484134478843771e-06,0.0,0.0001345281489193,0.0,0.0,10.065923690795898,0.0,0.0,0.0,0.2942096889019012,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130018955096602,-701.4286499023438,303.66473388671875,0.4949426054954529,0.050000000745058,0.0463993847370147,293.7670593261719,297.1499938964844,293.1499938964844,0.0054430426098406,-420.0364685058594,298.3089294433594,0.4949426054954529,0.050000000745058,0.0488607846200466,293.2094116210937,297.1499938964844,293.1499938964844,0.1813705116510391,-2867.893798828125,304.1571655273437,0.8734275102615356,0.2591874301433563,0.1824092864990234,293.2362670898437,297.1499938964844,293.1499938964844,0.2436702102422714,-4908.57958984375,304.15899658203125,0.9510170817375184,0.3283385634422302,0.3121610283851623,293.2749328613281,297.1499938964844,293.1499938964844,0.0108947716653347,-3220.668212890625,302.6556091308594,0.4949426054954529,0.050000000745058,0.2317745238542556,291.16680908203125,291.1499938964844,273.7659912109375,271.70513916015625,285.1993713378906,293.76617431640625,291.1673278808594,1.0,0.231924757361412,0.9259968996047974,0.9259968996047974,1.0,1.0,-0.9860038161277772,0.4224490225315094,0.5635548233985901,0.1814102977514267,0.0,0.0,0.322873055934906,44.073341369628906,25.0,5.463172912597656,-5941.58544921875,128.3285675048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,303.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.88671875,18000.0,0.0,0.0,0.1323030441999435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341896295547485,0.2341941148042678,-4.480184998101322e-06,0.0,0.0001342707691946,0.0,0.0,9.977081298828123,0.0,0.0,0.0,0.2938519120216369,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.0129576055333018,-700.1807250976562,303.6554870605469,0.497766375541687,0.050000000745058,0.0463539510965347,293.7694091796875,297.1499938964844,293.1499938964844,0.0053933644667267,-416.6998596191406,298.2604064941406,0.497766375541687,0.050000000745058,0.0488129444420337,293.20965576171875,297.1499938964844,293.1499938964844,0.1810131669044494,-2863.356201171875,304.15728759765625,0.878006637096405,0.2588371932506561,0.182130366563797,293.2359619140625,297.1499938964844,293.1499938964844,0.2432552874088287,-4901.91064453125,304.1590881347656,0.956425666809082,0.3279610872268677,0.3117542266845703,293.2752380371094,297.1499938964844,293.1499938964844,0.0108604505658149,-3214.64697265625,302.6462097167969,0.497766375541687,0.050000000745058,0.2315475791692733,291.16766357421875,291.1499938964844,273.7733459472656,271.710693359375,285.2038879394531,293.7685241699219,291.16815185546875,1.0,0.2299565523862838,0.9259678721427916,0.9259678721427916,1.0,1.0,-0.9847965836524964,0.4219297766685486,0.5628668069839478,0.1810831427574157,0.0,0.0,0.3223020434379577,42.84685516357422,25.0,5.569514274597168,-5930.72119140625,125.98370361328124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615051269531,303.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.384765625,18000.0,0.0,0.0,0.132229134440422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337094992399215,0.2337139695882797,-4.479072686081054e-06,0.0,0.0001341957540716,0.0,0.0,9.952362060546877,0.0,0.0,0.0,0.2937522530555725,4.0,0.0,1.0
815700,293.2698974609375,297.1499938964844,293.1499938964844,0.0128618944436311,-697.5191650390625,303.6326599121094,0.5034259557723999,0.050000000745058,0.0462693534791469,293.77520751953125,297.1499938964844,293.1499938964844,0.0052738604135811,-408.6161804199219,298.1385803222656,0.5034259557723999,0.050000000745058,0.0487238578498363,293.2102966308594,297.1499938964844,293.1499938964844,0.1801455318927765,-2852.347412109375,304.15753173828125,0.8868891000747681,0.2579590380191803,0.1814539581537246,293.23516845703125,297.1499938964844,293.1499938964844,0.2422573715448379,-4885.89306640625,304.1592712402344,0.9664298295974731,0.3270257413387298,0.3107784986495971,293.2760314941406,297.1499938964844,293.1499938964844,0.0107855414971709,-3201.642822265625,302.6226806640625,0.5034259557723999,0.050000000745058,0.2311250120401382,291.1696472167969,291.1499938964844,273.7916564941406,271.7245788574219,285.2149658203125,293.7743225097656,291.1700744628906,1.0,0.2264569699764251,0.9258952736854552,0.9258952736854552,1.0,1.0,-0.9820975661277772,0.4207792282104492,0.5613183379173279,0.180325299501419,0.0,0.0,0.3207902312278747,40.55691146850586,25.0,5.26450252532959,-5903.81103515625,121.51673889160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,303.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.55859375,18000.0,0.0,0.0,0.1320216208696365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324273586273193,0.2324318289756775,-4.476078174775466e-06,0.0,0.0001339851587545,0.0,0.0,9.886408805847168,0.0,0.0,0.0,0.2934862375259399,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127752451226115,-695.1296997070312,303.61004638671875,0.5085750818252563,0.050000000745058,0.0461996644735336,293.7809143066406,297.1499938964844,293.1499938964844,0.0051575992256402,-400.6712036132813,298.0157470703125,0.5085750818252563,0.050000000745058,0.0486504733562469,293.2109069824219,297.1499938964844,293.1499938964844,0.1792973577976226,-2841.593994140625,304.15771484375,0.8946680426597595,0.2570764720439911,0.1807866394519806,293.2344055175781,297.1499938964844,293.1499938964844,0.2412943840026855,-4870.45654296875,304.1593322753906,0.974621593952179,0.3260975182056427,0.3098278045654297,293.2767944335937,297.1499938964844,293.1499938964844,0.0107169831171631,-3189.827880859375,302.5990600585937,0.5085750818252563,0.050000000745058,0.2307768911123275,291.1711120605469,291.1499938964844,273.8099975585937,271.7384948730469,285.2258605957031,293.7800598144531,291.17138671875,1.0,0.2233595252037048,0.925842821598053,0.925842821598053,1.0,1.0,-0.9795658588409424,0.4197060167789459,0.5598598718643188,0.1796020865440368,0.0,0.0,0.3192336559295654,38.6663703918457,25.0,4.354310035705566,-5877.88427734375,117.77703094482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622985839844,303.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34375,18000.0,0.0,0.0,0.1317781209945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310721278190612,0.2310766130685806,-4.47282764071133e-06,0.0,0.0001337380381301,0.0,0.0,9.816683769226074,0.0,0.0,0.0,0.2932048738002777,4.0,0.0,1.0
815820,293.27178955078125,297.1499938964844,293.1499938964844,0.012618382461369,-690.8238525390625,303.56512451171875,0.5179682374000549,0.050000000745058,0.0460882261395454,293.7921142578125,297.1499938964844,293.1499938964844,0.0049310801550745,-384.9430847167969,297.7674560546875,0.5179682374000549,0.050000000745058,0.0485331229865551,293.2120666503906,297.1499938964844,293.1499938964844,0.1776241362094879,-2820.3740234375,304.1579284667969,0.9081897735595704,0.2552982568740845,0.1794646978378296,293.2329406738281,297.1499938964844,293.1499938964844,0.2394223362207412,-4840.45166015625,304.1593322753906,0.987437069416046,0.324256032705307,0.307972103357315,293.2781982421875,297.1499938964844,293.1499938964844,0.0105913076549768,-3168.240966796875,302.551513671875,0.5179682374000549,0.050000000745058,0.230220228433609,291.17340087890625,291.1499938964844,273.8466796875,271.76641845703125,285.247314453125,293.791259765625,291.1737060546875,1.0,0.2182110995054245,0.9257378578186036,0.9257378578186036,1.0,1.0,-0.9748091101646424,0.4177015721797943,0.5571075081825256,0.1782160252332687,0.0,0.0,0.3159629702568054,35.63378143310547,25.0,3.616275548934937,-5830.31201171875,111.66192626953124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,303.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.162109375,18000.0,0.0,0.0,0.1311819851398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282656133174896,0.2282700836658477,-4.465971414902015e-06,0.0,0.0001331330277025,0.0,0.0,9.672578811645508,0.0,0.0,0.0,0.2926207482814789,4.0,0.0,1.0
815880,293.27178955078125,297.1499938964844,293.1499938964844,0.012618382461369,-690.8238525390625,303.56512451171875,0.5179682374000549,0.050000000745058,0.0460882261395454,293.7921142578125,297.1499938964844,293.1499938964844,0.0049310801550745,-384.9430847167969,297.7674560546875,0.5179682374000549,0.050000000745058,0.0485331229865551,293.2120666503906,297.1499938964844,293.1499938964844,0.1776241362094879,-2820.3740234375,304.1579284667969,0.9081897735595704,0.2552982568740845,0.1794646978378296,293.2329406738281,297.1499938964844,293.1499938964844,0.2394223362207412,-4840.45166015625,304.1593322753906,0.987437069416046,0.324256032705307,0.307972103357315,293.2781982421875,297.1499938964844,293.1499938964844,0.0105913076549768,-3168.240966796875,302.551513671875,0.5179682374000549,0.050000000745058,0.230220228433609,291.17340087890625,291.1499938964844,273.8466796875,271.76641845703125,285.247314453125,293.791259765625,291.1737060546875,1.0,0.2182110995054245,0.9257378578186036,0.9257378578186036,1.0,1.0,-0.9748091101646424,0.4177015721797943,0.5571075081825256,0.1782160252332687,0.0,0.0,0.3159629702568054,35.63378143310547,25.0,3.616275548934937,-5830.31201171875,111.66192626953124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,303.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.162109375,18000.0,0.0,0.0,0.1311819851398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282656133174896,0.2282700836658477,-4.465971414902015e-06,0.0,0.0001331330277025,0.0,0.0,9.672578811645508,0.0,0.0,0.0,0.2926207482814789,4.0,0.0,1.0
815940,293.2727355957031,297.1499938964844,293.1499938964844,0.0124777136370539,-686.9797973632812,303.5203857421875,0.5261097550392151,0.050000000745058,0.046005081385374,293.80322265625,297.1499938964844,293.1499938964844,0.004710623063147,-369.3203125,297.5155029296875,0.5261097550392151,0.050000000745058,0.0484455674886703,293.2131652832031,297.1499938964844,293.1499938964844,0.1759681552648544,-2799.350830078125,304.1580505371094,0.9198938608169556,0.2534999251365661,0.1781513690948486,293.2315979003906,297.1499938964844,293.1499938964844,0.2376025021076202,-4811.26513671875,304.15924072265625,0.9965495467185974,0.3224299848079681,0.3061616718769073,293.2795715332031,297.1499938964844,293.1499938964844,0.0104768685996532,-3148.6298828125,302.5035705566406,0.5261097550392151,0.050000000745058,0.2298049032688141,291.1754150390625,291.1499938964844,273.8833312988281,271.79443359375,285.2684936523437,293.8023681640625,291.175537109375,1.0,0.2141627520322799,0.925632894039154,0.925632894039154,1.0,1.0,-0.9703564047813416,0.4158370494842529,0.5545193552970886,0.1768925040960312,0.0,0.0,0.3124259412288666,33.35926055908203,25.0,2.43259859085083,-5782.23193359375,106.92041778564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,303.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.037109375,18000.0,0.0,0.0,0.130443200469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252463698387146,0.2252508252859115,-4.458681360119954e-06,0.0,0.0001323832548223,0.0,0.0,9.518553733825684,0.0,0.0,0.0,0.2919975519180298,4.0,0.0,1.0
816000,293.2727355957031,297.1499938964844,293.1499938964844,0.0124777136370539,-686.9797973632812,303.5203857421875,0.5261097550392151,0.050000000745058,0.046005081385374,293.80322265625,297.1499938964844,293.1499938964844,0.004710623063147,-369.3203125,297.5155029296875,0.5261097550392151,0.050000000745058,0.0484455674886703,293.2131652832031,297.1499938964844,293.1499938964844,0.1759681552648544,-2799.350830078125,304.1580505371094,0.9198938608169556,0.2534999251365661,0.1781513690948486,293.2315979003906,297.1499938964844,293.1499938964844,0.2376025021076202,-4811.26513671875,304.15924072265625,0.9965495467185974,0.3224299848079681,0.3061616718769073,293.2795715332031,297.1499938964844,293.1499938964844,0.0104768685996532,-3148.6298828125,302.5035705566406,0.5261097550392151,0.050000000745058,0.2298049032688141,291.1754150390625,291.1499938964844,273.8833312988281,271.79443359375,285.2684936523437,293.8023681640625,291.175537109375,1.0,0.2141627520322799,0.925632894039154,0.925632894039154,1.0,1.0,-0.9703564047813416,0.4158370494842529,0.5545193552970886,0.1768925040960312,0.0,0.0,0.3124259412288666,33.35926055908203,25.0,2.43259859085083,-5782.23193359375,106.92041778564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,303.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.037109375,18000.0,0.0,0.0,0.130443200469017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252463698387146,0.2252508252859115,-4.458681360119954e-06,0.0,0.0001323832548223,0.0,0.0,9.518553733825684,0.0,0.0,0.0,0.2919975519180298,4.0,0.0,1.0
816060,293.2735595703125,297.1499938964844,293.1499938964844,0.0123520391061902,-683.5684204101562,303.4756774902344,0.5320892333984375,0.050000000745058,0.0459503829479217,293.8143615722656,297.1499938964844,293.1499938964844,0.0044954335317015,-353.775634765625,297.25958251953125,0.5320892333984375,0.050000000745058,0.0483879670500755,293.2144775390625,297.1499938964844,293.1499938964844,0.1743060201406479,-2778.206787109375,304.1581420898437,0.9276891946792604,0.2516342997550964,0.1768315583467483,293.228759765625,297.1499938964844,293.1499938964844,0.2334333956241607,-4742.51611328125,304.16339111328125,0.9990000128746032,0.3209288418292999,0.3017058670520782,293.28094482421875,297.1499938964844,293.1499938964844,0.0103731919080019,-3130.9140625,302.4552001953125,0.5320892333984375,0.050000000745058,0.2295316755771637,291.1772155761719,291.1499938964844,273.9200134277344,271.82257080078125,285.29107666015625,293.8135070800781,291.1778564453125,1.0,0.2108788937330246,0.9255350232124328,0.9255350232124328,1.0,1.0,-0.9630237817764282,0.4126625061035156,0.5503612756729126,0.1750025451183319,0.0,0.0,0.3087099194526672,31.81235313415528,25.0,4.631581783294678,-5727.44140625,102.7970733642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,303.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4296875,18000.0,0.0,0.0,0.1295547783374786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221590876579284,0.2221635431051254,-4.45120531367138e-06,0.0,0.0001314816327067,0.0,0.0,9.361889839172363,0.0,0.0,0.0,0.2913621366024017,4.0,0.0,1.0
816120,293.2735595703125,297.1499938964844,293.1499938964844,0.0123520391061902,-683.5684204101562,303.4756774902344,0.5320892333984375,0.050000000745058,0.0459503829479217,293.8143615722656,297.1499938964844,293.1499938964844,0.0044954335317015,-353.775634765625,297.25958251953125,0.5320892333984375,0.050000000745058,0.0483879670500755,293.2144775390625,297.1499938964844,293.1499938964844,0.1743060201406479,-2778.206787109375,304.1581420898437,0.9276891946792604,0.2516342997550964,0.1768315583467483,293.228759765625,297.1499938964844,293.1499938964844,0.2334333956241607,-4742.51611328125,304.16339111328125,0.9990000128746032,0.3209288418292999,0.3017058670520782,293.28094482421875,297.1499938964844,293.1499938964844,0.0103731919080019,-3130.9140625,302.4552001953125,0.5320892333984375,0.050000000745058,0.2295316755771637,291.1772155761719,291.1499938964844,273.9200134277344,271.82257080078125,285.29107666015625,293.8135070800781,291.1778564453125,1.0,0.2108788937330246,0.9255350232124328,0.9255350232124328,1.0,1.0,-0.9630237817764282,0.4126625061035156,0.5503612756729126,0.1750025451183319,0.0,0.0,0.3087099194526672,31.81235313415528,25.0,4.631581783294678,-5727.44140625,102.7970733642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,303.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4296875,18000.0,0.0,0.0,0.1295547783374786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221590876579284,0.2221635431051254,-4.45120531367138e-06,0.0,0.0001314816327067,0.0,0.0,9.361889839172363,0.0,0.0,0.0,0.2913621366024017,4.0,0.0,1.0
816180,293.2742614746094,297.1499938964844,293.1499938964844,0.0122300302609801,-680.126953125,303.4313659667969,0.5363487005233765,0.050000000745058,0.0459141992032527,293.8255310058594,297.1499938964844,293.1499938964844,0.0042809718288481,-337.93408203125,297.0030822753906,0.5363487005233765,0.050000000745058,0.0483498610556125,293.21728515625,297.1499938964844,293.1499938964844,0.1723576784133911,-2753.218505859375,304.15869140625,0.9319628477096558,0.2494351863861084,0.1753404885530471,293.2198181152344,297.1499938964844,293.1499938964844,0.2275358736515045,-4645.93994140625,304.1686096191406,0.9990000128746032,0.3207348585128784,0.2956516742706299,293.2820739746094,297.1499938964844,293.1499938964844,0.0102726407349109,-3113.075439453125,302.4077453613281,0.5363487005233765,0.050000000745058,0.2293509244918823,291.1850280761719,291.1499938964844,273.9566650390625,271.8507385253906,285.3147277832031,293.8246765136719,291.1859436035156,1.0,0.2080904245376587,0.9254372119903564,0.9254372119903564,1.0,1.0,-0.9536009430885316,0.4085514545440674,0.5450494885444641,0.1726771146059036,0.0,0.0,0.3035390079021454,30.736536026000977,25.0,9.139571189880373,-5657.859375,99.07545471191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,303.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.125,18000.0,0.0,0.0,0.1284762918949127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181754112243652,0.218179851770401,-4.442640602064785e-06,0.0,0.0001303871104028,0.0,0.0,9.163177490234377,0.0,0.0,0.0,0.2905651330947876,4.0,0.0,1.0
816240,293.2742614746094,297.1499938964844,293.1499938964844,0.0122300302609801,-680.126953125,303.4313659667969,0.5363487005233765,0.050000000745058,0.0459141992032527,293.8255310058594,297.1499938964844,293.1499938964844,0.0042809718288481,-337.93408203125,297.0030822753906,0.5363487005233765,0.050000000745058,0.0483498610556125,293.21728515625,297.1499938964844,293.1499938964844,0.1723576784133911,-2753.218505859375,304.15869140625,0.9319628477096558,0.2494351863861084,0.1753404885530471,293.2198181152344,297.1499938964844,293.1499938964844,0.2275358736515045,-4645.93994140625,304.1686096191406,0.9990000128746032,0.3207348585128784,0.2956516742706299,293.2820739746094,297.1499938964844,293.1499938964844,0.0102726407349109,-3113.075439453125,302.4077453613281,0.5363487005233765,0.050000000745058,0.2293509244918823,291.1850280761719,291.1499938964844,273.9566650390625,271.8507385253906,285.3147277832031,293.8246765136719,291.1859436035156,1.0,0.2080904245376587,0.9254372119903564,0.9254372119903564,1.0,1.0,-0.9536009430885316,0.4085514545440674,0.5450494885444641,0.1726771146059036,0.0,0.0,0.3035390079021454,30.736536026000977,25.0,9.139571189880373,-5657.859375,99.07545471191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,303.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.125,18000.0,0.0,0.0,0.1284762918949127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181754112243652,0.218179851770401,-4.442640602064785e-06,0.0,0.0001303871104028,0.0,0.0,9.163177490234377,0.0,0.0,0.0,0.2905651330947876,4.0,0.0,1.0
816300,293.2745666503906,297.1499938964844,293.1499938964844,0.0121725089848041,-678.521728515625,303.4092712402344,0.5382400155067444,0.050000000745058,0.045898787677288,293.8311462402344,297.1499938964844,293.1499938964844,0.0041753449477255,-330.0528259277344,296.8729553222656,0.5382400155067444,0.050000000745058,0.0483336336910724,293.2188415527344,297.1499938964844,293.1499938964844,0.1713081002235412,-2739.748779296875,304.15899658203125,0.9334735870361328,0.2482766062021255,0.1745150238275528,293.2143859863281,297.1499938964844,293.1499938964844,0.2249910533428192,-4604.2783203125,304.1698608398437,0.9990000128746032,0.3209209740161896,0.2930351495742798,293.2825622558594,297.1499938964844,293.1499938964844,0.0102248806506395,-3104.677490234375,302.38397216796875,0.5382400155067444,0.050000000745058,0.2292739599943161,291.1879577636719,291.1499938964844,273.9750061035156,271.8648681640625,285.3247375488281,293.8277587890625,291.1884460449219,1.0,0.2068616598844528,0.9253882765769958,0.9253882765769958,1.0,1.0,-0.9493393301963806,0.4067012965679168,0.5426380634307861,0.171607956290245,0.0,0.0,0.3007048964500427,30.2753963470459,25.0,7.487636566162109,-5620.94970703125,97.45124816894533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736877441406,303.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.75,18000.0,0.0,0.0,0.1278503388166427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158520221710205,0.2158564627170562,-4.437463758222293e-06,0.0,0.0001297518465435,0.0,0.0,9.047562599182127,0.0,0.0,0.0,0.2901037335395813,4.0,0.0,1.0
816360,293.2747802734375,297.1499938964844,293.1499938964844,0.0121179707348346,-677.0357666015625,303.3871459960937,0.5400067567825317,0.050000000745058,0.0458847358822822,293.83673095703125,297.1499938964844,293.1499938964844,0.0040698517113924,-322.1449584960937,296.7408752441406,0.5400067567825317,0.050000000745058,0.0483188331127166,293.219482421875,297.1499938964844,293.1499938964844,0.1703612357378006,-2727.6416015625,304.1590881347656,0.93487948179245,0.2472782284021377,0.1737549751996994,293.20947265625,297.1499938964844,293.1499938964844,0.2226685583591461,-4566.34765625,304.17047119140625,0.9990000128746032,0.3210723400115967,0.2906281054019928,293.2830505371094,297.1499938964844,293.1499938964844,0.0101789850741624,-3096.77392578125,302.35992431640625,0.5400067567825317,0.050000000745058,0.2292037457227707,291.1890869140625,291.1499938964844,273.99334716796875,271.8790283203125,285.3321228027344,293.8263854980469,291.1891174316406,1.0,0.2057317793369293,0.925371527671814,0.925371527671814,1.0,1.0,-0.9454189538955688,0.4050071537494659,0.5404118299484253,0.1706107407808303,0.0,0.0,0.2979745268821716,29.854267120361328,25.0,4.136376857757568,-5585.853515625,95.9731674194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39520263671875,303.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8984375,18000.0,0.0,0.0,0.1271657347679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135566473007202,0.2135610878467559,-4.432069545146078e-06,0.0,0.000129057050799,0.0,0.0,8.93326187133789,0.0,0.0,0.0,0.2896447777748108,4.0,0.0,1.0
816420,293.275146484375,297.1499938964844,293.1499938964844,0.0120155327022075,-674.3134155273438,303.3428649902344,0.5432027578353882,0.050000000745058,0.0458600968122482,293.8478698730469,297.1499938964844,293.1499938964844,0.003859962336719,-306.2862548828125,296.47174072265625,0.5432027578353882,0.050000000745058,0.0482928901910781,293.2196655273437,297.1499938964844,293.1499938964844,0.1687698811292648,-2707.384521484375,304.15869140625,0.9374950528144836,0.2454829066991806,0.1724462956190109,293.201171875,297.1499938964844,293.1499938964844,0.2185874581336975,-4499.861328125,304.17041015625,0.9990000128746032,0.3212536573410034,0.2863595187664032,293.2840270996094,297.1499938964844,293.1499938964844,0.0100914258509874,-3082.0,302.3110046386719,0.5432027578353882,0.050000000745058,0.2290806770324707,291.18756103515625,291.1499938964844,274.0299987792969,271.9073486328125,285.34674072265625,293.8241577148437,291.1871643066406,1.0,0.203735202550888,0.9253380298614502,0.9253380298614502,1.0,1.0,-0.9385163187980652,0.4020431339740753,0.5364732146263123,0.1688152551651001,0.0,0.0,0.2930415868759155,29.11522102355957,25.0,-1.3741450309753418,-5523.1240234375,93.40023803710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394226074219,303.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.59375,18000.0,0.0,0.0,0.1256510466337204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094052284955978,0.2094096541404724,-4.421855464897817e-06,0.0,0.00012751983013,0.0,0.0,8.726862907409668,0.0,0.0,0.0,0.2888090312480926,4.0,0.0,1.0
816480,293.275146484375,297.1499938964844,293.1499938964844,0.0120155327022075,-674.3134155273438,303.3428649902344,0.5432027578353882,0.050000000745058,0.0458600968122482,293.8478698730469,297.1499938964844,293.1499938964844,0.003859962336719,-306.2862548828125,296.47174072265625,0.5432027578353882,0.050000000745058,0.0482928901910781,293.2196655273437,297.1499938964844,293.1499938964844,0.1687698811292648,-2707.384521484375,304.15869140625,0.9374950528144836,0.2454829066991806,0.1724462956190109,293.201171875,297.1499938964844,293.1499938964844,0.2185874581336975,-4499.861328125,304.17041015625,0.9990000128746032,0.3212536573410034,0.2863595187664032,293.2840270996094,297.1499938964844,293.1499938964844,0.0100914258509874,-3082.0,302.3110046386719,0.5432027578353882,0.050000000745058,0.2290806770324707,291.18756103515625,291.1499938964844,274.0299987792969,271.9073486328125,285.34674072265625,293.8241577148437,291.1871643066406,1.0,0.203735202550888,0.9253380298614502,0.9253380298614502,1.0,1.0,-0.9385163187980652,0.4020431339740753,0.5364732146263123,0.1688152551651001,0.0,0.0,0.2930415868759155,29.11522102355957,25.0,-1.3741450309753418,-5523.1240234375,93.40023803710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394226074219,303.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.59375,18000.0,0.0,0.0,0.1256510466337204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094052284955978,0.2094096541404724,-4.421855464897817e-06,0.0,0.00012751983013,0.0,0.0,8.726862907409668,0.0,0.0,0.0,0.2888090312480926,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.011918069794774,-671.74169921875,303.2987365722656,0.545955240726471,0.050000000745058,0.045839637517929,293.8589782714844,297.1499938964844,293.1499938964844,0.0036506697069853,-290.2855834960937,296.19781494140625,0.545955240726471,0.050000000745058,0.0482713468372821,293.219482421875,297.1499938964844,293.1499938964844,0.1673002243041992,-2688.6708984375,304.15826416015625,0.9394704103469848,0.2437509596347808,0.171217992901802,293.1946105957031,297.1499938964844,293.1499938964844,0.2151578217744827,-4444.09716796875,304.1693115234375,0.9990000128746032,0.3212923109531402,0.2827656269073486,293.2850036621094,297.1499938964844,293.1499938964844,0.0100066903978586,-3067.758544921875,302.261474609375,0.545955240726471,0.050000000745058,0.2289784848690033,291.1844482421875,291.1499938964844,274.0666809082031,271.93572998046875,285.3623962402344,293.8244323730469,291.1839599609375,1.0,0.2020352631807327,0.9253045916557312,0.9253045916557312,1.0,1.0,-0.9325551986694336,0.3995024859905243,0.5330526828765869,0.1672243773937225,0.0,0.0,0.2886524498462677,28.49842643737793,25.0,-3.974040508270264,-5467.66162109375,91.23853302001952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,303.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1240061745047569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057877331972122,0.2057921439409256,-4.412953785504215e-06,0.0,0.0001258505071746,0.0,0.0,8.548274040222168,0.0,0.0,0.0,0.2880842685699463,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.011918069794774,-671.74169921875,303.2987365722656,0.545955240726471,0.050000000745058,0.045839637517929,293.8589782714844,297.1499938964844,293.1499938964844,0.0036506697069853,-290.2855834960937,296.19781494140625,0.545955240726471,0.050000000745058,0.0482713468372821,293.219482421875,297.1499938964844,293.1499938964844,0.1673002243041992,-2688.6708984375,304.15826416015625,0.9394704103469848,0.2437509596347808,0.171217992901802,293.1946105957031,297.1499938964844,293.1499938964844,0.2151578217744827,-4444.09716796875,304.1693115234375,0.9990000128746032,0.3212923109531402,0.2827656269073486,293.2850036621094,297.1499938964844,293.1499938964844,0.0100066903978586,-3067.758544921875,302.261474609375,0.545955240726471,0.050000000745058,0.2289784848690033,291.1844482421875,291.1499938964844,274.0666809082031,271.93572998046875,285.3623962402344,293.8244323730469,291.1839599609375,1.0,0.2020352631807327,0.9253045916557312,0.9253045916557312,1.0,1.0,-0.9325551986694336,0.3995024859905243,0.5330526828765869,0.1672243773937225,0.0,0.0,0.2886524498462677,28.49842643737793,25.0,-3.974040508270264,-5467.66162109375,91.23853302001952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,303.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1240061745047569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057877331972122,0.2057921439409256,-4.412953785504215e-06,0.0,0.0001258505071746,0.0,0.0,8.548274040222168,0.0,0.0,0.0,0.2880842685699463,4.0,0.0,1.0
816660,293.2755126953125,297.1499938964844,293.1499938964844,0.0118240630254149,-669.2554931640625,303.2547607421875,0.548299252986908,0.050000000745058,0.0458227358758449,293.8700561523437,297.1499938964844,293.1499938964844,0.0034413123503327,-274.1067199707031,295.9197692871094,0.548299252986908,0.050000000745058,0.0482535474002361,293.2193298339844,297.1499938964844,293.1499938964844,0.1658582985401153,-2670.263671875,304.15789794921875,0.940750002861023,0.2420260161161422,0.1700029522180557,293.1895446777344,297.1499938964844,293.1499938964844,0.2122834324836731,-4397.41552734375,304.16766357421875,0.9990000128746032,0.3211890459060669,0.2797532975673675,293.2860107421875,297.1499938964844,293.1499938964844,0.00992361176759,-3053.734619140625,302.21142578125,0.548299252986908,0.050000000745058,0.2288940548896789,291.1808776855469,291.1499938964844,274.10333251953125,271.964111328125,285.379150390625,293.8271789550781,291.1803894042969,1.0,0.2005836516618728,0.9252726435661316,0.9252726435661316,1.0,1.0,-0.9273382425308228,0.3972938954830169,0.5300443768501282,0.1658009439706802,0.0,0.0,0.284772127866745,27.985010147094727,25.0,-4.905953884124756,-5417.302734375,89.40782165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116882324219,303.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6953125,18000.0,0.0,0.0,0.1223005205392837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026310563087463,0.2026354521512985,-4.405269464768935e-06,0.0,0.0001241194840986,0.0,0.0,8.393546104431152,0.0,0.0,0.0,0.2874570190906524,4.0,0.0,1.0
816720,293.2755126953125,297.1499938964844,293.1499938964844,0.0118240630254149,-669.2554931640625,303.2547607421875,0.548299252986908,0.050000000745058,0.0458227358758449,293.8700561523437,297.1499938964844,293.1499938964844,0.0034413123503327,-274.1067199707031,295.9197692871094,0.548299252986908,0.050000000745058,0.0482535474002361,293.2193298339844,297.1499938964844,293.1499938964844,0.1658582985401153,-2670.263671875,304.15789794921875,0.940750002861023,0.2420260161161422,0.1700029522180557,293.1895446777344,297.1499938964844,293.1499938964844,0.2122834324836731,-4397.41552734375,304.16766357421875,0.9990000128746032,0.3211890459060669,0.2797532975673675,293.2860107421875,297.1499938964844,293.1499938964844,0.00992361176759,-3053.734619140625,302.21142578125,0.548299252986908,0.050000000745058,0.2288940548896789,291.1808776855469,291.1499938964844,274.10333251953125,271.964111328125,285.379150390625,293.8271789550781,291.1803894042969,1.0,0.2005836516618728,0.9252726435661316,0.9252726435661316,1.0,1.0,-0.9273382425308228,0.3972938954830169,0.5300443768501282,0.1658009439706802,0.0,0.0,0.284772127866745,27.985010147094727,25.0,-4.905953884124756,-5417.302734375,89.40782165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116882324219,303.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6953125,18000.0,0.0,0.0,0.1223005205392837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026310563087463,0.2026354521512985,-4.405269464768935e-06,0.0,0.0001241194840986,0.0,0.0,8.393546104431152,0.0,0.0,0.0,0.2874570190906524,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117326313629746,-666.8195190429688,303.2109069824219,0.5502821207046509,0.050000000745058,0.0458087921142578,293.881103515625,297.1499938964844,293.1499938964844,0.0032313296105712,-257.72821044921875,295.6377868652344,0.5502821207046509,0.050000000745058,0.0482388623058795,293.2191772460937,297.1499938964844,293.1499938964844,0.164421796798706,-2651.87158203125,304.1576843261719,0.9414034485816956,0.2402975261211395,0.1687887609004974,293.1858215332031,297.1499938964844,293.1499938964844,0.2098727226257324,-4358.28515625,304.1658020019531,0.9990000128746032,0.3209442794322967,0.2772277593612671,293.287109375,297.1499938964844,293.1499938964844,0.0098415184766054,-3039.75634765625,302.1608581542969,0.5502821207046509,0.050000000745058,0.2288243919610977,291.1773681640625,291.1499938964844,274.1400146484375,271.9925537109375,285.39678955078125,293.8318176269531,291.1768798828125,1.0,0.1993397772312164,0.9252407550811768,0.9252407550811768,1.0,1.0,-0.922731637954712,0.3953549563884735,0.527376651763916,0.1645204126834869,0.0,0.0,0.2813635170459747,27.557537078857425,25.0,-4.9537272453308105,-5370.89892578125,87.84662628173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326232910156,303.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6484375,18000.0,0.0,0.0,0.1205989792943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998938620090484,0.1998982578516006,-4.398669261718169e-06,0.0,0.0001223926374223,0.0,0.0,8.26020622253418,0.0,0.0,0.0,0.286916971206665,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117326313629746,-666.8195190429688,303.2109069824219,0.5502821207046509,0.050000000745058,0.0458087921142578,293.881103515625,297.1499938964844,293.1499938964844,0.0032313296105712,-257.72821044921875,295.6377868652344,0.5502821207046509,0.050000000745058,0.0482388623058795,293.2191772460937,297.1499938964844,293.1499938964844,0.164421796798706,-2651.87158203125,304.1576843261719,0.9414034485816956,0.2402975261211395,0.1687887609004974,293.1858215332031,297.1499938964844,293.1499938964844,0.2098727226257324,-4358.28515625,304.1658020019531,0.9990000128746032,0.3209442794322967,0.2772277593612671,293.287109375,297.1499938964844,293.1499938964844,0.0098415184766054,-3039.75634765625,302.1608581542969,0.5502821207046509,0.050000000745058,0.2288243919610977,291.1773681640625,291.1499938964844,274.1400146484375,271.9925537109375,285.39678955078125,293.8318176269531,291.1768798828125,1.0,0.1993397772312164,0.9252407550811768,0.9252407550811768,1.0,1.0,-0.922731637954712,0.3953549563884735,0.527376651763916,0.1645204126834869,0.0,0.0,0.2813635170459747,27.557537078857425,25.0,-4.9537272453308105,-5370.89892578125,87.84662628173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326232910156,303.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6484375,18000.0,0.0,0.0,0.1205989792943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998938620090484,0.1998982578516006,-4.398669261718169e-06,0.0,0.0001223926374223,0.0,0.0,8.26020622253418,0.0,0.0,0.0,0.286916971206665,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116877127438783,-665.6140747070312,303.18902587890625,0.5511530637741089,0.050000000745058,0.0458027645945549,293.8866271972656,297.1499938964844,293.1499938964844,0.003125965129584,-249.46104431152344,295.4953918457031,0.5511530637741089,0.050000000745058,0.048232514411211,293.2191467285156,297.1499938964844,293.1499938964844,0.1637031286954879,-2642.650146484375,304.1575927734375,0.9415212273597716,0.2394310086965561,0.1681809425354004,293.1844177246094,297.1499938964844,293.1499938964844,0.2088177800178527,-4341.16455078125,304.1648254394531,0.9990000128746032,0.3207693696022033,0.2761228382587433,293.28765869140625,297.1499938964844,293.1499938964844,0.0098007135093212,-3032.753173828125,302.1353454589844,0.5511530637741089,0.050000000745058,0.2287942916154861,291.1756896972656,291.1499938964844,274.1583251953125,272.0067749023437,285.4058837890625,293.8346862792969,291.1752319335937,1.0,0.1987850219011306,0.925224781036377,0.925224781036377,1.0,1.0,-0.9206249117851256,0.3944715559482574,0.5261533856391907,0.1639279574155807,0.0,0.0,0.2798216640949249,27.37132453918457,25.0,-4.822432518005371,-5348.8876953125,87.15164947509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53857421875,303.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.1197677552700042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986666321754455,0.1986710280179977,-4.395732048578793e-06,0.0,0.0001215490483446,0.0,0.0,8.200674057006836,0.0,0.0,0.0,0.2866760492324829,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116432625800371,-664.4149169921875,303.1672058105469,0.551952064037323,0.050000000745058,0.0457972846925258,293.89215087890625,297.1499938964844,293.1499938964844,0.0030202879570424,-241.14126586914065,295.35205078125,0.551952064037323,0.050000000745058,0.0482267476618289,293.2190856933594,297.1499938964844,293.1499938964844,0.1629835814237594,-2633.404541015625,304.1575012207031,0.9415138363838196,0.2385628372430801,0.1675723940134048,293.1832580566406,297.1499938964844,293.1499938964844,0.2078516483306884,-4325.48583984375,304.1639099121094,0.9990000128746032,0.3205600082874298,0.2751109004020691,293.2882385253906,297.1499938964844,293.1499938964844,0.0097600249573588,-3025.73046875,302.1097412109375,0.551952064037323,0.050000000745058,0.228766918182373,291.174072265625,291.1499938964844,274.1766662597656,272.0210266113281,285.4151306152344,293.8378601074219,291.1736145019531,1.0,0.1982696801424026,0.925207018852234,0.925207018852234,1.0,1.0,-0.9186335802078248,0.3936381936073303,0.5249953866004944,0.1633645147085189,0.0,0.0,0.2783807218074798,27.20113754272461,25.0,-4.645490646362305,-5327.55517578125,86.50634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414733886719,303.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.876953125,18000.0,0.0,0.0,0.1189580932259559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975255161523819,0.1975298970937729,-4.39301174992579e-06,0.0,0.0001207273453474,0.0,0.0,8.145456314086914,0.0,0.0,0.0,0.2864526808261871,4.0,0.0,1.0
817020,293.2755126953125,297.1499938964844,293.1499938964844,0.0115556428208947,-662.031494140625,303.1236267089844,0.5533546805381775,0.050000000745058,0.0457877852022647,293.9031677246094,297.1499938964844,293.1499938964844,0.0028077799361199,-224.3395233154297,295.0626220703125,0.5533546805381775,0.050000000745058,0.0482167415320873,293.21905517578125,297.1499938964844,293.1499938964844,0.161541149020195,-2614.83349609375,304.15740966796875,0.9411587119102478,0.2368214577436447,0.1663528680801391,293.1816711425781,297.1499938964844,293.1499938964844,0.2061585187911987,-4298.00830078125,304.162109375,0.9990000128746032,0.3200386166572571,0.2733370661735534,293.2894592285156,297.1499938964844,293.1499938964844,0.0096789021044969,-3011.60595703125,302.0580444335937,0.5533546805381775,0.050000000745058,0.2287194728851318,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4339904785156,293.8448486328125,291.170654296875,1.0,0.197344496846199,0.9251715540885924,0.9251715540885924,1.0,1.0,-0.9149603843688964,0.3921046257019043,0.5228557586669922,0.1623183041810989,0.0,0.0,0.2757821977138519,26.90329933166504,25.0,-4.226002216339111,-5286.732421875,85.34735107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,303.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.1174251139163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954820901155471,0.1954864710569381,-4.388166416902095e-06,0.0,0.0001191715637105,0.0,0.0,8.046903610229492,0.0,0.0,0.0,0.286054253578186,4.0,0.0,1.0
817080,293.2755126953125,297.1499938964844,293.1499938964844,0.0115556428208947,-662.031494140625,303.1236267089844,0.5533546805381775,0.050000000745058,0.0457877852022647,293.9031677246094,297.1499938964844,293.1499938964844,0.0028077799361199,-224.3395233154297,295.0626220703125,0.5533546805381775,0.050000000745058,0.0482167415320873,293.21905517578125,297.1499938964844,293.1499938964844,0.161541149020195,-2614.83349609375,304.15740966796875,0.9411587119102478,0.2368214577436447,0.1663528680801391,293.1816711425781,297.1499938964844,293.1499938964844,0.2061585187911987,-4298.00830078125,304.162109375,0.9990000128746032,0.3200386166572571,0.2733370661735534,293.2894592285156,297.1499938964844,293.1499938964844,0.0096789021044969,-3011.60595703125,302.0580444335937,0.5533546805381775,0.050000000745058,0.2287194728851318,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4339904785156,293.8448486328125,291.170654296875,1.0,0.197344496846199,0.9251715540885924,0.9251715540885924,1.0,1.0,-0.9149603843688964,0.3921046257019043,0.5228557586669922,0.1623183041810989,0.0,0.0,0.2757821977138519,26.90329933166504,25.0,-4.226002216339111,-5286.732421875,85.34735107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,303.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.1174251139163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954820901155471,0.1954864710569381,-4.388166416902095e-06,0.0,0.0001191715637105,0.0,0.0,8.046903610229492,0.0,0.0,0.0,0.286054253578186,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114695476368069,-659.6619873046875,303.0801696777344,0.5545296669006348,0.050000000745058,0.0457799397408962,293.9141540527344,297.1499938964844,293.1499938964844,0.0025934993755072,-207.322998046875,294.7695617675781,0.5545296669006348,0.050000000745058,0.0482084788382053,293.21905517578125,297.1499938964844,293.1499938964844,0.1600924730300903,-2596.133544921875,304.1573486328125,0.940402626991272,0.2350716888904571,0.1651292294263839,293.18096923828125,297.1499938964844,293.1499938964844,0.2047418355941772,-4275.015625,304.1604309082031,0.9990000128746032,0.3193832039833069,0.271852433681488,293.2907409667969,297.1499938964844,293.1499938964844,0.0095980009064078,-2997.3466796875,302.0057678222656,0.5545296669006348,0.050000000745058,0.2286802679300308,291.1683349609375,291.1499938964844,274.25,272.0779113769531,285.4532470703125,293.8525695800781,291.1679992675781,1.0,0.1965404897928238,0.9251360297203064,0.9251360297203064,1.0,1.0,-0.9116434454917908,0.3907224237918854,0.520920991897583,0.1613694429397583,0.0,0.0,0.2735226452350616,26.653898239135746,28.0,-3.751152276992798,-5248.11181640625,84.337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248107910156,303.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.1160329580307006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937215030193328,0.1937258839607238,-4.384020485304063e-06,0.0,0.0001177586964331,0.0,0.0,7.962329387664795,0.0,0.0,0.0,0.2857125997543335,4.0,0.0,1.0
