time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114695476368069,-659.6619873046875,303.0801696777344,0.5545296669006348,0.050000000745058,0.0457799397408962,293.9141540527344,297.1499938964844,293.1499938964844,0.0025934993755072,-207.322998046875,294.7695617675781,0.5545296669006348,0.050000000745058,0.0482084788382053,293.21905517578125,297.1499938964844,293.1499938964844,0.1600924730300903,-2596.133544921875,304.1573486328125,0.940402626991272,0.2350716888904571,0.1651292294263839,293.18096923828125,297.1499938964844,293.1499938964844,0.2047418355941772,-4275.015625,304.1604309082031,0.9990000128746032,0.3193832039833069,0.271852433681488,293.2907409667969,297.1499938964844,293.1499938964844,0.0095980009064078,-2997.3466796875,302.0057678222656,0.5545296669006348,0.050000000745058,0.2286802679300308,291.1683349609375,291.1499938964844,274.25,272.0779113769531,285.4532470703125,293.8525695800781,291.1679992675781,1.0,0.1965404897928238,0.9251360297203064,0.9251360297203064,1.0,1.0,-0.9116434454917908,0.3907224237918854,0.520920991897583,0.1613694429397583,0.0,0.0,0.2735226452350616,26.653898239135746,28.0,-3.751152276992798,-5248.11181640625,84.337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248107910156,303.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.005859375,18000.0,0.0,0.0,0.1160329580307006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937215030193328,0.1937258839607238,-4.384020485304063e-06,0.0,0.0001177586964331,0.0,0.0,7.962329387664795,0.0,0.0,0.0,0.2857125997543335,4.0,0.0,1.0
817260,293.2753601074219,297.1499938964844,293.1499938964844,0.0113921109586954,-657.6069946289062,303.0365600585937,0.5532761216163635,0.050000000745058,0.0457883365452289,293.92510986328125,297.1499938964844,293.1499938964844,0.0023779126349836,-190.1651153564453,294.4716186523437,0.5532761216163635,0.050000000745058,0.0482173226773738,293.2191467285156,297.1499938964844,293.1499938964844,0.1586721688508987,-2577.791748046875,304.1572570800781,0.9356943964958192,0.2333037555217743,0.1639076918363571,293.182861328125,297.1499938964844,293.1499938964844,0.2061083614826202,-4299.39697265625,304.1545715332031,0.9990000128746032,0.3182259500026703,0.2734364569187164,293.2921447753906,297.1499938964844,293.1499938964844,0.0095225181430578,-2984.290283203125,301.95245361328125,0.5532761216163635,0.050000000745058,0.2287222295999527,291.16424560546875,291.1499938964844,274.2856140136719,272.1054382324219,285.4727783203125,293.86407470703125,291.16326904296875,1.0,0.1971099525690078,0.9250961542129515,0.9250961542129515,1.0,1.0,-0.9121476411819458,0.3910607397556305,0.5210869312286377,0.1611830592155456,0.0,0.0,0.2718474268913269,26.87740898132324,25.0,-7.296385765075684,-5219.92724609375,84.77913665771484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,303.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.1148098930716514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922993957996368,0.1923037767410278,-4.38051483797608e-06,0.0,0.000116517447168,0.0,0.0,7.893932819366455,0.0,0.0,0.0,0.2854361534118652,4.0,0.0,1.0
817320,293.2753601074219,297.1499938964844,293.1499938964844,0.0113921109586954,-657.6069946289062,303.0365600585937,0.5532761216163635,0.050000000745058,0.0457883365452289,293.92510986328125,297.1499938964844,293.1499938964844,0.0023779126349836,-190.1651153564453,294.4716186523437,0.5532761216163635,0.050000000745058,0.0482173226773738,293.2191467285156,297.1499938964844,293.1499938964844,0.1586721688508987,-2577.791748046875,304.1572570800781,0.9356943964958192,0.2333037555217743,0.1639076918363571,293.182861328125,297.1499938964844,293.1499938964844,0.2061083614826202,-4299.39697265625,304.1545715332031,0.9990000128746032,0.3182259500026703,0.2734364569187164,293.2921447753906,297.1499938964844,293.1499938964844,0.0095225181430578,-2984.290283203125,301.95245361328125,0.5532761216163635,0.050000000745058,0.2287222295999527,291.16424560546875,291.1499938964844,274.2856140136719,272.1054382324219,285.4727783203125,293.86407470703125,291.16326904296875,1.0,0.1971099525690078,0.9250961542129515,0.9250961542129515,1.0,1.0,-0.9121476411819458,0.3910607397556305,0.5210869312286377,0.1611830592155456,0.0,0.0,0.2718474268913269,26.87740898132324,25.0,-7.296385765075684,-5219.92724609375,84.77913665771484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,303.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.1148098930716514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922993957996368,0.1923037767410278,-4.38051483797608e-06,0.0,0.000116517447168,0.0,0.0,7.893932819366455,0.0,0.0,0.0,0.2854361534118652,4.0,0.0,1.0
817380,293.2752685546875,297.1499938964844,293.1499938964844,0.0113108586519956,-655.387451171875,302.992919921875,0.5541952252388,0.050000000745058,0.0457821823656559,293.9359741210937,297.1499938964844,293.1499938964844,0.0021598367020487,-172.77850341796875,294.1689147949219,0.5541952252388,0.050000000745058,0.0482108443975448,293.2192687988281,297.1499938964844,293.1499938964844,0.1572401970624923,-2559.257568359375,304.1572265625,0.9344376921653748,0.2315290868282318,0.1626662909984588,293.18658447265625,297.1499938964844,293.1499938964844,0.2051251828670501,-4283.0029296875,304.1548767089844,0.9990000128746032,0.3166334331035614,0.2722750902175903,293.2936706542969,297.1499938964844,293.1499938964844,0.0094430893659591,-2970.2607421875,301.8981018066406,0.5541952252388,0.050000000745058,0.2286914736032486,291.1588134765625,291.1499938964844,274.3191833496094,272.1311340332031,285.4941101074219,293.8788452148437,291.1588439941406,1.0,0.1962671130895614,0.9250562787055968,0.9250562787055968,1.0,1.0,-0.9092141389846802,0.3898658156394958,0.5193483233451843,0.1602756083011627,0.0,0.0,0.2711177468299866,26.67669486999512,25.0,-3.889547348022461,-5193.115234375,83.92029571533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681701660156,302.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.113801285624504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916680037975311,0.1916723847389221,-4.3784316403616685e-06,0.0,0.000115493836347,0.0,0.0,7.862707614898682,0.0,0.0,0.0,0.2853015661239624,4.0,0.0,1.0
817440,293.2752685546875,297.1499938964844,293.1499938964844,0.0113108586519956,-655.387451171875,302.992919921875,0.5541952252388,0.050000000745058,0.0457821823656559,293.9359741210937,297.1499938964844,293.1499938964844,0.0021598367020487,-172.77850341796875,294.1689147949219,0.5541952252388,0.050000000745058,0.0482108443975448,293.2192687988281,297.1499938964844,293.1499938964844,0.1572401970624923,-2559.257568359375,304.1572265625,0.9344376921653748,0.2315290868282318,0.1626662909984588,293.18658447265625,297.1499938964844,293.1499938964844,0.2051251828670501,-4283.0029296875,304.1548767089844,0.9990000128746032,0.3166334331035614,0.2722750902175903,293.2936706542969,297.1499938964844,293.1499938964844,0.0094430893659591,-2970.2607421875,301.8981018066406,0.5541952252388,0.050000000745058,0.2286914736032486,291.1588134765625,291.1499938964844,274.3191833496094,272.1311340332031,285.4941101074219,293.8788452148437,291.1588439941406,1.0,0.1962671130895614,0.9250562787055968,0.9250562787055968,1.0,1.0,-0.9092141389846802,0.3898658156394958,0.5193483233451843,0.1602756083011627,0.0,0.0,0.2711177468299866,26.67669486999512,25.0,-3.889547348022461,-5193.115234375,83.92029571533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681701660156,302.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.113801285624504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916680037975311,0.1916723847389221,-4.3784316403616685e-06,0.0,0.000115493836347,0.0,0.0,7.862707614898682,0.0,0.0,0.0,0.2853015661239624,4.0,0.0,1.0
817500,293.27520751953125,297.1499938964844,293.1499938964844,0.0112671209499239,-654.0916748046875,302.9714660644531,0.5547764897346497,0.050000000745058,0.0457783229649066,293.94140625,297.1499938964844,293.1499938964844,0.0020494861528277,-163.9503173828125,294.0188903808594,0.5547764897346497,0.050000000745058,0.0482067801058292,293.2193298339844,297.1499938964844,293.1499938964844,0.156476080417633,-2549.293212890625,304.1573181152344,0.9339945316314696,0.2306389063596725,0.1620440781116485,293.1874084472656,297.1499938964844,293.1499938964844,0.2044219821691513,-4271.2314453125,304.1552429199219,0.9990000128746032,0.3160041570663452,0.2715407609939575,293.29443359375,297.1499938964844,293.1499938964844,0.0094008315354585,-2962.323974609375,301.87127685546875,0.5547764897346497,0.050000000745058,0.2286722064018249,291.1596374511719,291.1499938964844,274.3352355957031,272.14337158203125,285.5029296875,293.88360595703125,291.15997314453125,1.0,0.1959051191806793,0.9250363111495972,0.9250363111495972,1.0,1.0,-0.9075527787208556,0.3891922831535339,0.5183604955673218,0.1597549021244049,0.0,0.0,0.27039834856987,26.552902221679688,25.0,-0.5600343942642212,-5177.91162109375,83.42051696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490661621094,302.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1133753582835197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19125497341156,0.191259354352951,-4.37770404460025e-06,0.0,0.0001150615717051,0.0,0.0,7.843403339385986,0.0,0.0,0.0,0.2852239608764648,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112242959439754,-652.8279418945312,302.95001220703125,0.5552409887313843,0.050000000745058,0.045775257050991,293.9468078613281,297.1499938964844,293.1499938964844,0.0019384082406759,-155.06442260742188,293.8678283691406,0.5552409887313843,0.050000000745058,0.0482035502791404,293.2193908691406,297.1499938964844,293.1499938964844,0.1557163000106811,-2539.383544921875,304.1573791503906,0.9333524107933044,0.2297466546297073,0.1614205092191696,293.1881408691406,297.1499938964844,293.1499938964844,0.2038581073284149,-4261.83740234375,304.15533447265625,0.9990000128746032,0.3153860569000244,0.2709539830684662,293.2951965332031,297.1499938964844,293.1499938964844,0.0093589918687939,-2954.474609375,301.84429931640625,0.5552409887313843,0.050000000745058,0.2286569029092788,291.16033935546875,291.1499938964844,274.3507995605469,272.1551513671875,285.5111083984375,293.8878173828125,291.1603698730469,1.0,0.1955639868974685,0.925007164478302,0.925007164478302,1.0,1.0,-0.9060741066932678,0.3886013031005859,0.5174728035926819,0.1592694371938705,0.0,0.0,0.2696306109428406,26.452167510986328,25.0,-0.1246679425239563,-5161.13818359375,82.99153137207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,302.96044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1129956394433975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906999349594116,0.1907043009996414,-4.376710421638563e-06,0.0,0.000114676207886,0.0,0.0,7.817455768585205,0.0,0.0,0.0,0.2851235568523407,4.0,0.0,1.0
817620,293.27496337890625,297.1499938964844,293.1499938964844,0.0111416596919298,-650.4164428710938,302.9070739746094,0.556047797203064,0.050000000745058,0.0457699708640575,293.9576110839844,297.1499938964844,293.1499938964844,0.001714760554023,-137.1796417236328,293.5613708496094,0.556047797203064,0.050000000745058,0.0481979846954345,293.21954345703125,297.1499938964844,293.1499938964844,0.15422123670578,-2519.8857421875,304.15740966796875,0.9318475723266602,0.2279595136642456,0.1601715236902237,293.18963623046875,297.1499938964844,293.1499938964844,0.2029007673263549,-4245.98291015625,304.1551513671875,0.9990000128746032,0.3141200542449951,0.2699346244335174,293.2967529296875,297.1499938964844,293.1499938964844,0.0092769637703895,-2939.1669921875,301.7895812988281,0.556047797203064,0.050000000745058,0.2286304831504821,291.15972900390625,291.1499938964844,274.3805847167969,272.1775817871094,285.5264892578125,293.8958740234375,291.1596069335937,1.0,0.1949441283941269,0.9249488115310668,0.9249488115310668,1.0,1.0,-0.903306782245636,0.3875102996826172,0.515796422958374,0.1583240181207656,0.0,0.0,0.2683639228343963,26.274986267089844,25.0,-0.7666038274765015,-5130.03271484375,82.20927429199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38995361328125,302.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.314453125,18000.0,0.0,0.0,0.1123526319861412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897131502628326,0.1897175312042236,-4.374529908091063e-06,0.0,0.0001140236345236,0.0,0.0,7.770668983459473,0.0,0.0,0.0,0.2849375605583191,4.0,0.0,1.0
817680,293.27496337890625,297.1499938964844,293.1499938964844,0.0111416596919298,-650.4164428710938,302.9070739746094,0.556047797203064,0.050000000745058,0.0457699708640575,293.9576110839844,297.1499938964844,293.1499938964844,0.001714760554023,-137.1796417236328,293.5613708496094,0.556047797203064,0.050000000745058,0.0481979846954345,293.21954345703125,297.1499938964844,293.1499938964844,0.15422123670578,-2519.8857421875,304.15740966796875,0.9318475723266602,0.2279595136642456,0.1601715236902237,293.18963623046875,297.1499938964844,293.1499938964844,0.2029007673263549,-4245.98291015625,304.1551513671875,0.9990000128746032,0.3141200542449951,0.2699346244335174,293.2967529296875,297.1499938964844,293.1499938964844,0.0092769637703895,-2939.1669921875,301.7895812988281,0.556047797203064,0.050000000745058,0.2286304831504821,291.15972900390625,291.1499938964844,274.3805847167969,272.1775817871094,285.5264892578125,293.8958740234375,291.1596069335937,1.0,0.1949441283941269,0.9249488115310668,0.9249488115310668,1.0,1.0,-0.903306782245636,0.3875102996826172,0.515796422958374,0.1583240181207656,0.0,0.0,0.2683639228343963,26.274986267089844,25.0,-0.7666038274765015,-5130.03271484375,82.20927429199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38995361328125,302.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.314453125,18000.0,0.0,0.0,0.1123526319861412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897131502628326,0.1897175312042236,-4.374529908091063e-06,0.0,0.0001140236345236,0.0,0.0,7.770668983459473,0.0,0.0,0.0,0.2849375605583191,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.011060626246035,-648.0308227539062,302.8643493652344,0.556714653968811,0.050000000745058,0.0457656346261501,293.968505859375,297.1499938964844,293.1499938964844,0.001487860456109,-119.03156280517578,293.2507629394531,0.556714653968811,0.050000000745058,0.0481934174895286,293.2196655273437,297.1499938964844,293.1499938964844,0.1527275890111923,-2500.367431640625,304.15740966796875,0.930089235305786,0.2261694371700287,0.1589211225509643,293.1913452148437,297.1499938964844,293.1499938964844,0.2021046429872512,-4232.8486328125,304.1547546386719,0.9990000128746032,0.3127686977386474,0.2690916955471039,293.2983093261719,297.1499938964844,293.1499938964844,0.0091953063383698,-2923.771240234375,301.7342834472656,0.556714653968811,0.050000000745058,0.2286088317632675,291.15899658203125,291.1499938964844,274.4086303710937,272.1984558105469,285.5409851074219,293.9040222167969,291.1589050292969,1.0,0.1943960934877395,0.9248905181884766,0.9248905181884766,1.0,1.0,-0.9007575511932372,0.3865209221839905,0.5142366290092468,0.1574152708053589,0.0,0.0,0.2672182321548462,26.12541007995605,25.0,-0.8334655165672302,-5101.8349609375,81.51314544677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,302.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.1118486225605011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888623088598251,0.1888666898012161,-4.3726040530600585e-06,0.0,0.0001135121347033,0.0,0.0,7.730312824249268,0.0,0.0,0.0,0.2847750782966614,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.011060626246035,-648.0308227539062,302.8643493652344,0.556714653968811,0.050000000745058,0.0457656346261501,293.968505859375,297.1499938964844,293.1499938964844,0.001487860456109,-119.03156280517578,293.2507629394531,0.556714653968811,0.050000000745058,0.0481934174895286,293.2196655273437,297.1499938964844,293.1499938964844,0.1527275890111923,-2500.367431640625,304.15740966796875,0.930089235305786,0.2261694371700287,0.1589211225509643,293.1913452148437,297.1499938964844,293.1499938964844,0.2021046429872512,-4232.8486328125,304.1547546386719,0.9990000128746032,0.3127686977386474,0.2690916955471039,293.2983093261719,297.1499938964844,293.1499938964844,0.0091953063383698,-2923.771240234375,301.7342834472656,0.556714653968811,0.050000000745058,0.2286088317632675,291.15899658203125,291.1499938964844,274.4086303710937,272.1984558105469,285.5409851074219,293.9040222167969,291.1589050292969,1.0,0.1943960934877395,0.9248905181884766,0.9248905181884766,1.0,1.0,-0.9007575511932372,0.3865209221839905,0.5142366290092468,0.1574152708053589,0.0,0.0,0.2672182321548462,26.12541007995605,25.0,-0.8334655165672302,-5101.8349609375,81.51314544677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,302.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.1118486225605011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888623088598251,0.1888666898012161,-4.3726040530600585e-06,0.0,0.0001135121347033,0.0,0.0,7.730312824249268,0.0,0.0,0.0,0.2847750782966614,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109810456633567,-645.6627197265625,302.82183837890625,0.5572612881660461,0.050000000745058,0.0457621067762374,293.9794921875,297.1499938964844,293.1499938964844,0.0012583851348608,-100.67534637451172,292.9362487792969,0.5572612881660461,0.050000000745058,0.048189703375101,293.2198181152344,297.1499938964844,293.1499938964844,0.1512326896190643,-2480.78955078125,304.1574401855469,0.928110420703888,0.2243759334087371,0.1576689928770065,293.1933898925781,297.1499938964844,293.1499938964844,0.2014462053775787,-4222.01953125,304.1542663574219,0.9990000128746032,0.3113065659999847,0.2684004306793213,293.29986572265625,297.1499938964844,293.1499938964844,0.0091139301657676,-2908.248291015625,301.6784973144531,0.5572612881660461,0.050000000745058,0.2285912036895752,291.15838623046875,291.1499938964844,274.43505859375,272.2179260253906,285.5549011230469,293.9125366210937,291.1583251953125,1.0,0.1939096450805664,0.9248501658439636,0.9248501658439636,1.0,1.0,-0.8983951210975647,0.3856150805950165,0.5127800703048706,0.156548336148262,0.0,0.0,0.2661389410495758,25.999399185180664,25.0,-0.7518206238746643,-5075.58349609375,80.8902359008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,302.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1114630997180938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880654245615005,0.1880697906017303,-4.3708455450541805e-06,0.0,0.0001131208773585,0.0,0.0,7.692646503448486,0.0,0.0,0.0,0.2846241891384125,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109810456633567,-645.6627197265625,302.82183837890625,0.5572612881660461,0.050000000745058,0.0457621067762374,293.9794921875,297.1499938964844,293.1499938964844,0.0012583851348608,-100.67534637451172,292.9362487792969,0.5572612881660461,0.050000000745058,0.048189703375101,293.2198181152344,297.1499938964844,293.1499938964844,0.1512326896190643,-2480.78955078125,304.1574401855469,0.928110420703888,0.2243759334087371,0.1576689928770065,293.1933898925781,297.1499938964844,293.1499938964844,0.2014462053775787,-4222.01953125,304.1542663574219,0.9990000128746032,0.3113065659999847,0.2684004306793213,293.29986572265625,297.1499938964844,293.1499938964844,0.0091139301657676,-2908.248291015625,301.6784973144531,0.5572612881660461,0.050000000745058,0.2285912036895752,291.15838623046875,291.1499938964844,274.43505859375,272.2179260253906,285.5549011230469,293.9125366210937,291.1583251953125,1.0,0.1939096450805664,0.9248501658439636,0.9248501658439636,1.0,1.0,-0.8983951210975647,0.3856150805950165,0.5127800703048706,0.156548336148262,0.0,0.0,0.2661389410495758,25.999399185180664,25.0,-0.7518206238746643,-5075.58349609375,80.8902359008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,302.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1114630997180938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880654245615005,0.1880697906017303,-4.3708455450541805e-06,0.0,0.0001131208773585,0.0,0.0,7.692646503448486,0.0,0.0,0.0,0.2846241891384125,4.0,0.0,1.0
817980,293.2741394042969,297.1499938964844,293.1499938964844,0.0109027391299605,-643.3057250976562,302.779541015625,0.5577065348625183,0.050000000745058,0.0457592494785785,293.9905090332031,297.1499938964844,293.1499938964844,0.0010260868584737,-82.0917739868164,292.6179504394531,0.5577065348625183,0.050000000745058,0.0481866933405399,293.219970703125,297.1499938964844,293.1499938964844,0.1497353464365005,-2461.134765625,304.157470703125,0.9259432554244996,0.2225785702466964,0.1564147025346756,293.1957702636719,297.1499938964844,293.1499938964844,0.2009040564298629,-4213.1240234375,304.1537475585937,0.9990000128746032,0.3097251951694488,0.2678371369838714,293.30145263671875,297.1499938964844,293.1499938964844,0.0090327020734548,-2892.5634765625,301.62213134765625,0.5577065348625183,0.050000000745058,0.2285769283771515,291.15802001953125,291.1499938964844,274.4599609375,272.2360534667969,285.568359375,293.9213562011719,291.1579895019531,1.0,0.1934751719236374,0.9248098731040956,0.9248098731040956,1.0,1.0,-0.8961894512176514,0.3847748637199402,0.5114145874977112,0.1557263284921646,0.0,0.0,0.2651001513004303,25.893230438232425,25.0,-0.4536002576351166,-5051.244140625,80.32859802246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28594970703125,302.8402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1111703738570213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187309592962265,0.1873139590024948,-4.369199814391322e-06,0.0,0.0001128237927332,0.0,0.0,7.657006740570068,0.0,0.0,0.0,0.2844816148281097,4.0,0.0,1.0
818040,293.2741394042969,297.1499938964844,293.1499938964844,0.0109027391299605,-643.3057250976562,302.779541015625,0.5577065348625183,0.050000000745058,0.0457592494785785,293.9905090332031,297.1499938964844,293.1499938964844,0.0010260868584737,-82.0917739868164,292.6179504394531,0.5577065348625183,0.050000000745058,0.0481866933405399,293.219970703125,297.1499938964844,293.1499938964844,0.1497353464365005,-2461.134765625,304.157470703125,0.9259432554244996,0.2225785702466964,0.1564147025346756,293.1957702636719,297.1499938964844,293.1499938964844,0.2009040564298629,-4213.1240234375,304.1537475585937,0.9990000128746032,0.3097251951694488,0.2678371369838714,293.30145263671875,297.1499938964844,293.1499938964844,0.0090327020734548,-2892.5634765625,301.62213134765625,0.5577065348625183,0.050000000745058,0.2285769283771515,291.15802001953125,291.1499938964844,274.4599609375,272.2360534667969,285.568359375,293.9213562011719,291.1579895019531,1.0,0.1934751719236374,0.9248098731040956,0.9248098731040956,1.0,1.0,-0.8961894512176514,0.3847748637199402,0.5114145874977112,0.1557263284921646,0.0,0.0,0.2651001513004303,25.893230438232425,25.0,-0.4536002576351166,-5051.244140625,80.32859802246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28594970703125,302.8402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1111703738570213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187309592962265,0.1873139590024948,-4.369199814391322e-06,0.0,0.0001128237927332,0.0,0.0,7.657006740570068,0.0,0.0,0.0,0.2844816148281097,4.0,0.0,1.0
818100,293.2739562988281,297.1499938964844,293.1499938964844,0.0108639961108565,-642.1284790039062,302.7585144042969,0.5578966736793518,0.050000000745058,0.0457580313086509,293.9960327148437,297.1499938964844,293.1499938964844,0.000908869842533,-72.7140121459961,292.4574279785156,0.5578966736793518,0.050000000745058,0.0481854118406772,293.22003173828125,297.1499938964844,293.1499938964844,0.1489851921796798,-2451.27001953125,304.157470703125,0.9247990250587464,0.2216783761978149,0.1557866781949997,293.19708251953125,297.1499938964844,293.1499938964844,0.2006696760654449,-4209.28271484375,304.15350341796875,0.9990000128746032,0.3088894784450531,0.2675965428352356,293.30224609375,297.1499938964844,293.1499938964844,0.0089921038597822,-2884.64697265625,301.59375,0.5578966736793518,0.050000000745058,0.2285708487033844,291.1579284667969,291.1499938964844,274.47186279296875,272.24462890625,285.574951171875,293.9258728027344,291.1579284667969,1.0,0.1932746320962906,0.9247896671295166,0.9247896671295166,1.0,1.0,-0.8951365947723389,0.3843743205070495,0.5107622742652893,0.1553330868482589,0.0,0.0,0.2645780742168426,25.84651756286621,25.0,-0.2526825368404388,-5039.6474609375,80.0673599243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,302.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.1110502779483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869348585605621,0.1869392395019531,-4.368399913801113e-06,0.0,0.0001127019131672,0.0,0.0,7.639380931854248,0.0,0.0,0.0,0.2844112515449524,4.0,0.0,1.0
818160,293.2737731933594,297.1499938964844,293.1499938964844,0.0108255175873637,-640.951904296875,302.7375183105469,0.5580673217773438,0.050000000745058,0.0457569435238838,294.0015869140625,297.1499938964844,293.1499938964844,0.0007909569540061,-63.28036880493164,292.2960205078125,0.5580673217773438,0.050000000745058,0.0481842644512653,293.2200927734375,297.1499938964844,293.1499938964844,0.148234024643898,-2441.3798828125,304.157470703125,0.9236185550689696,0.2207771837711334,0.1551580131053924,293.1984558105469,297.1499938964844,293.1499938964844,0.2004573047161102,-4205.8046875,304.1532592773437,0.9990000128746032,0.3080235719680786,0.2673804759979248,293.30303955078125,297.1499938964844,293.1499938964844,0.0089515149593353,-2876.68115234375,301.5652770996094,0.5580673217773438,0.050000000745058,0.2285654097795486,291.157958984375,291.1499938964844,274.4834289550781,272.2528991699219,285.5814514160156,293.930419921875,291.157958984375,1.0,0.1930840909481048,0.9247715473175048,0.9247715473175048,1.0,1.0,-0.8941134810447693,0.3839848339557647,0.5101286768913269,0.1549522131681442,0.0,0.0,0.2640472650527954,25.80362701416016,25.0,-0.0453349873423576,-5028.36572265625,79.81778717041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,302.8174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.110943503677845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865565627813339,0.1865609288215637,-4.367601832200307e-06,0.0,0.0001125935523305,0.0,0.0,7.621614933013916,0.0,0.0,0.0,0.2843404710292816,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107493596151471,-638.6019897460938,302.6957397460937,0.5583574175834656,0.050000000745058,0.045755099505186,294.0126342773437,297.1499938964844,293.1499938964844,0.0005540300626307,-44.31117630004883,291.9705505371094,0.5583574175834656,0.050000000745058,0.0481823235750198,293.2202453613281,297.1499938964844,293.1499938964844,0.1467292457818985,-2421.5322265625,304.1575012207031,0.9211633801460266,0.2189717441797256,0.1538988053798675,293.2013854980469,297.1499938964844,293.1499938964844,0.2000910192728042,-4199.81005859375,304.1527709960937,0.9990000128746032,0.3062028586864471,0.2670131325721741,293.3046264648437,297.1499938964844,293.1499938964844,0.0088703744113445,-2860.604248046875,301.50787353515625,0.5583574175834656,0.050000000745058,0.2285561859607696,291.1581726074219,291.1499938964844,274.505615234375,272.26861572265625,285.5942687988281,293.939697265625,291.1582336425781,1.0,0.1927295327186584,0.9247353076934814,0.9247353076934814,1.0,1.0,-0.8921456336975098,0.3832326531410217,0.508912980556488,0.154227927327156,0.0,0.0,0.2629434466361999,25.72797584533692,25.0,0.3395687341690063,-5006.56591796875,79.34945678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,302.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1107566803693771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857766658067703,0.1857810318470001,-4.365979748399695e-06,0.0,0.000112403948151,0.0,0.0,7.58506441116333,0.0,0.0,0.0,0.2841951549053192,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107493596151471,-638.6019897460938,302.6957397460937,0.5583574175834656,0.050000000745058,0.045755099505186,294.0126342773437,297.1499938964844,293.1499938964844,0.0005540300626307,-44.31117630004883,291.9705505371094,0.5583574175834656,0.050000000745058,0.0481823235750198,293.2202453613281,297.1499938964844,293.1499938964844,0.1467292457818985,-2421.5322265625,304.1575012207031,0.9211633801460266,0.2189717441797256,0.1538988053798675,293.2013854980469,297.1499938964844,293.1499938964844,0.2000910192728042,-4199.81005859375,304.1527709960937,0.9990000128746032,0.3062028586864471,0.2670131325721741,293.3046264648437,297.1499938964844,293.1499938964844,0.0088703744113445,-2860.604248046875,301.50787353515625,0.5583574175834656,0.050000000745058,0.2285561859607696,291.1581726074219,291.1499938964844,274.505615234375,272.26861572265625,285.5942687988281,293.939697265625,291.1582336425781,1.0,0.1927295327186584,0.9247353076934814,0.9247353076934814,1.0,1.0,-0.8921456336975098,0.3832326531410217,0.508912980556488,0.154227927327156,0.0,0.0,0.2629434466361999,25.72797584533692,25.0,0.3395687341690063,-5006.56591796875,79.34945678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,302.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1107566803693771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857766658067703,0.1857810318470001,-4.365979748399695e-06,0.0,0.000112403948151,0.0,0.0,7.58506441116333,0.0,0.0,0.0,0.2841951549053192,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106743536889553,-636.2608032226562,302.6542053222656,0.5585871338844299,0.050000000745058,0.0457536429166793,294.023681640625,297.1499938964844,293.1499938964844,0.0004428539541549,-25.341455459594727,291.6412353515625,0.5585871338844299,0.050000000745058,0.0481807887554168,293.22039794921875,297.1499938964844,293.1499938964844,0.1452219039201736,-2401.603515625,304.1575012207031,0.9186007380485536,0.2171622663736343,0.1526369899511337,293.2045288085937,297.1499938964844,293.1499938964844,0.1997943967580795,-4194.96044921875,304.15234375,0.9990000128746032,0.3042633235454559,0.266722172498703,293.30621337890625,297.1499938964844,293.1499938964844,0.0087893363088369,-2844.348388671875,301.449951171875,0.5585871338844299,0.050000000745058,0.228548914194107,291.1586303710937,291.1499938964844,274.52655029296875,272.28326416015625,285.6068725585937,293.9490661621094,291.15869140625,1.0,0.1924063265323639,0.924699068069458,0.924699068069458,1.0,1.0,-0.8902696371078491,0.3825092613697052,0.5077604055404663,0.1535543650388717,0.0,0.0,0.2617639303207397,25.66432380676269,25.0,0.6354687213897705,-4985.56640625,78.9173812866211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,302.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.1105872616171836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849503517150879,0.1849547177553177,-4.364285359770292e-06,0.0,0.0001122320099966,0.0,0.0,7.546430587768555,0.0,0.0,0.0,0.2840418815612793,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106743536889553,-636.2608032226562,302.6542053222656,0.5585871338844299,0.050000000745058,0.0457536429166793,294.023681640625,297.1499938964844,293.1499938964844,0.0004428539541549,-25.341455459594727,291.6412353515625,0.5585871338844299,0.050000000745058,0.0481807887554168,293.22039794921875,297.1499938964844,293.1499938964844,0.1452219039201736,-2401.603515625,304.1575012207031,0.9186007380485536,0.2171622663736343,0.1526369899511337,293.2045288085937,297.1499938964844,293.1499938964844,0.1997943967580795,-4194.96044921875,304.15234375,0.9990000128746032,0.3042633235454559,0.266722172498703,293.30621337890625,297.1499938964844,293.1499938964844,0.0087893363088369,-2844.348388671875,301.449951171875,0.5585871338844299,0.050000000745058,0.228548914194107,291.1586303710937,291.1499938964844,274.52655029296875,272.28326416015625,285.6068725585937,293.9490661621094,291.15869140625,1.0,0.1924063265323639,0.924699068069458,0.924699068069458,1.0,1.0,-0.8902696371078491,0.3825092613697052,0.5077604055404663,0.1535543650388717,0.0,0.0,0.2617639303207397,25.66432380676269,25.0,0.6354687213897705,-4985.56640625,78.9173812866211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,302.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.1105872616171836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849503517150879,0.1849547177553177,-4.364285359770292e-06,0.0,0.0001122320099966,0.0,0.0,7.546430587768555,0.0,0.0,0.0,0.2840418815612793,4.0,0.0,1.0
818460,293.2726745605469,297.1499938964844,293.1499938964844,0.0106250261887907,-634.7073364257812,302.6266784667969,0.5587122440338135,0.050000000745058,0.0457528531551361,294.0310363769531,297.1499938964844,293.1499938964844,0.0003665860567707,-11.969013214111328,291.419677734375,0.5587122440338135,0.050000000745058,0.0481799580156803,293.2204895019531,297.1499938964844,293.1499938964844,0.144216239452362,-2388.281494140625,304.1575012207031,0.9168453812599182,0.2159537225961685,0.1517943441867828,293.20672607421875,297.1499938964844,293.1499938964844,0.1996297240257263,-4192.27099609375,304.152099609375,0.9990000128746032,0.3029062747955322,0.26656374335289,293.3072814941406,297.1499938964844,293.1499938964844,0.0087353829294443,-2833.418701171875,301.4110412597656,0.5587122440338135,0.050000000745058,0.2285449802875518,291.15899658203125,291.1499938964844,274.5398864746094,272.29248046875,285.6151428222656,293.9553527832031,291.1590881347656,1.0,0.1922055333852768,0.9246749877929688,0.9246749877929688,1.0,1.0,-0.889061450958252,0.3820386826992035,0.5070227384567261,0.1531329154968261,0.0,0.0,0.2609296441078186,25.627519607543945,25.0,0.7640713453292847,-4971.890625,78.64622497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164001464844,302.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1104731783270835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843683868646621,0.1843727529048919,-4.36309892393183e-06,0.0,0.0001121162276831,0.0,0.0,7.519264698028564,0.0,0.0,0.0,0.2839342057704925,4.0,0.0,1.0
818520,293.2724914550781,297.1499938964844,293.1499938964844,0.0106005845591425,-633.9337768554688,302.61297607421875,0.5587667226791382,0.050000000745058,0.0457525104284286,294.03472900390625,297.1499938964844,293.1499938964844,0.0003178410988766,-5.437076091766357,291.308349609375,0.5587667226791382,0.050000000745058,0.0481795966625213,293.2205505371094,297.1499938964844,293.1499938964844,0.1437134891748428,-2381.6142578125,304.15753173828125,0.9159556031227112,0.2153490781784057,0.1513727307319641,293.20782470703125,297.1499938964844,293.1499938964844,0.1995570510625839,-4191.0849609375,304.1519775390625,0.9990000128746032,0.302207738161087,0.2664947211742401,293.3078308105469,297.1499938964844,293.1499938964844,0.0087084285914897,-2827.927490234375,301.3914794921875,0.5587667226791382,0.050000000745058,0.2285432517528534,291.1592102050781,291.1499938964844,274.54638671875,272.29693603515625,285.6192321777344,293.9584655761719,291.1592712402344,1.0,0.1921093761920929,0.924662947654724,0.924662947654724,1.0,1.0,-0.8884696960449219,0.3818066120147705,0.5066630840301514,0.1529306322336197,0.0,0.0,0.260496973991394,25.610736846923828,25.0,0.8059178590774536,-4965.13916015625,78.51551055908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137451171875,302.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1104135289788246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840670555830001,0.1840714216232299,-4.362485924502835e-06,0.0,0.0001120556989917,0.0,0.0,7.50521183013916,0.0,0.0,0.0,0.2838785350322723,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105279786512255,-631.6199340820312,302.572021484375,0.5589045882225037,0.050000000745058,0.0457516424357891,294.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.5589045882225037,0.050000000745058,0.0481786839663982,293.220703125,297.1499938964844,293.1499938964844,0.1422037780284881,-2361.560791015625,304.15753173828125,0.9132500290870668,0.2135287225246429,0.1501053869724273,293.2113037109375,297.1499938964844,293.1499938964844,0.199369341135025,-4188.0234375,304.151611328125,0.9990000128746032,0.3000385463237762,0.2663200199604034,293.3094482421875,297.1499938964844,293.1499938964844,0.0086276140064001,-2811.334716796875,301.3324584960937,0.5589045882225037,0.050000000745058,0.2285389304161071,291.15985107421875,291.1499938964844,274.565185546875,272.3096923828125,285.63299560546875,293.9704284667969,291.1600036621094,1.0,0.1918342262506485,0.924626886844635,0.924626886844635,1.0,1.0,-0.8867315053939819,0.3811184465885162,0.5056130886077881,0.152353435754776,0.0,0.0,0.2591382563114166,25.565570831298828,25.0,1.1392220258712769,-4944.70068359375,78.13860321044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,302.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1102184504270553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18312568962574,0.1831300407648086,-4.360574166639708e-06,0.0,0.0001118577129091,0.0,0.0,7.461359024047852,0.0,0.0,0.0,0.2837048172950744,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105279786512255,-631.6199340820312,302.572021484375,0.5589045882225037,0.050000000745058,0.0457516424357891,294.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.5589045882225037,0.050000000745058,0.0481786839663982,293.220703125,297.1499938964844,293.1499938964844,0.1422037780284881,-2361.560791015625,304.15753173828125,0.9132500290870668,0.2135287225246429,0.1501053869724273,293.2113037109375,297.1499938964844,293.1499938964844,0.199369341135025,-4188.0234375,304.151611328125,0.9990000128746032,0.3000385463237762,0.2663200199604034,293.3094482421875,297.1499938964844,293.1499938964844,0.0086276140064001,-2811.334716796875,301.3324584960937,0.5589045882225037,0.050000000745058,0.2285389304161071,291.15985107421875,291.1499938964844,274.565185546875,272.3096923828125,285.63299560546875,293.9704284667969,291.1600036621094,1.0,0.1918342262506485,0.924626886844635,0.924626886844635,1.0,1.0,-0.8867315053939819,0.3811184465885162,0.5056130886077881,0.152353435754776,0.0,0.0,0.2591382563114166,25.565570831298828,25.0,1.1392220258712769,-4944.70068359375,78.13860321044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,302.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1102184504270553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18312568962574,0.1831300407648086,-4.360574166639708e-06,0.0,0.0001118577129091,0.0,0.0,7.461359024047852,0.0,0.0,0.0,0.2837048172950744,4.0,0.0,1.0
818700,293.2717590332031,297.1499938964844,293.1499938964844,0.0104917762801051,-630.4503784179688,302.5516052246094,0.5589590668678284,0.050000000745058,0.0457512997090816,294.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5589590668678284,0.050000000745058,0.0481783226132392,293.2208251953125,297.1499938964844,293.1499938964844,0.1414399892091751,-2351.391357421875,304.1575622558594,0.911870539188385,0.2126099318265915,0.1494663208723068,293.2131042480469,297.1499938964844,293.1499938964844,0.1992872953414917,-4186.67822265625,304.1514892578125,0.9990000128746032,0.2989096641540527,0.2662509381771087,293.310302734375,297.1499938964844,293.1499938964844,0.0085870176553726,-2802.8955078125,301.3027038574219,0.5589590668678284,0.050000000745058,0.2285372167825698,291.1604919433594,291.1499938964844,274.57427978515625,272.3157653808594,285.6399230957031,293.9768371582031,291.16070556640625,1.0,0.1917035430669784,0.9246088862419128,0.9246088862419128,1.0,1.0,-0.8858786821365356,0.3807768523693084,0.5051018595695496,0.1520803570747375,0.0,0.0,0.2583752274513244,25.54584693908692,25.0,1.530821681022644,-4934.44384765625,77.95777130126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,302.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1101083606481552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182616725564003,0.1826210767030716,-4.359570084488951e-06,0.0,0.0001117459833039,0.0,0.0,7.437727451324463,0.0,0.0,0.0,0.2836112976074219,4.0,0.0,1.0
818760,293.2715148925781,297.1499938964844,293.1499938964844,0.0104558765888214,-629.2874145507812,302.53125,0.5590052008628845,0.050000000745058,0.0457510128617286,294.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.5590052008628845,0.050000000745058,0.0481780208647251,293.220947265625,297.1499938964844,293.1499938964844,0.1406756490468979,-2341.204345703125,304.1575622558594,0.9104806780815125,0.2116893231868744,0.1488250941038131,293.2149353027344,297.1499938964844,293.1499938964844,0.199217140674591,-4185.53125,304.1513366699219,0.9990000128746032,0.2977517247200012,0.2661925256252289,293.3111267089844,297.1499938964844,293.1499938964844,0.0085464539006352,-2794.42578125,301.2727966308594,0.5590052008628845,0.050000000745058,0.2285357862710952,291.1611328125,291.1499938964844,274.5831298828125,272.3216552734375,285.64697265625,293.9833068847656,291.1612548828125,1.0,0.191577062010765,0.9245932102203368,0.9245932102203368,1.0,1.0,-0.8850365281105042,0.3804371953010559,0.5045993328094482,0.1518170982599258,0.0,0.0,0.2575714290142059,25.527814865112305,25.0,1.4942166805267334,-4923.73779296875,77.78165435791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,302.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1099873855710029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18206487596035,0.1820692270994186,-4.358490969025297e-06,0.0,0.0001116232087952,0.0,0.0,7.412142276763916,0.0,0.0,0.0,0.2835105955600738,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.0103848921135067,-626.9763793945312,302.4905700683594,0.5590746998786926,0.050000000745058,0.045750580728054,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.5590746998786926,0.050000000745058,0.0481775626540184,293.2212219238281,297.1499938964844,293.1499938964844,0.1391440629959106,-2320.758056640625,304.1575927734375,0.9076808094978333,0.2098360210657119,0.1475356817245483,293.2186584472656,297.1499938964844,293.1499938964844,0.199108138680458,-4183.7587890625,304.15106201171875,0.9990000128746032,0.2953478693962097,0.2661044299602508,293.3128967285156,297.1499938964844,293.1499938964844,0.0084654223173856,-2777.386474609375,301.2123718261719,0.5590746998786926,0.050000000745058,0.2285336256027221,291.162109375,291.1499938964844,274.6002502441406,272.3329162597656,285.66192626953125,293.9979248046875,291.1622314453125,1.0,0.1913352310657501,0.9245618581771852,0.9245618581771852,1.0,1.0,-0.8833795785903931,0.3797620832920074,0.503617525100708,0.1513167768716812,0.0,0.0,0.2558927834033966,25.496278762817383,25.0,1.4593327045440674,-4902.146484375,77.44184112548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,302.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.109706699848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809122562408447,0.1809166073799133,-4.356178578746039e-06,0.0,0.0001113383550546,0.0,0.0,7.358683109283447,0.0,0.0,0.0,0.2832993865013122,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103848921135067,-626.9763793945312,302.4905700683594,0.5590746998786926,0.050000000745058,0.045750580728054,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.5590746998786926,0.050000000745058,0.0481775626540184,293.2212219238281,297.1499938964844,293.1499938964844,0.1391440629959106,-2320.758056640625,304.1575927734375,0.9076808094978333,0.2098360210657119,0.1475356817245483,293.2186584472656,297.1499938964844,293.1499938964844,0.199108138680458,-4183.7587890625,304.15106201171875,0.9990000128746032,0.2953478693962097,0.2661044299602508,293.3128967285156,297.1499938964844,293.1499938964844,0.0084654223173856,-2777.386474609375,301.2123718261719,0.5590746998786926,0.050000000745058,0.2285336256027221,291.162109375,291.1499938964844,274.6002502441406,272.3329162597656,285.66192626953125,293.9979248046875,291.1622314453125,1.0,0.1913352310657501,0.9245618581771852,0.9245618581771852,1.0,1.0,-0.8833795785903931,0.3797620832920074,0.503617525100708,0.1513167768716812,0.0,0.0,0.2558927834033966,25.496278762817383,25.0,1.4593327045440674,-4902.146484375,77.44184112548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,302.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.109706699848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809122562408447,0.1809166073799133,-4.356178578746039e-06,0.0,0.0001113383550546,0.0,0.0,7.358683109283447,0.0,0.0,0.0,0.2832993865013122,4.0,0.0,1.0
