time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818940,293.2706298828125,297.1499938964844,293.1499938964844,0.0103146806359291,-624.6697387695312,302.4499206542969,0.5591171383857727,0.050000000745058,0.0457503199577331,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5591171383857727,0.050000000745058,0.0481772907078266,293.2215576171875,297.1499938964844,293.1499938964844,0.1376026421785354,-2300.13037109375,304.1576232910156,0.9048684239387512,0.207966461777687,0.1462344676256179,293.2225341796875,297.1499938964844,293.1499938964844,0.19903264939785,-4182.53759765625,304.1508483886719,0.9990000128746032,0.2928270995616913,0.2660506963729858,293.314697265625,297.1499938964844,293.1499938964844,0.0083843609318137,-2760.151611328125,301.1512145996094,0.5591171383857727,0.050000000745058,0.2285323143005371,291.1630859375,291.1499938964844,274.6166687011719,272.3435363769531,285.6768798828125,294.01287841796875,291.1631774902344,1.0,0.1911061108112335,0.924530565738678,0.924530565738678,1.0,1.0,-0.8817511796951294,0.3790908753871918,0.50266033411026,0.1508451998233795,0.0,0.0,0.2540784478187561,25.470081329345703,25.0,1.271633267402649,-4880.119140625,77.11603546142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,302.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.1093687862157821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796744614839553,0.179678812623024,-4.353705207904568e-06,0.0,0.0001109954100684,0.0,0.0,7.301402568817139,0.0,0.0,0.0,0.2830731570720672,4.0,0.0,1.0
819000,293.2706298828125,297.1499938964844,293.1499938964844,0.0103146806359291,-624.6697387695312,302.4499206542969,0.5591171383857727,0.050000000745058,0.0457503199577331,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5591171383857727,0.050000000745058,0.0481772907078266,293.2215576171875,297.1499938964844,293.1499938964844,0.1376026421785354,-2300.13037109375,304.1576232910156,0.9048684239387512,0.207966461777687,0.1462344676256179,293.2225341796875,297.1499938964844,293.1499938964844,0.19903264939785,-4182.53759765625,304.1508483886719,0.9990000128746032,0.2928270995616913,0.2660506963729858,293.314697265625,297.1499938964844,293.1499938964844,0.0083843609318137,-2760.151611328125,301.1512145996094,0.5591171383857727,0.050000000745058,0.2285323143005371,291.1630859375,291.1499938964844,274.6166687011719,272.3435363769531,285.6768798828125,294.01287841796875,291.1631774902344,1.0,0.1911061108112335,0.924530565738678,0.924530565738678,1.0,1.0,-0.8817511796951294,0.3790908753871918,0.50266033411026,0.1508451998233795,0.0,0.0,0.2540784478187561,25.470081329345703,25.0,1.271633267402649,-4880.119140625,77.11603546142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,302.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.1093687862157821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796744614839553,0.179678812623024,-4.353705207904568e-06,0.0,0.0001109954100684,0.0,0.0,7.301402568817139,0.0,0.0,0.0,0.2830731570720672,4.0,0.0,1.0
819060,293.270263671875,297.1499938964844,293.1499938964844,0.0102454237639904,-622.3814086914062,302.40924072265625,0.5591371059417725,0.050000000745058,0.0457502007484436,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5591371059417725,0.050000000745058,0.0481771640479564,293.2218933105469,297.1499938964844,293.1499938964844,0.1360583901405334,-2279.419677734375,304.1576538085937,0.9020743370056152,0.2060841768980026,0.1449241787195205,293.2264709472656,297.1499938964844,293.1499938964844,0.1989907473325729,-4181.8779296875,304.150634765625,0.9990000128746032,0.2901921272277832,0.2660254240036011,293.3165283203125,297.1499938964844,293.1499938964844,0.0083034848794341,-2742.798583984375,301.0892333984375,0.5591371059417725,0.050000000745058,0.2285317331552505,291.16375732421875,291.1499938964844,274.63250732421875,272.3536376953125,285.6920166015625,294.0283203125,291.163818359375,1.0,0.1908876299858093,0.924502432346344,0.924502432346344,1.0,1.0,-0.8801472187042236,0.3784241080284118,0.5017231106758118,0.1503957957029342,0.0,0.0,0.2521986663341522,25.448272705078125,25.0,0.91990065574646,-4857.87890625,76.80203247070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,302.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6640625,18000.0,0.0,0.0,0.1089704409241676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783875972032547,0.1783919483423233,-4.351101779320743e-06,0.0,0.0001105911433114,0.0,0.0,7.24192476272583,0.0,0.0,0.0,0.2828379571437835,4.0,0.0,1.0
819120,293.270263671875,297.1499938964844,293.1499938964844,0.0102454237639904,-622.3814086914062,302.40924072265625,0.5591371059417725,0.050000000745058,0.0457502007484436,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5591371059417725,0.050000000745058,0.0481771640479564,293.2218933105469,297.1499938964844,293.1499938964844,0.1360583901405334,-2279.419677734375,304.1576538085937,0.9020743370056152,0.2060841768980026,0.1449241787195205,293.2264709472656,297.1499938964844,293.1499938964844,0.1989907473325729,-4181.8779296875,304.150634765625,0.9990000128746032,0.2901921272277832,0.2660254240036011,293.3165283203125,297.1499938964844,293.1499938964844,0.0083034848794341,-2742.798583984375,301.0892333984375,0.5591371059417725,0.050000000745058,0.2285317331552505,291.16375732421875,291.1499938964844,274.63250732421875,272.3536376953125,285.6920166015625,294.0283203125,291.163818359375,1.0,0.1908876299858093,0.924502432346344,0.924502432346344,1.0,1.0,-0.8801472187042236,0.3784241080284118,0.5017231106758118,0.1503957957029342,0.0,0.0,0.2521986663341522,25.448272705078125,25.0,0.91990065574646,-4857.87890625,76.80203247070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,302.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6640625,18000.0,0.0,0.0,0.1089704409241676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783875972032547,0.1783919483423233,-4.351101779320743e-06,0.0,0.0001105911433114,0.0,0.0,7.24192476272583,0.0,0.0,0.0,0.2828379571437835,4.0,0.0,1.0
819180,293.2699584960937,297.1499938964844,293.1499938964844,0.0101769287139177,-620.1026000976562,302.3684997558594,0.5591380000114441,0.050000000745058,0.0457502044737339,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5591380000114441,0.050000000745058,0.0481771677732467,293.2222595214844,297.1499938964844,293.1499938964844,0.1345105022192001,-2258.61181640625,304.1576843261719,0.8992460370063782,0.2041897922754287,0.1436053216457367,293.23046875,297.1499938964844,293.1499938964844,0.1989762634038925,-4181.67333984375,304.15045166015625,0.9990000128746032,0.2874453961849212,0.2660242915153503,293.3183898925781,297.1499938964844,293.1499938964844,0.0082227559760212,-2725.304443359375,301.0265197753906,0.5591380000114441,0.050000000745058,0.2285317331552505,291.1641845703125,291.1499938964844,274.6478271484375,272.36328125,285.707275390625,294.044189453125,291.16424560546875,1.0,0.1906779557466507,0.92447429895401,0.92447429895401,1.0,1.0,-0.8785629868507385,0.3777617812156677,0.5008012652397156,0.1499620229005813,0.0,0.0,0.2502743303775787,25.43013000488281,25.0,0.6092551946640015,-4835.541015625,76.49784088134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,302.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1085140705108642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770755797624588,0.1770799160003662,-4.348440597823355e-06,0.0,0.0001101279849535,0.0,0.0,7.18140172958374,0.0,0.0,0.0,0.2825985550880432,4.0,0.0,1.0
819240,293.2699584960937,297.1499938964844,293.1499938964844,0.0101769287139177,-620.1026000976562,302.3684997558594,0.5591380000114441,0.050000000745058,0.0457502044737339,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5591380000114441,0.050000000745058,0.0481771677732467,293.2222595214844,297.1499938964844,293.1499938964844,0.1345105022192001,-2258.61181640625,304.1576843261719,0.8992460370063782,0.2041897922754287,0.1436053216457367,293.23046875,297.1499938964844,293.1499938964844,0.1989762634038925,-4181.67333984375,304.15045166015625,0.9990000128746032,0.2874453961849212,0.2660242915153503,293.3183898925781,297.1499938964844,293.1499938964844,0.0082227559760212,-2725.304443359375,301.0265197753906,0.5591380000114441,0.050000000745058,0.2285317331552505,291.1641845703125,291.1499938964844,274.6478271484375,272.36328125,285.707275390625,294.044189453125,291.16424560546875,1.0,0.1906779557466507,0.92447429895401,0.92447429895401,1.0,1.0,-0.8785629868507385,0.3777617812156677,0.5008012652397156,0.1499620229005813,0.0,0.0,0.2502743303775787,25.43013000488281,25.0,0.6092551946640015,-4835.541015625,76.49784088134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,302.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1085140705108642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770755797624588,0.1770799160003662,-4.348440597823355e-06,0.0,0.0001101279849535,0.0,0.0,7.18140172958374,0.0,0.0,0.0,0.2825985550880432,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101429363712668,-618.9657592773438,302.3480834960937,0.5591321587562561,0.050000000745058,0.0457502454519271,294.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5591321587562561,0.050000000745058,0.0481772124767303,293.2224426269531,297.1499938964844,293.1499938964844,0.1337354034185409,-2248.174072265625,304.1576843261719,0.8978103399276733,0.2032383978366851,0.1429429054260254,293.23248291015625,297.1499938964844,293.1499938964844,0.1989781558513641,-4181.72265625,304.1503601074219,0.9990000128746032,0.2860306799411773,0.2660317122936249,293.3193054199219,297.1499938964844,293.1499938964844,0.0081824529916048,-2716.5048828125,300.994873046875,0.5591321587562561,0.050000000745058,0.2285319417715072,291.1643371582031,291.1499938964844,274.6553649902344,272.3679504394531,285.7149658203125,294.0522766113281,291.16436767578125,1.0,0.1905759572982788,0.924460232257843,0.924460232257843,1.0,1.0,-0.8777772188186646,0.3774324655532837,0.5003447532653809,0.1497489959001541,0.0,0.0,0.2493030130863189,25.422239303588867,25.0,0.4647946059703827,-4824.34033203125,76.34892272949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,302.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7734375,18000.0,0.0,0.0,0.1082657799124717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764150112867355,0.1764193624258041,-4.34709909313824e-06,0.0,0.0001098760039894,0.0,0.0,7.150978088378906,0.0,0.0,0.0,0.2824782133102417,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0101090874522924,-617.8296508789062,302.3276672363281,0.5591225624084473,0.050000000745058,0.0457503087818622,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591225624084473,0.050000000745058,0.0481772795319557,293.2226257324219,297.1499938964844,293.1499938964844,0.1329596191644668,-2237.714599609375,304.15771484375,0.8963611125946045,0.202284425497055,0.1422785967588424,293.2344970703125,297.1499938964844,293.1499938964844,0.1989856213331222,-4181.86474609375,304.1502685546875,0.9990000128746032,0.2845885157585144,0.2660439312458038,293.3202514648437,297.1499938964844,293.1499938964844,0.0081421891227364,-2707.66943359375,300.96307373046875,0.5591225624084473,0.050000000745058,0.2285322695970535,291.1644592285156,291.1499938964844,274.6628112792969,272.37255859375,285.72265625,294.0604858398437,291.1644592285156,1.0,0.1904756426811218,0.9244483709335328,0.9244483709335328,1.0,1.0,-0.8769951462745667,0.3771046698093414,0.4998904764652252,0.1495375782251358,0.0,0.0,0.2483295649290084,25.415048599243164,25.0,0.3309037089347839,-4813.12744140625,76.201904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,302.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.771484375,18000.0,0.0,0.0,0.1080052778124809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757543385028839,0.1757586747407913,-4.345756678958424e-06,0.0,0.0001096116320695,0.0,0.0,7.120581150054932,0.0,0.0,0.0,0.2823579609394073,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100418105721473,-615.5592041015625,302.2866516113281,0.559076726436615,0.050000000745058,0.0457506068050861,294.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.559076726436615,0.050000000745058,0.0481775924563407,293.2229919433594,297.1499938964844,293.1499938964844,0.1314064413309097,-2216.735595703125,304.15771484375,0.8934033513069153,0.2003694623708725,0.1409450471401214,293.238525390625,297.1499938964844,293.1499938964844,0.1989817768335342,-4181.84423828125,304.15020751953125,0.9990000128746032,0.2816274464130401,0.2660474479198456,293.3221435546875,297.1499938964844,293.1499938964844,0.0080618374049663,-2689.900146484375,300.89892578125,0.559076726436615,0.050000000745058,0.2285337597131729,291.16455078125,291.1499938964844,274.677490234375,272.381591796875,285.7381286621094,294.0771484375,291.16455078125,1.0,0.190278559923172,0.9244247674942015,0.9244247674942015,1.0,1.0,-0.8753963708877563,0.3764344751834869,0.4989619255065918,0.1491060703992843,0.0,0.0,0.2463838458061218,25.404809951782227,25.0,0.1333805173635482,-4790.5888671875,75.90907287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,302.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.724609375,18000.0,0.0,0.0,0.1074530929327011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744391620159149,0.1744434982538223,-4.343084583524615e-06,0.0,0.0001090512305381,0.0,0.0,7.060171604156494,0.0,0.0,0.0,0.2821190059185028,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100418105721473,-615.5592041015625,302.2866516113281,0.559076726436615,0.050000000745058,0.0457506068050861,294.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.559076726436615,0.050000000745058,0.0481775924563407,293.2229919433594,297.1499938964844,293.1499938964844,0.1314064413309097,-2216.735595703125,304.15771484375,0.8934033513069153,0.2003694623708725,0.1409450471401214,293.238525390625,297.1499938964844,293.1499938964844,0.1989817768335342,-4181.84423828125,304.15020751953125,0.9990000128746032,0.2816274464130401,0.2660474479198456,293.3221435546875,297.1499938964844,293.1499938964844,0.0080618374049663,-2689.900146484375,300.89892578125,0.559076726436615,0.050000000745058,0.2285337597131729,291.16455078125,291.1499938964844,274.677490234375,272.381591796875,285.7381286621094,294.0771484375,291.16455078125,1.0,0.190278559923172,0.9244247674942015,0.9244247674942015,1.0,1.0,-0.8753963708877563,0.3764344751834869,0.4989619255065918,0.1491060703992843,0.0,0.0,0.2463838458061218,25.404809951782227,25.0,0.1333805173635482,-4790.5888671875,75.90907287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,302.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.724609375,18000.0,0.0,0.0,0.1074530929327011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744391620159149,0.1744434982538223,-4.343084583524615e-06,0.0,0.0001090512305381,0.0,0.0,7.060171604156494,0.0,0.0,0.0,0.2821190059185028,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.009975585155189,-613.3025512695312,302.2455444335937,0.5585494041442871,0.050000000745058,0.0457539744675159,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5585494041442871,0.050000000745058,0.0481811389327049,293.2233581542969,297.1499938964844,293.1499938964844,0.1298490315675735,-2195.639892578125,304.1577453613281,0.8897686004638672,0.1984479576349258,0.1396084874868393,293.241943359375,297.1499938964844,293.1499938964844,0.1980083733797073,-4164.98486328125,304.1518249511719,0.9980337023735046,0.2786896526813507,0.2649402320384979,293.3240051269531,297.1499938964844,293.1499938964844,0.0079821795225143,-2672.06982421875,300.8342590332031,0.5585494041442871,0.050000000745058,0.2285505831241607,291.1649780273437,291.1499938964844,274.6919860839844,272.3904113769531,285.7526550292969,294.0923767089844,291.1651306152344,1.0,0.1900576949119568,0.9244011640548706,0.9244011640548706,1.0,1.0,-0.8725112080574036,0.3752103745937347,0.4973008632659912,0.1483676135540008,0.0,0.0,0.2443711459636688,25.46259307861328,25.0,1.058203935623169,-4765.46240234375,75.493408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755432128906,302.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8046875,18000.0,0.0,0.0,0.1068647429347038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173112690448761,0.1731170266866684,-4.340432496974245e-06,0.0,0.0001084541290765,0.0,0.0,6.999443054199219,0.0,0.0,0.0,0.2818790078163147,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.009975585155189,-613.3025512695312,302.2455444335937,0.5585494041442871,0.050000000745058,0.0457539744675159,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5585494041442871,0.050000000745058,0.0481811389327049,293.2233581542969,297.1499938964844,293.1499938964844,0.1298490315675735,-2195.639892578125,304.1577453613281,0.8897686004638672,0.1984479576349258,0.1396084874868393,293.241943359375,297.1499938964844,293.1499938964844,0.1980083733797073,-4164.98486328125,304.1518249511719,0.9980337023735046,0.2786896526813507,0.2649402320384979,293.3240051269531,297.1499938964844,293.1499938964844,0.0079821795225143,-2672.06982421875,300.8342590332031,0.5585494041442871,0.050000000745058,0.2285505831241607,291.1649780273437,291.1499938964844,274.6919860839844,272.3904113769531,285.7526550292969,294.0923767089844,291.1651306152344,1.0,0.1900576949119568,0.9244011640548706,0.9244011640548706,1.0,1.0,-0.8725112080574036,0.3752103745937347,0.4973008632659912,0.1483676135540008,0.0,0.0,0.2443711459636688,25.46259307861328,25.0,1.058203935623169,-4765.46240234375,75.493408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755432128906,302.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8046875,18000.0,0.0,0.0,0.1068647429347038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173112690448761,0.1731170266866684,-4.340432496974245e-06,0.0,0.0001084541290765,0.0,0.0,6.999443054199219,0.0,0.0,0.0,0.2818790078163147,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099092442542314,-610.9869995117188,302.2045288085937,0.5575422644615173,0.050000000745058,0.0457604564726352,294.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5575422644615173,0.050000000745058,0.0481879636645317,293.2236633300781,297.1499938964844,293.1499938964844,0.1282744854688644,-2174.23046875,304.15777587890625,0.8854770660400391,0.1965228170156479,0.1382716447114944,293.2430419921875,297.1499938964844,293.1499938964844,0.1957199573516845,-4125.87939453125,304.1549987792969,0.9946190118789672,0.2761326730251312,0.2624433636665344,293.3258056640625,297.1499938964844,293.1499938964844,0.0079025495797395,-2653.88525390625,300.76959228515625,0.5575422644615173,0.050000000745058,0.228582963347435,291.167236328125,291.1499938964844,274.7063903808594,272.399169921875,285.76275634765625,294.1002197265625,291.1675720214844,1.0,0.1897696852684021,0.9243881702423096,0.9243881702423096,1.0,1.0,-0.8679513931274414,0.3732724487781524,0.4946789145469665,0.1472153663635254,0.0,0.0,0.2419314235448837,25.585155487060547,25.0,2.832054853439331,-4735.14697265625,74.89028930664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,302.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.1062332093715667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715806126594543,0.1715849488973617,-4.337583504820941e-06,0.0,0.0001078132045222,0.0,0.0,6.92979907989502,0.0,0.0,0.0,0.2816060781478882,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099092442542314,-610.9869995117188,302.2045288085937,0.5575422644615173,0.050000000745058,0.0457604564726352,294.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5575422644615173,0.050000000745058,0.0481879636645317,293.2236633300781,297.1499938964844,293.1499938964844,0.1282744854688644,-2174.23046875,304.15777587890625,0.8854770660400391,0.1965228170156479,0.1382716447114944,293.2430419921875,297.1499938964844,293.1499938964844,0.1957199573516845,-4125.87939453125,304.1549987792969,0.9946190118789672,0.2761326730251312,0.2624433636665344,293.3258056640625,297.1499938964844,293.1499938964844,0.0079025495797395,-2653.88525390625,300.76959228515625,0.5575422644615173,0.050000000745058,0.228582963347435,291.167236328125,291.1499938964844,274.7063903808594,272.399169921875,285.76275634765625,294.1002197265625,291.1675720214844,1.0,0.1897696852684021,0.9243881702423096,0.9243881702423096,1.0,1.0,-0.8679513931274414,0.3732724487781524,0.4946789145469665,0.1472153663635254,0.0,0.0,0.2419314235448837,25.585155487060547,25.0,2.832054853439331,-4735.14697265625,74.89028930664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,302.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.1062332093715667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715806126594543,0.1715849488973617,-4.337583504820941e-06,0.0,0.0001078132045222,0.0,0.0,6.92979907989502,0.0,0.0,0.0,0.2816060781478882,4.0,0.0,1.0
819780,293.26953125,297.1499938964844,293.1499938964844,0.009843360632658,-608.6869506835938,302.1632080078125,0.5567997694015503,0.050000000745058,0.0457652807235717,294.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5567997694015503,0.050000000745058,0.0481930449604988,293.2239685058594,297.1499938964844,293.1499938964844,0.1267118006944656,-2152.944091796875,304.1578063964844,0.881537675857544,0.1945952922105789,0.136931225657463,293.2430419921875,297.1499938964844,293.1499938964844,0.1936521381139755,-4090.693603515625,304.15673828125,0.9915846586227416,0.2737748920917511,0.2601959705352783,293.3275756835937,297.1499938964844,293.1499938964844,0.0078233610838651,-2635.695068359375,300.7042541503906,0.5567997694015503,0.050000000745058,0.2286070585250854,291.1686706542969,291.1499938964844,274.7208557128906,272.40789794921875,285.7709045410156,294.1045837402344,291.1687316894531,1.0,0.1894430369138717,0.9243751764297484,0.9243751764297484,1.0,1.0,-0.8636860847473145,0.3714637458324432,0.4922223389148712,0.1461318731307983,0.0,0.0,0.239323005080223,25.66687393188477,25.0,1.5413144826889038,-4703.2353515625,74.28050231933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,302.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1055484861135482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169862687587738,0.1698670238256454,-4.334287950769067e-06,0.0,0.0001071182923624,0.0,0.0,6.851752758026123,0.0,0.0,0.0,0.281300812959671,4.0,0.0,1.0
819840,293.26953125,297.1499938964844,293.1499938964844,0.009843360632658,-608.6869506835938,302.1632080078125,0.5567997694015503,0.050000000745058,0.0457652807235717,294.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5567997694015503,0.050000000745058,0.0481930449604988,293.2239685058594,297.1499938964844,293.1499938964844,0.1267118006944656,-2152.944091796875,304.1578063964844,0.881537675857544,0.1945952922105789,0.136931225657463,293.2430419921875,297.1499938964844,293.1499938964844,0.1936521381139755,-4090.693603515625,304.15673828125,0.9915846586227416,0.2737748920917511,0.2601959705352783,293.3275756835937,297.1499938964844,293.1499938964844,0.0078233610838651,-2635.695068359375,300.7042541503906,0.5567997694015503,0.050000000745058,0.2286070585250854,291.1686706542969,291.1499938964844,274.7208557128906,272.40789794921875,285.7709045410156,294.1045837402344,291.1687316894531,1.0,0.1894430369138717,0.9243751764297484,0.9243751764297484,1.0,1.0,-0.8636860847473145,0.3714637458324432,0.4922223389148712,0.1461318731307983,0.0,0.0,0.239323005080223,25.66687393188477,25.0,1.5413144826889038,-4703.2353515625,74.28050231933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,302.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1055484861135482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169862687587738,0.1698670238256454,-4.334287950769067e-06,0.0,0.0001071182923624,0.0,0.0,6.851752758026123,0.0,0.0,0.0,0.281300812959671,4.0,0.0,1.0
819900,293.26959228515625,297.1499938964844,293.1499938964844,0.009810796007514,-607.5538330078125,302.1423645019531,0.5564835667610168,0.050000000745058,0.0457673482596874,294.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5564835667610168,0.050000000745058,0.0481952242553234,293.22412109375,297.1499938964844,293.1499938964844,0.1259375810623169,-2142.38525390625,304.15777587890625,0.8796418309211731,0.1936317086219787,0.1362607032060623,293.242919921875,297.1499938964844,293.1499938964844,0.1926497370004654,-4073.684326171875,304.1573486328125,0.990115761756897,0.272620677947998,0.2591041922569275,293.3283996582031,297.1499938964844,293.1499938964844,0.0077840853482484,-2626.64892578125,300.6712646484375,0.5564835667610168,0.050000000745058,0.2286173850297927,291.1687927246094,291.1499938964844,274.7281188964844,272.41229248046875,285.7748718261719,294.1065979003906,291.1687927246094,1.0,0.1892683804035186,0.924368679523468,0.924368679523468,1.0,1.0,-0.8615884780883789,0.3705751001834869,0.4910133779048919,0.1455984264612198,0.0,0.0,0.2380551248788833,25.698963165283203,25.0,0.8565260171890259,-4687.6650390625,73.97026824951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038635253906,302.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21875,18000.0,0.0,0.0,0.1051870062947273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169024720788002,0.1690290570259094,-4.332608114054892e-06,0.0,0.0001067514385795,0.0,0.0,6.813651084899902,0.0,0.0,0.0,0.2811506688594818,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097783114761114,-606.4205322265625,302.1214599609375,0.5561935305595398,0.050000000745058,0.0457692518830299,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5561935305595398,0.050000000745058,0.0481972284615039,293.2242431640625,297.1499938964844,293.1499938964844,0.1251655966043472,-2131.84423828125,304.15777587890625,0.8777814507484436,0.1926683932542801,0.1355901658535003,293.2427673339844,297.1499938964844,293.1499938964844,0.1916554272174835,-4056.8251953125,304.1578063964844,0.9886587858200072,0.2714751362800598,0.2580221891403198,293.3292541503906,297.1499938964844,293.1499938964844,0.0077449204400181,-2617.588134765625,300.6381530761719,0.5561935305595398,0.050000000745058,0.2286268919706344,291.1688232421875,291.1499938964844,274.7354431152344,272.4167175292969,285.7789001464844,294.1086730957031,291.1687927246094,1.0,0.1890876442193985,0.9243806004524232,0.9243806004524232,1.0,1.0,-0.8595011830329895,0.3696917593479156,0.4898094534873962,0.1450681835412979,0.0,0.0,0.2368001788854599,25.7268295288086,25.0,0.3709771037101745,-4672.294921875,73.65667724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,302.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1048152297735214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682024747133255,0.1682067960500717,-4.330956926423824e-06,0.0,0.0001063741365214,0.0,0.0,6.77631139755249,0.0,0.0,0.0,0.2810032963752746,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097134383395314,-604.144775390625,302.0794372558594,0.555678129196167,0.050000000745058,0.0457726530730724,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.555678129196167,0.050000000745058,0.0482008047401905,293.2244567871094,297.1499938964844,293.1499938964844,0.1236266642808914,-2110.791015625,304.1577453613281,0.8741486668586731,0.1907423287630081,0.1342492401599884,293.24237060546875,297.1499938964844,293.1499938964844,0.1896829158067703,-4023.394287109375,304.1584777832031,0.9857619404792786,0.2692038118839264,0.2558785676956177,293.33087158203125,297.1499938964844,293.1499938964844,0.0076668276451528,-2599.385986328125,300.5715637207031,0.555678129196167,0.050000000745058,0.2286438792943954,291.16864013671875,291.1499938964844,274.7502746582031,272.4257202148437,285.78717041015625,294.1131591796875,291.1685791015625,1.0,0.1887105703353881,0.9244044423103333,0.9244044423103333,1.0,1.0,-0.8553478717803955,0.3679348230361938,0.4874130189418793,0.144014373421669,0.0,0.0,0.2343240678310394,25.772045135498047,25.0,-0.1882741898298263,-4641.8388671875,73.02099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,302.662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1040469482541084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166592463850975,0.1665967851877212,-4.327742772147758e-06,0.0,0.0001055944230756,0.0,0.0,6.703370094299316,0.0,0.0,0.0,0.2807157039642334,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097134383395314,-604.144775390625,302.0794372558594,0.555678129196167,0.050000000745058,0.0457726530730724,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.555678129196167,0.050000000745058,0.0482008047401905,293.2244567871094,297.1499938964844,293.1499938964844,0.1236266642808914,-2110.791015625,304.1577453613281,0.8741486668586731,0.1907423287630081,0.1342492401599884,293.24237060546875,297.1499938964844,293.1499938964844,0.1896829158067703,-4023.394287109375,304.1584777832031,0.9857619404792786,0.2692038118839264,0.2558785676956177,293.33087158203125,297.1499938964844,293.1499938964844,0.0076668276451528,-2599.385986328125,300.5715637207031,0.555678129196167,0.050000000745058,0.2286438792943954,291.16864013671875,291.1499938964844,274.7502746582031,272.4257202148437,285.78717041015625,294.1131591796875,291.1685791015625,1.0,0.1887105703353881,0.9244044423103333,0.9244044423103333,1.0,1.0,-0.8553478717803955,0.3679348230361938,0.4874130189418793,0.144014373421669,0.0,0.0,0.2343240678310394,25.772045135498047,25.0,-0.1882741898298263,-4641.8388671875,73.02099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,302.662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1040469482541084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166592463850975,0.1665967851877212,-4.327742772147758e-06,0.0,0.0001055944230756,0.0,0.0,6.703370094299316,0.0,0.0,0.0,0.2807157039642334,4.0,0.0,1.0
820140,293.2701721191406,297.1499938964844,293.1499938964844,0.0096485512331128,-601.84912109375,302.0370483398437,0.5552312731742859,0.050000000745058,0.0457756146788597,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5552312731742859,0.050000000745058,0.0482039265334606,293.22467041015625,297.1499938964844,293.1499938964844,0.1220927834510803,-2089.75146484375,304.15771484375,0.8706091642379761,0.188816636800766,0.1329082548618316,293.241943359375,297.1499938964844,293.1499938964844,0.1877273619174957,-3990.23974609375,304.1589050292969,0.9828678965568542,0.2669540345668793,0.2537558674812317,293.3324584960937,297.1499938964844,293.1499938964844,0.0075889825820922,-2581.048095703125,300.5044860839844,0.5552312731742859,0.050000000745058,0.2286586761474609,291.1683654785156,291.1499938964844,274.76544189453125,272.4349670410156,285.7958374023437,294.1181030273437,291.1683349609375,1.0,0.1883170306682586,0.9244282245635986,0.9244282245635986,1.0,1.0,-0.8512158393859863,0.366187185049057,0.4850286543369293,0.1429693698883056,0.0,0.0,0.2318922579288482,25.80611801147461,25.0,-0.3741576671600342,-4611.6103515625,72.37712860107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,302.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65234375,18000.0,0.0,0.0,0.1032562255859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650262624025344,0.1650305837392807,-4.3246363929938525e-06,0.0,0.0001047919431584,0.0,0.0,6.632628440856934,0.0,0.0,0.0,0.2804371118545532,4.0,0.0,1.0
820200,293.2701721191406,297.1499938964844,293.1499938964844,0.0096485512331128,-601.84912109375,302.0370483398437,0.5552312731742859,0.050000000745058,0.0457756146788597,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5552312731742859,0.050000000745058,0.0482039265334606,293.22467041015625,297.1499938964844,293.1499938964844,0.1220927834510803,-2089.75146484375,304.15771484375,0.8706091642379761,0.188816636800766,0.1329082548618316,293.241943359375,297.1499938964844,293.1499938964844,0.1877273619174957,-3990.23974609375,304.1589050292969,0.9828678965568542,0.2669540345668793,0.2537558674812317,293.3324584960937,297.1499938964844,293.1499938964844,0.0075889825820922,-2581.048095703125,300.5044860839844,0.5552312731742859,0.050000000745058,0.2286586761474609,291.1683654785156,291.1499938964844,274.76544189453125,272.4349670410156,285.7958374023437,294.1181030273437,291.1683349609375,1.0,0.1883170306682586,0.9244282245635986,0.9244282245635986,1.0,1.0,-0.8512158393859863,0.366187185049057,0.4850286543369293,0.1429693698883056,0.0,0.0,0.2318922579288482,25.80611801147461,25.0,-0.3741576671600342,-4611.6103515625,72.37712860107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,302.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65234375,18000.0,0.0,0.0,0.1032562255859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650262624025344,0.1650305837392807,-4.3246363929938525e-06,0.0,0.0001047919431584,0.0,0.0,6.632628440856934,0.0,0.0,0.0,0.2804371118545532,4.0,0.0,1.0
820260,293.27056884765625,297.1499938964844,293.1499938964844,0.0095835290849208,-599.5261840820312,301.99432373046875,0.5548378825187683,0.050000000745058,0.0457782372832298,294.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5548378825187683,0.050000000745058,0.048206690698862,293.2248229980469,297.1499938964844,293.1499938964844,0.120562344789505,-2068.701171875,304.1576843261719,0.8671426773071289,0.1868909448385238,0.1315670013427734,293.241455078125,297.1499938964844,293.1499938964844,0.1857867538928985,-3957.30419921875,304.1591796875,0.9799624681472778,0.264723539352417,0.2516512870788574,293.333984375,297.1499938964844,293.1499938964844,0.0075113521888852,-2562.55517578125,300.4369812011719,0.5548378825187683,0.050000000745058,0.2286717742681503,291.16815185546875,291.1499938964844,274.7810363769531,272.4445495605469,285.80499267578125,294.12353515625,291.1680908203125,1.0,0.1879111379384994,0.924458384513855,0.924458384513855,1.0,1.0,-0.8471024036407471,0.3644469976425171,0.48265540599823,0.1419346183538437,0.0,0.0,0.2294905185699463,25.831558227539062,25.0,-0.3379572927951813,-4581.42236328125,71.72836303710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,302.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.1024548560380935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634964644908905,0.1635007858276367,-4.321627784520388e-06,0.0,0.0001039786584442,0.0,0.0,6.563741207122803,0.0,0.0,0.0,0.2801661491394043,4.0,0.0,1.0
820320,293.27056884765625,297.1499938964844,293.1499938964844,0.0095835290849208,-599.5261840820312,301.99432373046875,0.5548378825187683,0.050000000745058,0.0457782372832298,294.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5548378825187683,0.050000000745058,0.048206690698862,293.2248229980469,297.1499938964844,293.1499938964844,0.120562344789505,-2068.701171875,304.1576843261719,0.8671426773071289,0.1868909448385238,0.1315670013427734,293.241455078125,297.1499938964844,293.1499938964844,0.1857867538928985,-3957.30419921875,304.1591796875,0.9799624681472778,0.264723539352417,0.2516512870788574,293.333984375,297.1499938964844,293.1499938964844,0.0075113521888852,-2562.55517578125,300.4369812011719,0.5548378825187683,0.050000000745058,0.2286717742681503,291.16815185546875,291.1499938964844,274.7810363769531,272.4445495605469,285.80499267578125,294.12353515625,291.1680908203125,1.0,0.1879111379384994,0.924458384513855,0.924458384513855,1.0,1.0,-0.8471024036407471,0.3644469976425171,0.48265540599823,0.1419346183538437,0.0,0.0,0.2294905185699463,25.831558227539062,25.0,-0.3379572927951813,-4581.42236328125,71.72836303710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363647460937,302.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.1024548560380935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634964644908905,0.1635007858276367,-4.321627784520388e-06,0.0,0.0001039786584442,0.0,0.0,6.563741207122803,0.0,0.0,0.0,0.2801661491394043,4.0,0.0,1.0
820380,293.27105712890625,297.1499938964844,293.1499938964844,0.0095183132216334,-597.1725463867188,301.951171875,0.5544865131378174,0.050000000745058,0.0457805916666984,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5544865131378174,0.050000000745058,0.0482091680169105,293.2249755859375,297.1499938964844,293.1499938964844,0.1190347373485565,-2047.63037109375,304.1576843261719,0.8637341856956482,0.1849650889635086,0.1302253901958465,293.2409362792969,297.1499938964844,293.1499938964844,0.183861032128334,-3924.572021484375,304.1593322753906,0.9770359396934508,0.2625111639499664,0.2495636194944381,293.33551025390625,297.1499938964844,293.1499938964844,0.0074339294806122,-2543.901123046875,300.3690185546875,0.5544865131378174,0.050000000745058,0.2286835312843322,291.1679992675781,291.1499938964844,274.7972106933594,272.45458984375,285.814697265625,294.12945556640625,291.16796875,1.0,0.1874961853027343,0.924488604068756,0.924488604068756,1.0,1.0,-0.8430065512657166,0.3627128899097442,0.4802936613559723,0.1409116387367248,0.0,0.0,0.2271026223897934,25.850297927856445,25.0,-0.2158087939023971,-4551.09375,71.07742309570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410339355469,302.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.34765625,18000.0,0.0,0.0,0.1016530022025108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619917899370193,0.1619961112737655,-4.318695118854521e-06,0.0,0.0001031648789648,0.0,0.0,6.496190547943115,0.0,0.0,0.0,0.279900848865509,4.0,0.0,1.0
820440,293.27105712890625,297.1499938964844,293.1499938964844,0.0095183132216334,-597.1725463867188,301.951171875,0.5544865131378174,0.050000000745058,0.0457805916666984,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5544865131378174,0.050000000745058,0.0482091680169105,293.2249755859375,297.1499938964844,293.1499938964844,0.1190347373485565,-2047.63037109375,304.1576843261719,0.8637341856956482,0.1849650889635086,0.1302253901958465,293.2409362792969,297.1499938964844,293.1499938964844,0.183861032128334,-3924.572021484375,304.1593322753906,0.9770359396934508,0.2625111639499664,0.2495636194944381,293.33551025390625,297.1499938964844,293.1499938964844,0.0074339294806122,-2543.901123046875,300.3690185546875,0.5544865131378174,0.050000000745058,0.2286835312843322,291.1679992675781,291.1499938964844,274.7972106933594,272.45458984375,285.814697265625,294.12945556640625,291.16796875,1.0,0.1874961853027343,0.924488604068756,0.924488604068756,1.0,1.0,-0.8430065512657166,0.3627128899097442,0.4802936613559723,0.1409116387367248,0.0,0.0,0.2271026223897934,25.850297927856445,25.0,-0.2158087939023971,-4551.09375,71.07742309570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410339355469,302.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.34765625,18000.0,0.0,0.0,0.1016530022025108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619917899370193,0.1619961112737655,-4.318695118854521e-06,0.0,0.0001031648789648,0.0,0.0,6.496190547943115,0.0,0.0,0.0,0.279900848865509,4.0,0.0,1.0
820500,293.2713623046875,297.1499938964844,293.1499938964844,0.0094856331124901,-595.9841918945312,301.9294738769531,0.5543239116668701,0.050000000745058,0.0457816831767559,294.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5543239116668701,0.050000000745058,0.0482103191316127,293.2250366210937,297.1499938964844,293.1499938964844,0.1182719692587852,-2037.0869140625,304.1576843261719,0.862048327922821,0.1840020269155502,0.1295544207096099,293.2406616210937,297.1499938964844,293.1499938964844,0.182903915643692,-3908.281982421875,304.15936279296875,0.9755626916885376,0.2614115476608276,0.2485259175300598,293.3362731933594,297.1499938964844,293.1499938964844,0.0073953066021203,-2534.51611328125,300.3348693847656,0.5543239116668701,0.050000000745058,0.2286889851093292,291.1679382324219,291.1499938964844,274.8055114746094,272.4598083496094,285.8197631835937,294.1325988769531,291.1679382324219,1.0,0.1872860789299011,0.9245036840438844,0.9245036840438844,1.0,1.0,-0.8409650921821594,0.3618478178977966,0.4791172444820404,0.1404050588607788,0.0,0.0,0.2259099930524826,25.85760498046875,25.0,-0.1458328068256378,-4535.84375,70.75176239013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,302.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.298828125,18000.0,0.0,0.0,0.1012543067336082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612461656332016,0.1612504869699478,-4.317251296015456e-06,0.0,0.00010276024841,0.0,0.0,6.462790489196777,0.0,0.0,0.0,0.2797698080539703,4.0,0.0,1.0
820560,293.27166748046875,297.1499938964844,293.1499938964844,0.0094528943300247,-594.7876586914062,301.9076232910156,0.5541688203811646,0.050000000745058,0.0457827299833297,294.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5541688203811646,0.050000000745058,0.0482114180922508,293.22509765625,297.1499938964844,293.1499938964844,0.1175099089741706,-2026.5382080078125,304.1576538085937,0.8603730201721191,0.1830389499664306,0.1288833618164062,293.2403869628906,297.1499938964844,293.1499938964844,0.1819507330656051,-3892.043212890625,304.1593933105469,0.9740817546844482,0.2603162825107574,0.2474922239780426,293.3370056152344,297.1499938964844,293.1499938964844,0.0073567260988056,-2525.0888671875,300.3006286621094,0.5541688203811646,0.050000000745058,0.2286942154169082,291.1679382324219,291.1499938964844,274.8139953613281,272.46514892578125,285.824951171875,294.1358337402344,291.1679077148437,1.0,0.1870746314525604,0.9245274066925048,0.9245274066925048,1.0,1.0,-0.8389279246330261,0.3609841763973236,0.4779437184333801,0.1399023234844207,0.0,0.0,0.2247160524129867,25.86375999450684,25.0,-0.0768575593829155,-4520.525390625,70.42630767822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435363769531,302.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.1008582636713981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605035960674286,0.1605079174041748,-4.315819296607515e-06,0.0,0.0001023583172354,0.0,0.0,6.429575443267822,0.0,0.0,0.0,0.2796395719051361,4.0,0.0,1.0
820620,293.2723388671875,297.1499938964844,293.1499938964844,0.009387269616127,-592.3712158203125,301.8636474609375,0.5538782477378845,0.050000000745058,0.0457846894860267,294.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5538782477378845,0.050000000745058,0.0482134856283664,293.2252197265625,297.1499938964844,293.1499938964844,0.1159882247447967,-2005.4293212890625,304.1576538085937,0.8570512533187866,0.1811128556728363,0.1275410950183868,293.2398376464844,297.1499938964844,293.1499938964844,0.1800567656755447,-3859.728515625,304.159423828125,0.9710957407951356,0.2581388354301452,0.2454370260238647,293.3385009765625,297.1499938964844,293.1499938964844,0.0072797262109816,-2506.1162109375,300.2317810058594,0.5538782477378845,0.050000000745058,0.2287040054798126,291.16796875,291.1499938964844,274.8315734863281,272.476318359375,285.8358459472656,294.14263916015625,291.16796875,1.0,0.1866485327482223,0.9245749115943908,0.9245749115943908,1.0,1.0,-0.8348669409751892,0.3592602908611297,0.4756066501140594,0.1389086693525314,0.0,0.0,0.2223193049430847,25.87308883666992,25.0,0.0467595234513282,-4489.66650390625,69.77677154541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441162109375,302.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.100076638162136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159024178981781,0.159028485417366,-4.312983037380036e-06,0.0,0.0001015650632325,0.0,0.0,6.363542556762695,0.0,0.0,0.0,0.2793809473514557,4.0,0.0,1.0
820680,293.2723388671875,297.1499938964844,293.1499938964844,0.009387269616127,-592.3712158203125,301.8636474609375,0.5538782477378845,0.050000000745058,0.0457846894860267,294.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5538782477378845,0.050000000745058,0.0482134856283664,293.2252197265625,297.1499938964844,293.1499938964844,0.1159882247447967,-2005.4293212890625,304.1576538085937,0.8570512533187866,0.1811128556728363,0.1275410950183868,293.2398376464844,297.1499938964844,293.1499938964844,0.1800567656755447,-3859.728515625,304.159423828125,0.9710957407951356,0.2581388354301452,0.2454370260238647,293.3385009765625,297.1499938964844,293.1499938964844,0.0072797262109816,-2506.1162109375,300.2317810058594,0.5538782477378845,0.050000000745058,0.2287040054798126,291.16796875,291.1499938964844,274.8315734863281,272.476318359375,285.8358459472656,294.14263916015625,291.16796875,1.0,0.1866485327482223,0.9245749115943908,0.9245749115943908,1.0,1.0,-0.8348669409751892,0.3592602908611297,0.4756066501140594,0.1389086693525314,0.0,0.0,0.2223193049430847,25.87308883666992,25.0,0.0467595234513282,-4489.66650390625,69.77677154541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441162109375,302.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.100076638162136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159024178981781,0.159028485417366,-4.312983037380036e-06,0.0,0.0001015650632325,0.0,0.0,6.363542556762695,0.0,0.0,0.0,0.2793809473514557,4.0,0.0,1.0
