time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820740,293.2730712890625,297.1499938964844,293.1499938964844,0.0093214968219399,-589.9252319335938,301.8192443847656,0.5536096096038818,0.050000000745058,0.0457865111529827,294.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5536096096038818,0.050000000745058,0.0482154004275798,293.2253112792969,297.1499938964844,293.1499938964844,0.1144701614975929,-1984.3101806640625,304.1576232910156,0.8537628650665283,0.1791871041059494,0.1261989176273346,293.2392578125,297.1499938964844,293.1499938964844,0.1781793385744094,-3827.628173828125,304.159423828125,0.9680742621421814,0.2559782564640045,0.2433975338935852,293.3399658203125,297.1499938964844,293.1499938964844,0.0072029624134302,-2486.992431640625,300.1625061035156,0.5536096096038818,0.050000000745058,0.228713110089302,291.1680603027344,291.1499938964844,274.8500061035156,272.4881591796875,285.84735107421875,294.1497497558594,291.1680908203125,1.0,0.1862195283174514,0.9246224164962769,0.9246224164962769,1.0,1.0,-0.8308237195014954,0.3575403094291687,0.4732834100723266,0.1379320174455642,0.0,0.0,0.2199031114578247,25.879207611083984,25.0,0.1613051891326904,-4458.51904296875,69.13011932373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,302.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.0993109345436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575478613376617,0.1575521677732467,-4.31017406299361e-06,0.0,0.0001007879691314,0.0,0.0,6.297832012176514,0.0,0.0,0.0,0.2791239023208618,4.0,0.0,1.0
820800,293.2730712890625,297.1499938964844,293.1499938964844,0.0093214968219399,-589.9252319335938,301.8192443847656,0.5536096096038818,0.050000000745058,0.0457865111529827,294.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5536096096038818,0.050000000745058,0.0482154004275798,293.2253112792969,297.1499938964844,293.1499938964844,0.1144701614975929,-1984.3101806640625,304.1576232910156,0.8537628650665283,0.1791871041059494,0.1261989176273346,293.2392578125,297.1499938964844,293.1499938964844,0.1781793385744094,-3827.628173828125,304.159423828125,0.9680742621421814,0.2559782564640045,0.2433975338935852,293.3399658203125,297.1499938964844,293.1499938964844,0.0072029624134302,-2486.992431640625,300.1625061035156,0.5536096096038818,0.050000000745058,0.228713110089302,291.1680603027344,291.1499938964844,274.8500061035156,272.4881591796875,285.84735107421875,294.1497497558594,291.1680908203125,1.0,0.1862195283174514,0.9246224164962769,0.9246224164962769,1.0,1.0,-0.8308237195014954,0.3575403094291687,0.4732834100723266,0.1379320174455642,0.0,0.0,0.2199031114578247,25.879207611083984,25.0,0.1613051891326904,-4458.51904296875,69.13011932373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,302.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.0993109345436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575478613376617,0.1575521677732467,-4.31017406299361e-06,0.0,0.0001007879691314,0.0,0.0,6.297832012176514,0.0,0.0,0.0,0.2791239023208618,4.0,0.0,1.0
820860,293.2679138183594,297.1499938964844,293.1499938964844,0.0092830955982208,-588.50048828125,301.79083251953125,0.5538835525512695,0.050000000745058,0.0457846894860267,294.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5538835525512695,0.050000000745058,0.0482134819030761,293.22021484375,297.1499938964844,293.1499938964844,0.1136018931865692,-1972.3499755859373,304.156494140625,0.8524362444877625,0.1783245801925659,0.1254410147666931,293.2334899902344,297.1499938964844,293.1499938964844,0.1770222187042236,-3808.122314453125,304.1581726074219,0.9668394327163696,0.2548985183238983,0.2421644628047943,293.3352966308594,297.1499938964844,293.1499938964844,0.0071473401039838,-2473.076416015625,300.10943603515625,0.5538835525512695,0.050000000745058,0.2287039905786514,291.1673889160156,291.1499938964844,274.8689270019531,272.500244140625,285.860107421875,294.15838623046875,291.16705322265625,1.0,0.1858243197202682,0.924679398536682,0.924679398536682,1.0,1.0,-0.8284183144569397,0.3565226793289184,0.4718956053256988,0.1373416632413864,0.0,0.0,0.2176044285297393,25.805156707763672,25.0,-1.6493415832519531,-4430.3505859375,68.63811492919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408203125,302.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.876953125,18000.0,0.0,0.0,0.0985658094286918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561089158058166,0.1561132222414016,-4.307394192437641e-06,0.0,0.0001000317715806,0.0,0.0,6.233872413635254,0.0,0.0,0.0,0.278873860836029,4.0,0.0,1.0
820920,293.2679138183594,297.1499938964844,293.1499938964844,0.0092830955982208,-588.50048828125,301.79083251953125,0.5538835525512695,0.050000000745058,0.0457846894860267,294.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5538835525512695,0.050000000745058,0.0482134819030761,293.22021484375,297.1499938964844,293.1499938964844,0.1136018931865692,-1972.3499755859373,304.156494140625,0.8524362444877625,0.1783245801925659,0.1254410147666931,293.2334899902344,297.1499938964844,293.1499938964844,0.1770222187042236,-3808.122314453125,304.1581726074219,0.9668394327163696,0.2548985183238983,0.2421644628047943,293.3352966308594,297.1499938964844,293.1499938964844,0.0071473401039838,-2473.076416015625,300.10943603515625,0.5538835525512695,0.050000000745058,0.2287039905786514,291.1673889160156,291.1499938964844,274.8689270019531,272.500244140625,285.860107421875,294.15838623046875,291.16705322265625,1.0,0.1858243197202682,0.924679398536682,0.924679398536682,1.0,1.0,-0.8284183144569397,0.3565226793289184,0.4718956053256988,0.1373416632413864,0.0,0.0,0.2176044285297393,25.805156707763672,25.0,-1.6493415832519531,-4430.3505859375,68.63811492919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408203125,302.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.876953125,18000.0,0.0,0.0,0.0985658094286918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561089158058166,0.1561132222414016,-4.307394192437641e-06,0.0,0.0001000317715806,0.0,0.0,6.233872413635254,0.0,0.0,0.0,0.278873860836029,4.0,0.0,1.0
820980,293.2647399902344,297.1499938964844,293.1499938964844,0.00923593621701,-586.7471923828125,301.7585754394531,0.5539891123771667,0.050000000745058,0.0457839928567409,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5539891123771667,0.050000000745058,0.0482127480208873,293.2177124023437,297.1499938964844,293.1499938964844,0.1126594021916389,-1959.262939453125,304.1559143066406,0.8507193922996521,0.1770526021718979,0.1246021464467048,293.2304382324219,297.1499938964844,293.1499938964844,0.1757949888706207,-3787.235595703125,304.15753173828125,0.9651970863342284,0.2534065246582031,0.240825206041336,293.3325500488281,297.1499938964844,293.1499938964844,0.0070854946970939,-2457.5087890625,300.0525207519531,0.5539891123771667,0.050000000745058,0.2287005186080932,291.1660461425781,291.1499938964844,274.8879089355469,272.51202392578125,285.8780517578125,294.1760559082031,291.166015625,1.0,0.1854555010795593,0.9247363805770874,0.9247363805770874,1.0,1.0,-0.8257984519004822,0.355410099029541,0.4703883826732635,0.1367102116346359,0.0,0.0,0.2155767679214477,25.75928497314453,25.0,-0.9114801287651062,-4403.42431640625,68.15360260009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,302.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.0978553667664527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548721939325332,0.1548765003681183,-4.304911271901801e-06,0.0,9.931075328495352e-05,0.0,0.0,6.178886413574219,0.0,0.0,0.0,0.2786566913127899,4.0,0.0,1.0
821040,293.2647399902344,297.1499938964844,293.1499938964844,0.00923593621701,-586.7471923828125,301.7585754394531,0.5539891123771667,0.050000000745058,0.0457839928567409,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5539891123771667,0.050000000745058,0.0482127480208873,293.2177124023437,297.1499938964844,293.1499938964844,0.1126594021916389,-1959.262939453125,304.1559143066406,0.8507193922996521,0.1770526021718979,0.1246021464467048,293.2304382324219,297.1499938964844,293.1499938964844,0.1757949888706207,-3787.235595703125,304.15753173828125,0.9651970863342284,0.2534065246582031,0.240825206041336,293.3325500488281,297.1499938964844,293.1499938964844,0.0070854946970939,-2457.5087890625,300.0525207519531,0.5539891123771667,0.050000000745058,0.2287005186080932,291.1660461425781,291.1499938964844,274.8879089355469,272.51202392578125,285.8780517578125,294.1760559082031,291.166015625,1.0,0.1854555010795593,0.9247363805770874,0.9247363805770874,1.0,1.0,-0.8257984519004822,0.355410099029541,0.4703883826732635,0.1367102116346359,0.0,0.0,0.2155767679214477,25.75928497314453,25.0,-0.9114801287651062,-4403.42431640625,68.15360260009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,302.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.0978553667664527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548721939325332,0.1548765003681183,-4.304911271901801e-06,0.0,9.931075328495352e-05,0.0,0.0,6.178886413574219,0.0,0.0,0.0,0.2786566913127899,4.0,0.0,1.0
821100,293.2637023925781,297.1499938964844,293.1499938964844,0.0092106368392705,-585.7843017578125,301.7415466308594,0.5539693832397461,0.050000000745058,0.0457841306924819,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5539693832397461,0.050000000745058,0.048212893307209,293.2169189453125,297.1499938964844,293.1499938964844,0.1121196970343589,-1951.720703125,304.15582275390625,0.8496444821357727,0.176350861787796,0.1241252273321151,293.2293701171875,297.1499938964844,293.1499938964844,0.1751036494970321,-3775.37939453125,304.15740966796875,0.9641520380973816,0.2525959014892578,0.2400768548250198,293.3316955566406,297.1499938964844,293.1499938964844,0.0070534315891563,-2449.312255859375,300.02325439453125,0.5539693832397461,0.050000000745058,0.2287012189626693,291.16619873046875,291.1499938964844,274.8973999023437,272.5177917480469,285.8870544433594,294.1849975585937,291.1662902832031,1.0,0.1852747499942779,0.92476487159729,0.92476487159729,1.0,1.0,-0.824329137802124,0.3547852635383606,0.469543844461441,0.136358380317688,0.0,0.0,0.214481845498085,25.74770736694336,25.0,-0.0350272543728351,-4389.34521484375,67.9027328491211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.248046875,18000.0,0.0,0.0,0.0975147485733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542379260063171,0.1542422324419021,-4.303743025957374e-06,0.0,9.896507253870368e-05,0.0,0.0,6.150875091552734,0.0,0.0,0.0,0.2785472869873047,4.0,0.0,1.0
821160,293.262939453125,297.1499938964844,293.1499938964844,0.0091845970600843,-584.7864379882812,301.7240295410156,0.5539246201515198,0.050000000745058,0.0457844361662864,294.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5539246201515198,0.050000000745058,0.0482132174074649,293.2163391113281,297.1499938964844,293.1499938964844,0.1115556880831718,-1943.8211669921875,304.1557922363281,0.8484913110733032,0.1756220459938049,0.1236267015337944,293.2284851074219,297.1499938964844,293.1499938964844,0.1743881851434707,-3763.079833984375,304.1573486328125,0.9630243182182312,0.2517629563808441,0.2393024414777755,293.33111572265625,297.1499938964844,293.1499938964844,0.0070208837278187,-2440.940673828125,299.9934997558594,0.5539246201515198,0.050000000745058,0.2287027537822723,291.16656494140625,291.1499938964844,274.9068908691406,272.52349853515625,285.8958740234375,294.193603515625,291.16668701171875,1.0,0.185095265507698,0.9247897863388062,0.9247897863388062,1.0,1.0,-0.8228039741516113,0.3541362881660461,0.4686677157878876,0.1359943151473999,0.0,0.0,0.21333909034729,25.74006462097168,25.0,0.5372141003608704,-4374.728515625,67.64916229248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,302.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.43359375,18000.0,0.0,0.0,0.0971821770071983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153572142124176,0.153576448559761,-4.302542038203683e-06,0.0,9.862755541689694e-05,0.0,0.0,6.121537208557129,0.0,0.0,0.0,0.2784334123134613,4.0,0.0,1.0
821220,293.26202392578125,297.1499938964844,293.1499938964844,0.0091309873387217,-582.7222290039062,301.6875915527344,0.5537859201431274,0.050000000745058,0.0457853823900222,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5537859201431274,0.050000000745058,0.0482142120599746,293.2155456542969,297.1499938964844,293.1499938964844,0.1103759407997131,-1927.2586669921875,304.15582275390625,0.8460164666175842,0.1740993857383728,0.1225799545645713,293.2271423339844,297.1499938964844,293.1499938964844,0.1729165017604828,-3737.72509765625,304.1573486328125,0.9605923891067504,0.2500521242618561,0.2377036064863205,293.33056640625,297.1499938964844,293.1499938964844,0.0069548413157463,-2423.844482421875,299.9326171875,0.5537859201431274,0.050000000745058,0.2287074625492096,291.1673583984375,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.2096862792969,291.1674499511719,1.0,0.1847382485866546,0.9248396754264832,0.9248396754264832,1.0,1.0,-0.819636881351471,0.3527878224849701,0.4668490588665008,0.1352416574954986,0.0,0.0,0.2109722644090652,25.73252296447754,25.0,0.9386555552482604,-4344.689453125,67.13641357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241271972656,302.5025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.705078125,18000.0,0.0,0.0,0.0965357646346092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521876603364944,0.1521919667720794,-4.300029559090035e-06,0.0,9.79715259745717e-05,0.0,0.0,6.060603618621826,0.0,0.0,0.0,0.2781969606876373,4.0,0.0,1.0
821280,293.26202392578125,297.1499938964844,293.1499938964844,0.0091309873387217,-582.7222290039062,301.6875915527344,0.5537859201431274,0.050000000745058,0.0457853823900222,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5537859201431274,0.050000000745058,0.0482142120599746,293.2155456542969,297.1499938964844,293.1499938964844,0.1103759407997131,-1927.2586669921875,304.15582275390625,0.8460164666175842,0.1740993857383728,0.1225799545645713,293.2271423339844,297.1499938964844,293.1499938964844,0.1729165017604828,-3737.72509765625,304.1573486328125,0.9605923891067504,0.2500521242618561,0.2377036064863205,293.33056640625,297.1499938964844,293.1499938964844,0.0069548413157463,-2423.844482421875,299.9326171875,0.5537859201431274,0.050000000745058,0.2287074625492096,291.1673583984375,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.2096862792969,291.1674499511719,1.0,0.1847382485866546,0.9248396754264832,0.9248396754264832,1.0,1.0,-0.819636881351471,0.3527878224849701,0.4668490588665008,0.1352416574954986,0.0,0.0,0.2109722644090652,25.73252296447754,25.0,0.9386555552482604,-4344.689453125,67.13641357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241271972656,302.5025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.705078125,18000.0,0.0,0.0,0.0965357646346092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521876603364944,0.1521919667720794,-4.300029559090035e-06,0.0,9.79715259745717e-05,0.0,0.0,6.060603618621826,0.0,0.0,0.0,0.2781969606876373,4.0,0.0,1.0
821340,293.26177978515625,297.1499938964844,293.1499938964844,0.0090759256854653,-580.5899658203125,301.649658203125,0.5536065697669983,0.050000000745058,0.0457866005599498,294.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5536065697669983,0.050000000745058,0.0482154935598373,293.2152099609375,297.1499938964844,293.1499938964844,0.1091443672776222,-1909.92236328125,304.15594482421875,0.8433816432952881,0.1725083440542221,0.121482066810131,293.22613525390625,297.1499938964844,293.1499938964844,0.1714130640029907,-3711.764404296875,304.15740966796875,0.9579915404319764,0.2483026832342147,0.2360629290342331,293.3305969238281,297.1499938964844,293.1499938964844,0.0068879821337759,-2406.39501953125,299.87017822265625,0.5536065697669983,0.050000000745058,0.2287135571241378,291.1679992675781,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2247009277344,291.1680603027344,1.0,0.1843816488981247,0.9248895645141602,0.9248895645141602,1.0,1.0,-0.8163604736328125,0.35139200091362,0.4649685025215149,0.1344672292470932,0.0,0.0,0.2085273712873459,25.7313289642334,25.0,0.9001251459121704,-4314.1953125,66.61817932128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,302.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.0959066450595855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507648229598999,0.1507691144943237,-4.297429768485017e-06,0.0,9.73330534179695e-05,0.0,0.0,5.998091697692871,0.0,0.0,0.0,0.2779541313648224,4.0,0.0,1.0
821400,293.26177978515625,297.1499938964844,293.1499938964844,0.0090759256854653,-580.5899658203125,301.649658203125,0.5536065697669983,0.050000000745058,0.0457866005599498,294.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5536065697669983,0.050000000745058,0.0482154935598373,293.2152099609375,297.1499938964844,293.1499938964844,0.1091443672776222,-1909.92236328125,304.15594482421875,0.8433816432952881,0.1725083440542221,0.121482066810131,293.22613525390625,297.1499938964844,293.1499938964844,0.1714130640029907,-3711.764404296875,304.15740966796875,0.9579915404319764,0.2483026832342147,0.2360629290342331,293.3305969238281,297.1499938964844,293.1499938964844,0.0068879821337759,-2406.39501953125,299.87017822265625,0.5536065697669983,0.050000000745058,0.2287135571241378,291.1679992675781,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2247009277344,291.1680603027344,1.0,0.1843816488981247,0.9248895645141602,0.9248895645141602,1.0,1.0,-0.8163604736328125,0.35139200091362,0.4649685025215149,0.1344672292470932,0.0,0.0,0.2085273712873459,25.7313289642334,25.0,0.9001251459121704,-4314.1953125,66.61817932128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,302.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.0959066450595855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507648229598999,0.1507691144943237,-4.297429768485017e-06,0.0,9.73330534179695e-05,0.0,0.0,5.998091697692871,0.0,0.0,0.0,0.2779541313648224,4.0,0.0,1.0
821460,293.261962890625,297.1499938964844,293.1499938964844,0.009019823744893,-578.404296875,301.6105651855469,0.5534040927886963,0.050000000745058,0.0457879789173603,294.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5534040927886963,0.050000000745058,0.0482169464230537,293.2151794433594,297.1499938964844,293.1499938964844,0.1078719049692154,-1891.9656982421875,304.15606689453125,0.8406301736831665,0.1708613932132721,0.1203431263566017,293.2253723144531,297.1499938964844,293.1499938964844,0.1698919087648391,-3685.447265625,304.157470703125,0.9552677869796752,0.2465295940637588,0.2343968152999878,293.3310852050781,297.1499938964844,293.1499938964844,0.0068206046707928,-2388.664794921875,299.8065490722656,0.5534040927886963,0.050000000745058,0.2287204265594482,291.16851806640625,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.239013671875,291.1685791015625,1.0,0.1840237975120544,0.9249540567398072,0.9249540567398072,1.0,1.0,-0.8130056262016296,0.3499624729156494,0.4630431532859802,0.1336785852909088,0.0,0.0,0.2060216218233108,25.733715057373047,25.0,0.7342643737792969,-4283.5322265625,66.09562683105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,302.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.923828125,18000.0,0.0,0.0,0.0952873453497886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493168473243713,0.1493211537599563,-4.294783593650209e-06,0.0,9.67045416473411e-05,0.0,0.0,5.934614658355713,0.0,0.0,0.0,0.277707576751709,4.0,0.0,1.0
821520,293.261962890625,297.1499938964844,293.1499938964844,0.009019823744893,-578.404296875,301.6105651855469,0.5534040927886963,0.050000000745058,0.0457879789173603,294.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5534040927886963,0.050000000745058,0.0482169464230537,293.2151794433594,297.1499938964844,293.1499938964844,0.1078719049692154,-1891.9656982421875,304.15606689453125,0.8406301736831665,0.1708613932132721,0.1203431263566017,293.2253723144531,297.1499938964844,293.1499938964844,0.1698919087648391,-3685.447265625,304.157470703125,0.9552677869796752,0.2465295940637588,0.2343968152999878,293.3310852050781,297.1499938964844,293.1499938964844,0.0068206046707928,-2388.664794921875,299.8065490722656,0.5534040927886963,0.050000000745058,0.2287204265594482,291.16851806640625,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.239013671875,291.1685791015625,1.0,0.1840237975120544,0.9249540567398072,0.9249540567398072,1.0,1.0,-0.8130056262016296,0.3499624729156494,0.4630431532859802,0.1336785852909088,0.0,0.0,0.2060216218233108,25.733715057373047,25.0,0.7342643737792969,-4283.5322265625,66.09562683105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,302.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.923828125,18000.0,0.0,0.0,0.0952873453497886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493168473243713,0.1493211537599563,-4.294783593650209e-06,0.0,9.67045416473411e-05,0.0,0.0,5.934614658355713,0.0,0.0,0.0,0.277707576751709,4.0,0.0,1.0
821580,293.262451171875,297.1499938964844,293.1499938964844,0.0089630158618092,-576.1760864257812,301.570556640625,0.5531895160675049,0.050000000745058,0.0457894392311573,294.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5531895160675049,0.050000000745058,0.048218484967947,293.21539306640625,297.1499938964844,293.1499938964844,0.1065663024783134,-1873.495361328125,304.1562194824219,0.8377907276153564,0.1691678017377853,0.1191705241799354,293.2247619628906,297.1499938964844,293.1499938964844,0.1683618128299713,-3658.92626953125,304.15753173828125,0.952452540397644,0.244743064045906,0.2327160984277725,293.3318176269531,297.1499938964844,293.1499938964844,0.0067529631778597,-2370.712158203125,299.7419738769531,0.5531895160675049,0.050000000745058,0.2287277281284332,291.1689453125,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.25299072265625,291.1689758300781,1.0,0.1836638301610946,0.9250186085700988,0.9250186085700988,1.0,1.0,-0.8095935583114624,0.3485080301761627,0.4610854983329773,0.1328801959753036,0.0,0.0,0.2034680545330047,25.737932205200195,25.0,0.603355884552002,-4252.8740234375,65.56979370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,302.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.966796875,18000.0,0.0,0.0,0.0946709737181663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478538662195205,0.1478581577539444,-4.292116045689909e-06,0.0,9.60789984674193e-05,0.0,0.0,5.87062931060791,0.0,0.0,0.0,0.2774591445922851,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089630158618092,-576.1760864257812,301.570556640625,0.5531895160675049,0.050000000745058,0.0457894392311573,294.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5531895160675049,0.050000000745058,0.048218484967947,293.21539306640625,297.1499938964844,293.1499938964844,0.1065663024783134,-1873.495361328125,304.1562194824219,0.8377907276153564,0.1691678017377853,0.1191705241799354,293.2247619628906,297.1499938964844,293.1499938964844,0.1683618128299713,-3658.92626953125,304.15753173828125,0.952452540397644,0.244743064045906,0.2327160984277725,293.3318176269531,297.1499938964844,293.1499938964844,0.0067529631778597,-2370.712158203125,299.7419738769531,0.5531895160675049,0.050000000745058,0.2287277281284332,291.1689453125,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.25299072265625,291.1689758300781,1.0,0.1836638301610946,0.9250186085700988,0.9250186085700988,1.0,1.0,-0.8095935583114624,0.3485080301761627,0.4610854983329773,0.1328801959753036,0.0,0.0,0.2034680545330047,25.737932205200195,25.0,0.603355884552002,-4252.8740234375,65.56979370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,302.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.966796875,18000.0,0.0,0.0,0.0946709737181663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478538662195205,0.1478581577539444,-4.292116045689909e-06,0.0,9.60789984674193e-05,0.0,0.0,5.87062931060791,0.0,0.0,0.0,0.2774591445922851,4.0,0.0,1.0
821700,293.26275634765625,297.1499938964844,293.1499938964844,0.0089343897998332,-575.0469970703125,301.5502624511719,0.5530795454978943,0.050000000745058,0.0457901880145072,294.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5530795454978943,0.050000000745058,0.0482192747294902,293.215576171875,297.1499938964844,293.1499938964844,0.1059019714593887,-1864.078857421875,304.15631103515625,0.8363415598869324,0.1683045476675033,0.1185725480318069,293.2244873046875,297.1499938964844,293.1499938964844,0.1675948500633239,-3645.613525390625,304.1575622558594,0.9510164260864258,0.2438466101884842,0.2318722307682037,293.3322448730469,297.1499938964844,293.1499938964844,0.0067190709523856,-2361.656982421875,299.7093811035156,0.5530795454978943,0.050000000745058,0.228731483221054,291.16912841796875,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.2599182128906,291.1691589355469,1.0,0.1834829151630401,0.9250508546829224,0.9250508546829224,1.0,1.0,-0.8078694343566895,0.3477729558944702,0.4600964486598968,0.13247811794281,0.0,0.0,0.2021732330322265,25.740440368652344,25.0,0.5689637660980225,-4237.556640625,65.30581665039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,302.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.0943622440099716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471174508333206,0.1471217423677444,-4.290778178983601e-06,0.0,9.576568118063732e-05,0.0,0.0,5.838480949401856,0.0,0.0,0.0,0.2773343920707702,4.0,0.0,1.0
821760,293.2631225585937,297.1499938964844,293.1499938964844,0.0089056398719549,-573.9085693359375,301.5298156738281,0.5529683232307434,0.050000000745058,0.0457909479737281,294.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5529683232307434,0.050000000745058,0.0482200756669044,293.2157897949219,297.1499938964844,293.1499938964844,0.1052299290895462,-1854.5406494140625,304.1563720703125,0.8348730802536011,0.1674304008483886,0.117966815829277,293.2242736816406,297.1499938964844,293.1499938964844,0.1668271571397781,-3632.27587890625,304.1575927734375,0.9495636820793152,0.2429488748311996,0.2310267984867096,293.3327331542969,297.1499938964844,293.1499938964844,0.0066851507872343,-2352.553466796875,299.6766052246094,0.5529683232307434,0.050000000745058,0.2287352681159973,291.1693115234375,291.1499938964844,275.0015869140625,272.5764465332031,285.9767150878906,294.2668762207031,291.1693725585937,1.0,0.1833012849092483,0.925089418888092,0.925089418888092,1.0,1.0,-0.8061342239379883,0.3470332324504852,0.4591010212898254,0.1320744901895523,0.0,0.0,0.200865089893341,25.74311637878418,25.0,0.5539273023605347,-4222.2412109375,65.0411605834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,302.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.0940522998571395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463772803544998,0.1463815718889236,-4.289437129045837e-06,0.0,9.545113425701857e-05,0.0,0.0,5.806210041046143,0.0,0.0,0.0,0.2772092223167419,4.0,0.0,1.0
821820,293.26397705078125,297.1499938964844,293.1499938964844,0.0088478391990065,-571.605712890625,301.4884033203125,0.5527439117431641,0.050000000745058,0.0457924865186214,294.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5527439117431641,0.050000000745058,0.0482216924428939,293.2163391113281,297.1499938964844,293.1499938964844,0.1038643643260002,-1835.11962890625,304.1565246582031,0.8318811058998108,0.165650874376297,0.1167335584759712,293.2238464355469,297.1499938964844,293.1499938964844,0.1652914583683014,-3605.55615234375,304.1576232910156,0.9466152787208556,0.2411513924598693,0.2293335050344467,293.3337707519531,297.1499938964844,293.1499938964844,0.006617275532335,-2334.212646484375,299.6105651855469,0.5527439117431641,0.050000000745058,0.2287429422140121,291.1697082519531,291.1499938964844,275.0202941894531,272.5861511230469,285.99237060546875,294.2807922363281,291.1697692871094,1.0,0.1829359382390976,0.9251665472984314,0.9251665472984314,1.0,1.0,-0.8026348948478699,0.3455411791801452,0.4570937156677246,0.1312630176544189,0.0,0.0,0.1982079297304153,25.748729705810547,25.0,0.5617371797561646,-4191.58984375,64.51017761230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,302.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.04296875,18000.0,0.0,0.0,0.0934268683195114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448854506015777,0.1448897272348404,-4.28674547947594e-06,0.0,9.481639426667245e-05,0.0,0.0,5.741291522979736,0.0,0.0,0.0,0.276957631111145,4.0,0.0,1.0
821880,293.26397705078125,297.1499938964844,293.1499938964844,0.0088478391990065,-571.605712890625,301.4884033203125,0.5527439117431641,0.050000000745058,0.0457924865186214,294.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5527439117431641,0.050000000745058,0.0482216924428939,293.2163391113281,297.1499938964844,293.1499938964844,0.1038643643260002,-1835.11962890625,304.1565246582031,0.8318811058998108,0.165650874376297,0.1167335584759712,293.2238464355469,297.1499938964844,293.1499938964844,0.1652914583683014,-3605.55615234375,304.1576232910156,0.9466152787208556,0.2411513924598693,0.2293335050344467,293.3337707519531,297.1499938964844,293.1499938964844,0.006617275532335,-2334.212646484375,299.6105651855469,0.5527439117431641,0.050000000745058,0.2287429422140121,291.1697082519531,291.1499938964844,275.0202941894531,272.5861511230469,285.99237060546875,294.2807922363281,291.1697692871094,1.0,0.1829359382390976,0.9251665472984314,0.9251665472984314,1.0,1.0,-0.8026348948478699,0.3455411791801452,0.4570937156677246,0.1312630176544189,0.0,0.0,0.1982079297304153,25.748729705810547,25.0,0.5617371797561646,-4191.58984375,64.51017761230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,302.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.04296875,18000.0,0.0,0.0,0.0934268683195114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448854506015777,0.1448897272348404,-4.28674547947594e-06,0.0,9.481639426667245e-05,0.0,0.0,5.741291522979736,0.0,0.0,0.0,0.276957631111145,4.0,0.0,1.0
821940,293.2649230957031,297.1499938964844,293.1499938964844,0.0087897153571248,-569.270751953125,301.4464416503906,0.5525178909301758,0.050000000745058,0.0457940362393856,294.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5525178909301758,0.050000000745058,0.0482233241200447,293.217041015625,297.1499938964844,293.1499938964844,0.1024703979492187,-1815.2388916015625,304.1566772460937,0.8288123607635498,0.1638296395540237,0.1154713034629821,293.2235107421875,297.1499938964844,293.1499938964844,0.1637569069862365,-3578.8037109375,304.1576232910156,0.9436165690422058,0.2393530756235122,0.2276388257741928,293.3349304199219,297.1499938964844,293.1499938964844,0.006549400743097,-2315.703857421875,299.5439453125,0.5525178909301758,0.050000000745058,0.2287506908178329,291.1701354980469,291.1499938964844,275.03887939453125,272.5956115722656,286.00811767578125,294.2949523925781,291.1701965332031,1.0,0.1825677901506424,0.9252436757087708,0.9252436757087708,1.0,1.0,-0.7990992069244385,0.3440333604812622,0.4550658464431762,0.1304463893175125,0.0,0.0,0.1954923123121261,25.75453186035156,25.0,0.6020940542221069,-4160.865234375,63.97719955444336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,302.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.0927917212247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143376886844635,0.1433811783790588,-4.284040642232867e-06,0.0,9.417179535375908e-05,0.0,0.0,5.675813674926758,0.0,0.0,0.0,0.2767041325569153,4.0,0.0,1.0
822000,293.2649230957031,297.1499938964844,293.1499938964844,0.0087897153571248,-569.270751953125,301.4464416503906,0.5525178909301758,0.050000000745058,0.0457940362393856,294.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5525178909301758,0.050000000745058,0.0482233241200447,293.217041015625,297.1499938964844,293.1499938964844,0.1024703979492187,-1815.2388916015625,304.1566772460937,0.8288123607635498,0.1638296395540237,0.1154713034629821,293.2235107421875,297.1499938964844,293.1499938964844,0.1637569069862365,-3578.8037109375,304.1576232910156,0.9436165690422058,0.2393530756235122,0.2276388257741928,293.3349304199219,297.1499938964844,293.1499938964844,0.006549400743097,-2315.703857421875,299.5439453125,0.5525178909301758,0.050000000745058,0.2287506908178329,291.1701354980469,291.1499938964844,275.03887939453125,272.5956115722656,286.00811767578125,294.2949523925781,291.1701965332031,1.0,0.1825677901506424,0.9252436757087708,0.9252436757087708,1.0,1.0,-0.7990992069244385,0.3440333604812622,0.4550658464431762,0.1304463893175125,0.0,0.0,0.1954923123121261,25.75453186035156,25.0,0.6020940542221069,-4160.865234375,63.97719955444336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,302.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.0927917212247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143376886844635,0.1433811783790588,-4.284040642232867e-06,0.0,9.417179535375908e-05,0.0,0.0,5.675813674926758,0.0,0.0,0.0,0.2767041325569153,4.0,0.0,1.0
822060,293.26593017578125,297.1499938964844,293.1499938964844,0.0087313307449221,-566.9057006835938,301.4039611816406,0.5522907376289368,0.050000000745058,0.0457955971360206,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5522907376289368,0.050000000745058,0.0482249706983566,293.2178649902344,297.1499938964844,293.1499938964844,0.1010470688343048,-1794.8802490234375,304.1568298339844,0.825657308101654,0.161964863538742,0.1141788884997367,293.2231750488281,297.1499938964844,293.1499938964844,0.1622251719236374,-3552.047119140625,304.1576538085937,0.9405747652053832,0.2375556677579879,0.2259445339441299,293.33612060546875,297.1499938964844,293.1499938964844,0.0064815641380846,-2297.037109375,299.476806640625,0.5522907376289368,0.050000000745058,0.2287584841251373,291.17059326171875,291.1499938964844,275.0573425292969,272.6048278808594,286.02392578125,294.3093566894531,291.170654296875,1.0,0.1821967661380767,0.9253309965133668,0.9253309965133668,1.0,1.0,-0.7955279350280762,0.3425104022026062,0.4530175030231476,0.1296249479055404,0.0,0.0,0.1927128583192825,25.760433197021484,25.0,0.6440378427505493,-4130.0029296875,63.44228363037109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094787597656,302.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.0921443626284599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418491899967193,0.1418534815311432,-4.281318524590461e-06,0.0,9.3514820036944e-05,0.0,0.0,5.609676837921143,0.0,0.0,0.0,0.2764483392238617,4.0,0.0,1.0
822120,293.26593017578125,297.1499938964844,293.1499938964844,0.0087313307449221,-566.9057006835938,301.4039611816406,0.5522907376289368,0.050000000745058,0.0457955971360206,294.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5522907376289368,0.050000000745058,0.0482249706983566,293.2178649902344,297.1499938964844,293.1499938964844,0.1010470688343048,-1794.8802490234375,304.1568298339844,0.825657308101654,0.161964863538742,0.1141788884997367,293.2231750488281,297.1499938964844,293.1499938964844,0.1622251719236374,-3552.047119140625,304.1576538085937,0.9405747652053832,0.2375556677579879,0.2259445339441299,293.33612060546875,297.1499938964844,293.1499938964844,0.0064815641380846,-2297.037109375,299.476806640625,0.5522907376289368,0.050000000745058,0.2287584841251373,291.17059326171875,291.1499938964844,275.0573425292969,272.6048278808594,286.02392578125,294.3093566894531,291.170654296875,1.0,0.1821967661380767,0.9253309965133668,0.9253309965133668,1.0,1.0,-0.7955279350280762,0.3425104022026062,0.4530175030231476,0.1296249479055404,0.0,0.0,0.1927128583192825,25.760433197021484,25.0,0.6440378427505493,-4130.0029296875,63.44228363037109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094787597656,302.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.0921443626284599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418491899967193,0.1418534815311432,-4.281318524590461e-06,0.0,9.3514820036944e-05,0.0,0.0,5.609676837921143,0.0,0.0,0.0,0.2764483392238617,4.0,0.0,1.0
822180,293.2669677734375,297.1499938964844,293.1499938964844,0.0086727421730756,-564.5126953125,301.3609924316406,0.5520626902580261,0.050000000745058,0.0457971692085266,294.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5520626902580261,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.09959327429533,-1774.023193359375,304.156982421875,0.8224021792411804,0.1600543558597564,0.1128548681735992,293.222900390625,297.1499938964844,293.1499938964844,0.1606976985931396,-3525.3115234375,304.1576538085937,0.9374964833259584,0.2357604056596756,0.2242519706487655,293.3373413085937,297.1499938964844,293.1499938964844,0.0064137964509427,-2278.22216796875,299.4091186523437,0.5520626902580261,0.050000000745058,0.2287663370370865,291.17108154296875,291.1499938964844,275.0755920410156,272.6137390136719,286.0398864746094,294.3240966796875,291.171142578125,1.0,0.1818228214979171,0.9254183173179626,0.9254183173179626,1.0,1.0,-0.7919208407402039,0.3409720659255981,0.4509487748146057,0.1287983059883117,0.0,0.0,0.1898673474788665,25.766403198242188,25.0,0.670387327671051,-4098.9580078125,62.90545272827149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114318847656,302.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.0914830788969993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403016597032547,0.1403059363365173,-4.278575943317264e-06,0.0,9.284369298256934e-05,0.0,0.0,5.542852878570557,0.0,0.0,0.0,0.2761901617050171,4.0,0.0,1.0
822240,293.2669677734375,297.1499938964844,293.1499938964844,0.0086727421730756,-564.5126953125,301.3609924316406,0.5520626902580261,0.050000000745058,0.0457971692085266,294.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5520626902580261,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.09959327429533,-1774.023193359375,304.156982421875,0.8224021792411804,0.1600543558597564,0.1128548681735992,293.222900390625,297.1499938964844,293.1499938964844,0.1606976985931396,-3525.3115234375,304.1576538085937,0.9374964833259584,0.2357604056596756,0.2242519706487655,293.3373413085937,297.1499938964844,293.1499938964844,0.0064137964509427,-2278.22216796875,299.4091186523437,0.5520626902580261,0.050000000745058,0.2287663370370865,291.17108154296875,291.1499938964844,275.0755920410156,272.6137390136719,286.0398864746094,294.3240966796875,291.171142578125,1.0,0.1818228214979171,0.9254183173179626,0.9254183173179626,1.0,1.0,-0.7919208407402039,0.3409720659255981,0.4509487748146057,0.1287983059883117,0.0,0.0,0.1898673474788665,25.766403198242188,25.0,0.670387327671051,-4098.9580078125,62.90545272827149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114318847656,302.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.0914830788969993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403016597032547,0.1403059363365173,-4.278575943317264e-06,0.0,9.284369298256934e-05,0.0,0.0,5.542852878570557,0.0,0.0,0.0,0.2761901617050171,4.0,0.0,1.0
822300,293.2675170898437,297.1499938964844,293.1499938964844,0.008643384091556,-563.3062744140625,301.3393249511719,0.5519482493400574,0.050000000745058,0.0457979589700698,294.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5519482493400574,0.050000000745058,0.0482274554669857,293.2193298339844,297.1499938964844,293.1499938964844,0.0988544225692749,-1763.3994140625,304.15704345703125,0.8207312226295471,0.1590810567140579,0.1121804192662239,293.2227478027344,297.1499938964844,293.1499938964844,0.1599359065294265,-3511.957275390625,304.1576232910156,0.935945689678192,0.2348638325929641,0.2234066128730774,293.3379821777344,297.1499938964844,293.1499938964844,0.0063799456693232,-2268.761474609375,299.3750915527344,0.5519482493400574,0.050000000745058,0.2287702858448028,291.1713256835937,291.1499938964844,275.08465576171875,272.6181030273437,286.0478820800781,294.33160400390625,291.17138671875,1.0,0.1816347241401672,0.925462007522583,0.925462007522583,1.0,1.0,-0.7901034951210022,0.3401969671249389,0.4499065279960632,0.1283829361200332,0.0,0.0,0.1884195357561111,25.76941680908203,25.0,0.6766177415847778,-4083.35693359375,62.63629531860352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,302.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23046875,18000.0,0.0,0.0,0.0911468788981437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395205408334732,0.1395248174667358,-4.277197604096728e-06,0.0,9.250249422620982e-05,0.0,0.0,5.509188175201416,0.0,0.0,0.0,0.2760601937770843,4.0,0.0,1.0
822360,293.26806640625,297.1499938964844,293.1499938964844,0.0086139841005206,-562.0931396484375,301.3175354003906,0.5518335700035095,0.050000000745058,0.0457987524569034,294.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5518335700035095,0.050000000745058,0.0482282899320125,293.2198486328125,297.1499938964844,293.1499938964844,0.0981071591377258,-1752.6400146484375,304.1571044921875,0.8190275430679321,0.1580953747034073,0.1114973053336143,293.2226257324219,297.1499938964844,293.1499938964844,0.1591755598783493,-3498.61474609375,304.1576232910156,0.9343881011009216,0.2339681386947631,0.2225619852542877,293.338623046875,297.1499938964844,293.1499938964844,0.0063461060635745,-2259.262451171875,299.3409423828125,0.5518335700035095,0.050000000745058,0.2287742495536804,291.17156982421875,291.1499938964844,275.0936889648437,272.6224060058594,286.0559387207031,294.3392333984375,291.171630859375,1.0,0.1814458519220352,0.9255130290985109,0.9255130290985109,1.0,1.0,-0.7882767915725708,0.3394180536270141,0.4488587081432342,0.1279662996530532,0.0,0.0,0.1869550198316574,25.772449493408203,25.0,0.6771416664123535,-4067.701416015625,62.36661911010742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,302.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.259765625,18000.0,0.0,0.0,0.0908068642020225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387346386909485,0.1387389153242111,-4.275815172150033e-06,0.0,9.215742466039956e-05,0.0,0.0,5.4753618240356445,0.0,0.0,0.0,0.2759296298027038,4.0,0.0,1.0
822420,293.2691955566406,297.1499938964844,293.1499938964844,0.008555113337934,-559.6493530273438,301.2736511230469,0.5516033172607422,0.050000000745058,0.0458003468811512,294.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5516033172607422,0.050000000745058,0.0482299700379371,293.2210388183594,297.1499938964844,293.1499938964844,0.0965867489576339,-1730.70947265625,304.15728759765625,0.8155096173286438,0.1560858488082885,0.1101047396659851,293.2223815917969,297.1499938964844,293.1499938964844,0.1576596200466156,-3471.97265625,304.1576232910156,0.9312564134597778,0.2321795523166656,0.2208752930164337,293.3398742675781,297.1499938964844,293.1499938964844,0.0062785423360764,-2240.173095703125,299.27227783203125,0.5516033172607422,0.050000000745058,0.2287822216749191,291.17205810546875,291.1499938964844,275.1115417480469,272.6307983398437,286.0721435546875,294.3547668457031,291.172119140625,1.0,0.1810658127069473,0.9256150722503662,0.9256150722503662,1.0,1.0,-0.7845945954322815,0.3378479480743408,0.4467466175556183,0.1271286457777023,0.0,0.0,0.183978334069252,25.77859687805176,25.0,0.6619925498962402,-4036.2275390625,61.82574844360352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,302.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.0901156663894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371500492095947,0.1371543258428573,-4.273035756341415e-06,0.0,9.145594231085852e-05,0.0,0.0,5.407286643981934,0.0,0.0,0.0,0.2756671011447906,4.0,0.0,1.0
822480,293.2691955566406,297.1499938964844,293.1499938964844,0.008555113337934,-559.6493530273438,301.2736511230469,0.5516033172607422,0.050000000745058,0.0458003468811512,294.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5516033172607422,0.050000000745058,0.0482299700379371,293.2210388183594,297.1499938964844,293.1499938964844,0.0965867489576339,-1730.70947265625,304.15728759765625,0.8155096173286438,0.1560858488082885,0.1101047396659851,293.2223815917969,297.1499938964844,293.1499938964844,0.1576596200466156,-3471.97265625,304.1576232910156,0.9312564134597778,0.2321795523166656,0.2208752930164337,293.3398742675781,297.1499938964844,293.1499938964844,0.0062785423360764,-2240.173095703125,299.27227783203125,0.5516033172607422,0.050000000745058,0.2287822216749191,291.17205810546875,291.1499938964844,275.1115417480469,272.6307983398437,286.0721435546875,294.3547668457031,291.172119140625,1.0,0.1810658127069473,0.9256150722503662,0.9256150722503662,1.0,1.0,-0.7845945954322815,0.3378479480743408,0.4467466175556183,0.1271286457777023,0.0,0.0,0.183978334069252,25.77859687805176,25.0,0.6619925498962402,-4036.2275390625,61.82574844360352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,302.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.0901156663894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371500492095947,0.1371543258428573,-4.273035756341415e-06,0.0,9.145594231085852e-05,0.0,0.0,5.407286643981934,0.0,0.0,0.0,0.2756671011447906,4.0,0.0,1.0
