time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822540,293.2703552246094,297.1499938964844,293.1499938964844,0.0084961811080574,-557.183349609375,301.2293395996094,0.5513721704483032,0.050000000745058,0.0458019524812698,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5513721704483032,0.050000000745058,0.0482316613197326,293.2222900390625,297.1499938964844,293.1499938964844,0.0950336158275604,-1708.262451171875,304.1574401855469,0.811825692653656,0.1540285348892212,0.1086790561676025,293.2221374511719,297.1499938964844,293.1499938964844,0.1561499387025833,-3445.385498046875,304.1575927734375,0.9281083941459656,0.2303944528102874,0.2191918045282364,293.3411865234375,297.1499938964844,293.1499938964844,0.0062111164443194,-2220.958984375,299.2031555175781,0.5513721704483032,0.050000000745058,0.2287902384996414,291.1725158691406,291.1499938964844,275.1291809082031,272.63897705078125,286.08843994140625,294.3706970214844,291.1725769042969,1.0,0.1806829273700714,0.9257171154022216,0.9257171154022216,1.0,1.0,-0.7808766961097717,0.3362626731395721,0.4446140229701996,0.1262855678796768,0.0,0.0,0.1809452921152115,25.78481674194336,25.0,0.6448231935501099,-4004.589111328125,61.283241271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31988525390625,302.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.333984375,18000.0,0.0,0.0,0.0894114077091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355532556772232,0.1355575323104858,-4.270247245585779e-06,0.0,9.074121044250204e-05,0.0,0.0,5.338859558105469,0.0,0.0,0.0,0.2754033803939819,4.0,0.0,1.0
822600,293.2703552246094,297.1499938964844,293.1499938964844,0.0084961811080574,-557.183349609375,301.2293395996094,0.5513721704483032,0.050000000745058,0.0458019524812698,294.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5513721704483032,0.050000000745058,0.0482316613197326,293.2222900390625,297.1499938964844,293.1499938964844,0.0950336158275604,-1708.262451171875,304.1574401855469,0.811825692653656,0.1540285348892212,0.1086790561676025,293.2221374511719,297.1499938964844,293.1499938964844,0.1561499387025833,-3445.385498046875,304.1575927734375,0.9281083941459656,0.2303944528102874,0.2191918045282364,293.3411865234375,297.1499938964844,293.1499938964844,0.0062111164443194,-2220.958984375,299.2031555175781,0.5513721704483032,0.050000000745058,0.2287902384996414,291.1725158691406,291.1499938964844,275.1291809082031,272.63897705078125,286.08843994140625,294.3706970214844,291.1725769042969,1.0,0.1806829273700714,0.9257171154022216,0.9257171154022216,1.0,1.0,-0.7808766961097717,0.3362626731395721,0.4446140229701996,0.1262855678796768,0.0,0.0,0.1809452921152115,25.78481674194336,25.0,0.6448231935501099,-4004.589111328125,61.283241271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31988525390625,302.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.333984375,18000.0,0.0,0.0,0.0894114077091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355532556772232,0.1355575323104858,-4.270247245585779e-06,0.0,9.074121044250204e-05,0.0,0.0,5.338859558105469,0.0,0.0,0.0,0.2754033803939819,4.0,0.0,1.0
822660,293.271484375,297.1499938964844,293.1499938964844,0.0084371678531169,-554.6939086914062,301.1845703125,0.5511395335197449,0.050000000745058,0.0458035729825496,294.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5511395335197449,0.050000000745058,0.0482333675026893,293.2236633300781,297.1499938964844,293.1499938964844,0.093442253768444,-1685.2291259765625,304.1576232910156,0.8079273700714111,0.1519173085689544,0.1072158515453338,293.221923828125,297.1499938964844,293.1499938964844,0.1546470671892166,-3418.863037109375,304.1575622558594,0.9249517917633056,0.2286135852336883,0.2175121307373047,293.34246826171875,297.1499938964844,293.1499938964844,0.0061438111588358,-2201.615234375,299.1335144042969,0.5511395335197449,0.050000000745058,0.2287983298301696,291.1729431152344,291.1499938964844,275.14654541015625,272.6468811035156,286.1048889160156,294.3870544433594,291.1730041503906,1.0,0.1802968233823776,0.9258294105529784,0.9258294105529784,1.0,1.0,-0.777118444442749,0.334660530090332,0.4424579441547394,0.1254362761974334,0.0,0.0,0.1778514236211776,25.791166305541992,25.0,0.6186835169792175,-3972.7353515625,60.73858642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,302.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.088694043457508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339428126811981,0.1339470893144607,-4.267451004125178e-06,0.0,9.001317812362686e-05,0.0,0.0,5.270026683807373,0.0,0.0,0.0,0.2751383483409881,4.0,0.0,1.0
822720,293.271484375,297.1499938964844,293.1499938964844,0.0084371678531169,-554.6939086914062,301.1845703125,0.5511395335197449,0.050000000745058,0.0458035729825496,294.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5511395335197449,0.050000000745058,0.0482333675026893,293.2236633300781,297.1499938964844,293.1499938964844,0.093442253768444,-1685.2291259765625,304.1576232910156,0.8079273700714111,0.1519173085689544,0.1072158515453338,293.221923828125,297.1499938964844,293.1499938964844,0.1546470671892166,-3418.863037109375,304.1575622558594,0.9249517917633056,0.2286135852336883,0.2175121307373047,293.34246826171875,297.1499938964844,293.1499938964844,0.0061438111588358,-2201.615234375,299.1335144042969,0.5511395335197449,0.050000000745058,0.2287983298301696,291.1729431152344,291.1499938964844,275.14654541015625,272.6468811035156,286.1048889160156,294.3870544433594,291.1730041503906,1.0,0.1802968233823776,0.9258294105529784,0.9258294105529784,1.0,1.0,-0.777118444442749,0.334660530090332,0.4424579441547394,0.1254362761974334,0.0,0.0,0.1778514236211776,25.791166305541992,25.0,0.6186835169792175,-3972.7353515625,60.73858642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,302.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.088694043457508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339428126811981,0.1339470893144607,-4.267451004125178e-06,0.0,9.001317812362686e-05,0.0,0.0,5.270026683807373,0.0,0.0,0.0,0.2751383483409881,4.0,0.0,1.0
822780,293.27264404296875,297.1499938964844,293.1499938964844,0.0083781313151121,-552.1834716796875,301.1394348144531,0.5509060025215149,0.050000000745058,0.0458052046597003,294.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5509060025215149,0.050000000745058,0.0482350848615169,293.2251281738281,297.1499938964844,293.1499938964844,0.091814175248146,-1661.64306640625,304.15777587890625,0.8037848472595215,0.1497552096843719,0.1057171672582626,293.2216796875,297.1499938964844,293.1499938964844,0.1531511694192886,-3392.408203125,304.15753173828125,0.9217960834503174,0.2268368750810623,0.2158363163471222,293.3437805175781,297.1499938964844,293.1499938964844,0.0060766623355448,-2182.154052734375,299.0634765625,0.5509060025215149,0.050000000745058,0.2288064807653427,291.1733703613281,291.1499938964844,275.1636047363281,272.6545715332031,286.12139892578125,294.40380859375,291.1734313964844,1.0,0.1799077093601226,0.92594176530838,0.92594176530838,1.0,1.0,-0.773322343826294,0.3330423831939697,0.4402799904346466,0.1245809718966484,0.0,0.0,0.1747049242258072,25.79758644104004,25.0,0.5868036150932312,-3940.724853515625,60.19215774536133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,302.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.375,18000.0,0.0,0.0,0.0879660323262214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132323533296585,0.1323277950286865,-4.264651579433121e-06,0.0,8.92743410076946e-05,0.0,0.0,5.200990200042725,0.0,0.0,0.0,0.2748727202415466,4.0,0.0,1.0
822840,293.27264404296875,297.1499938964844,293.1499938964844,0.0083781313151121,-552.1834716796875,301.1394348144531,0.5509060025215149,0.050000000745058,0.0458052046597003,294.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5509060025215149,0.050000000745058,0.0482350848615169,293.2251281738281,297.1499938964844,293.1499938964844,0.091814175248146,-1661.64306640625,304.15777587890625,0.8037848472595215,0.1497552096843719,0.1057171672582626,293.2216796875,297.1499938964844,293.1499938964844,0.1531511694192886,-3392.408203125,304.15753173828125,0.9217960834503174,0.2268368750810623,0.2158363163471222,293.3437805175781,297.1499938964844,293.1499938964844,0.0060766623355448,-2182.154052734375,299.0634765625,0.5509060025215149,0.050000000745058,0.2288064807653427,291.1733703613281,291.1499938964844,275.1636047363281,272.6545715332031,286.12139892578125,294.40380859375,291.1734313964844,1.0,0.1799077093601226,0.92594176530838,0.92594176530838,1.0,1.0,-0.773322343826294,0.3330423831939697,0.4402799904346466,0.1245809718966484,0.0,0.0,0.1747049242258072,25.79758644104004,25.0,0.5868036150932312,-3940.724853515625,60.19215774536133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,302.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.375,18000.0,0.0,0.0,0.0879660323262214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132323533296585,0.1323277950286865,-4.264651579433121e-06,0.0,8.92743410076946e-05,0.0,0.0,5.200990200042725,0.0,0.0,0.0,0.2748727202415466,4.0,0.0,1.0
822900,293.2732238769531,297.1499938964844,293.1499938964844,0.0083485869690775,-550.9196166992188,301.11669921875,0.5507888197898865,0.050000000745058,0.045806024223566,294.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5507888197898865,0.050000000745058,0.0482359491288661,293.22589111328125,297.1499938964844,293.1499938964844,0.0909852012991905,-1649.6295166015625,304.1578674316406,0.8016471266746521,0.1486538797616958,0.1049536764621734,293.2215881347656,297.1499938964844,293.1499938964844,0.1524059474468231,-3379.2080078125,304.15753173828125,0.9202216863632202,0.2259501963853836,0.2149999439716339,293.3444519042969,297.1499938964844,293.1499938964844,0.006043124012649,-2172.373046875,299.0282592773437,0.5507888197898865,0.050000000745058,0.2288105636835098,291.173583984375,291.1499938964844,275.17205810546875,272.6582946777344,286.12969970703125,294.4123229980469,291.17364501953125,1.0,0.1797119379043579,0.9259979128837584,0.9259979128837584,1.0,1.0,-0.7714093327522278,0.33222696185112,0.4391823410987854,0.1241508722305297,0.0,0.0,0.173111543059349,25.80082321166992,25.0,0.5708659887313843,-3924.656494140625,59.91818618774414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,302.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.0875983908772468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315107345581054,0.1315149962902069,-4.263252776581794e-06,0.0,8.890122990123928e-05,0.0,0.0,5.166404724121094,0.0,0.0,0.0,0.2747397124767303,4.0,0.0,1.0
822960,293.2738037109375,297.1499938964844,293.1499938964844,0.0083190444856882,-549.6507568359375,301.0938415527344,0.5506713390350342,0.050000000745058,0.0458068437874317,294.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5506713390350342,0.050000000745058,0.0482368133962154,293.2266540527344,297.1499938964844,293.1499938964844,0.0901457667350769,-1637.464111328125,304.157958984375,0.7994722127914429,0.1475389003753662,0.1041804626584053,293.2214660644531,297.1499938964844,293.1499938964844,0.1516625881195068,-3366.027099609375,304.1575012207031,0.9186514019966124,0.2250647842884063,0.2141647189855575,293.3450927734375,297.1499938964844,293.1499938964844,0.0060096317902207,-2162.56494140625,298.992919921875,0.5506713390350342,0.050000000745058,0.2288146764039993,291.1737670898437,291.1499938964844,275.1803894042969,272.6620178222656,286.1379699707031,294.4209289550781,291.173828125,1.0,0.1795153170824051,0.9260600805282592,0.9260600805282592,1.0,1.0,-0.7694858312606812,0.3314073085784912,0.4380785226821899,0.1237192004919052,0.0,0.0,0.1715049296617508,25.804079055786133,25.0,0.5516455769538879,-3908.547607421875,59.64368438720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,302.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.0872286409139633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306959837675094,0.1307002454996109,-4.261853518983116e-06,0.0,8.852597966324538e-05,0.0,0.0,5.131779193878174,0.0,0.0,0.0,0.2746066153049469,4.0,0.0,1.0
823020,293.27496337890625,297.1499938964844,293.1499938964844,0.0082599213346838,-547.0962524414062,301.0478515625,0.55043625831604,0.050000000745058,0.0458084940910339,294.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.55043625831604,0.050000000745058,0.0482385531067848,293.228271484375,297.1499938964844,293.1499938964844,0.0884361639618873,-1612.6947021484375,304.1581420898437,0.7950150370597839,0.1452687531709671,0.1026058495044708,293.22125244140625,297.1499938964844,293.1499938964844,0.1501819938421249,-3339.7314453125,304.157470703125,0.9155305027961732,0.2232978790998459,0.2124978750944137,293.3464050292969,297.1499938964844,293.1499938964844,0.0059427148662507,-2142.848876953125,298.9219055175781,0.55043625831604,0.050000000745058,0.2288229167461395,291.17413330078125,291.1499938964844,275.1968688964844,272.6692199707031,286.1545715332031,294.4383544921875,291.1741943359375,1.0,0.1791195720434188,0.9261844754219056,0.9261844754219056,1.0,1.0,-0.7656098008155823,0.3297558426856994,0.4358539581298828,0.1228511035442352,0.0,0.0,0.1682562828063964,25.810544967651367,25.0,0.5036479234695435,-3876.240478515625,59.0932502746582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,302.1566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.0864841565489769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290629059076309,0.1290671676397323,-4.259060915501323e-06,0.0,8.777042239671573e-05,0.0,0.0,5.062510013580322,0.0,0.0,0.0,0.2743404507637024,4.0,0.0,1.0
823080,293.27496337890625,297.1499938964844,293.1499938964844,0.0082599213346838,-547.0962524414062,301.0478515625,0.55043625831604,0.050000000745058,0.0458084940910339,294.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.55043625831604,0.050000000745058,0.0482385531067848,293.228271484375,297.1499938964844,293.1499938964844,0.0884361639618873,-1612.6947021484375,304.1581420898437,0.7950150370597839,0.1452687531709671,0.1026058495044708,293.22125244140625,297.1499938964844,293.1499938964844,0.1501819938421249,-3339.7314453125,304.157470703125,0.9155305027961732,0.2232978790998459,0.2124978750944137,293.3464050292969,297.1499938964844,293.1499938964844,0.0059427148662507,-2142.848876953125,298.9219055175781,0.55043625831604,0.050000000745058,0.2288229167461395,291.17413330078125,291.1499938964844,275.1968688964844,272.6692199707031,286.1545715332031,294.4383544921875,291.1741943359375,1.0,0.1791195720434188,0.9261844754219056,0.9261844754219056,1.0,1.0,-0.7656098008155823,0.3297558426856994,0.4358539581298828,0.1228511035442352,0.0,0.0,0.1682562828063964,25.810544967651367,25.0,0.5036479234695435,-3876.240478515625,59.0932502746582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,302.1566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.0864841565489769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290629059076309,0.1290671676397323,-4.259060915501323e-06,0.0,8.777042239671573e-05,0.0,0.0,5.062510013580322,0.0,0.0,0.0,0.2743404507637024,4.0,0.0,1.0
823140,293.276123046875,297.1499938964844,293.1499938964844,0.0082008186727762,-544.5222778320312,301.00146484375,0.5502012372016907,0.050000000745058,0.0458101481199264,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5502012372016907,0.050000000745058,0.0482402928173542,293.2298889160156,297.1499938964844,293.1499938964844,0.0866879522800445,-1587.3880615234375,304.1583557128906,0.7904248833656311,0.1429497897624969,0.1009967327117919,293.2210388183594,297.1499938964844,293.1499938964844,0.1487091481685638,-3313.51806640625,304.1574401855469,0.912446141242981,0.2215359658002853,0.2108356356620788,293.3476867675781,297.1499938964844,293.1499938964844,0.0058759627863764,-2123.021240234375,298.8504638671875,0.5502012372016907,0.050000000745058,0.2288311719894409,291.1744689941406,291.1499938964844,275.21295166015625,272.6762084960937,286.1711730957031,294.4560546875,291.17449951171875,1.0,0.1787207722663879,0.9263088703155518,0.9263088703155518,1.0,1.0,-0.7616978883743286,0.3280893564224243,0.4336085021495819,0.1219772771000862,0.0,0.0,0.1649670004844665,25.816909790039062,25.0,0.4570771753787994,-3843.882080078125,58.5413932800293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,302.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.0857352688908577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127429187297821,0.1274334490299224,-4.256278316461248e-06,0.0,8.701039769221097e-05,0.0,0.0,4.99338436126709,0.0,0.0,0.0,0.2740750312805176,4.0,0.0,1.0
823200,293.276123046875,297.1499938964844,293.1499938964844,0.0082008186727762,-544.5222778320312,301.00146484375,0.5502012372016907,0.050000000745058,0.0458101481199264,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5502012372016907,0.050000000745058,0.0482402928173542,293.2298889160156,297.1499938964844,293.1499938964844,0.0866879522800445,-1587.3880615234375,304.1583557128906,0.7904248833656311,0.1429497897624969,0.1009967327117919,293.2210388183594,297.1499938964844,293.1499938964844,0.1487091481685638,-3313.51806640625,304.1574401855469,0.912446141242981,0.2215359658002853,0.2108356356620788,293.3476867675781,297.1499938964844,293.1499938964844,0.0058759627863764,-2123.021240234375,298.8504638671875,0.5502012372016907,0.050000000745058,0.2288311719894409,291.1744689941406,291.1499938964844,275.21295166015625,272.6762084960937,286.1711730957031,294.4560546875,291.17449951171875,1.0,0.1787207722663879,0.9263088703155518,0.9263088703155518,1.0,1.0,-0.7616978883743286,0.3280893564224243,0.4336085021495819,0.1219772771000862,0.0,0.0,0.1649670004844665,25.816909790039062,25.0,0.4570771753787994,-3843.882080078125,58.5413932800293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,302.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.0857352688908577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127429187297821,0.1274334490299224,-4.256278316461248e-06,0.0,8.701039769221097e-05,0.0,0.0,4.99338436126709,0.0,0.0,0.0,0.2740750312805176,4.0,0.0,1.0
823260,293.2772521972656,297.1499938964844,293.1499938964844,0.0081417523324489,-541.92919921875,300.9546813964844,0.5499669313430786,0.050000000745058,0.0458118021488189,294.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5499669313430786,0.050000000745058,0.0482420325279235,293.2315673828125,297.1499938964844,293.1499938964844,0.0849017277359962,-1561.5701904296875,304.1585388183594,0.7857100963592529,0.140584722161293,0.0993547961115837,293.2208251953125,297.1499938964844,293.1499938964844,0.1472441405057907,-3287.388427734375,304.15740966796875,0.9094128608703612,0.2197792381048202,0.2091781795024871,293.3489685058594,297.1499938964844,293.1499938964844,0.0058093797415494,-2103.0849609375,298.778564453125,0.5499669313430786,0.050000000745058,0.2288394421339035,291.1747741699219,291.1499938964844,275.22869873046875,272.6829833984375,286.1876525878906,294.4739074707031,291.1748046875,1.0,0.1783189624547958,0.9264459013938904,0.9264459013938904,1.0,1.0,-0.7577520608901978,0.326409101486206,0.4313429296016693,0.121098481118679,0.0,0.0,0.1616408973932266,25.823091506958008,25.0,0.4099757671356201,-3811.517578125,57.9884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,302.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.349609375,18000.0,0.0,0.0,0.0849842131137847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257972717285156,0.1258015185594558,-4.253511178831104e-06,0.0,8.624816837254912e-05,0.0,0.0,4.92450475692749,0.0,0.0,0.0,0.2738107740879059,4.0,0.0,1.0
823320,293.2772521972656,297.1499938964844,293.1499938964844,0.0081417523324489,-541.92919921875,300.9546813964844,0.5499669313430786,0.050000000745058,0.0458118021488189,294.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5499669313430786,0.050000000745058,0.0482420325279235,293.2315673828125,297.1499938964844,293.1499938964844,0.0849017277359962,-1561.5701904296875,304.1585388183594,0.7857100963592529,0.140584722161293,0.0993547961115837,293.2208251953125,297.1499938964844,293.1499938964844,0.1472441405057907,-3287.388427734375,304.15740966796875,0.9094128608703612,0.2197792381048202,0.2091781795024871,293.3489685058594,297.1499938964844,293.1499938964844,0.0058093797415494,-2103.0849609375,298.778564453125,0.5499669313430786,0.050000000745058,0.2288394421339035,291.1747741699219,291.1499938964844,275.22869873046875,272.6829833984375,286.1876525878906,294.4739074707031,291.1748046875,1.0,0.1783189624547958,0.9264459013938904,0.9264459013938904,1.0,1.0,-0.7577520608901978,0.326409101486206,0.4313429296016693,0.121098481118679,0.0,0.0,0.1616408973932266,25.823091506958008,25.0,0.4099757671356201,-3811.517578125,57.9884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,302.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.349609375,18000.0,0.0,0.0,0.0849842131137847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257972717285156,0.1258015185594558,-4.253511178831104e-06,0.0,8.624816837254912e-05,0.0,0.0,4.92450475692749,0.0,0.0,0.0,0.2738107740879059,4.0,0.0,1.0
823380,293.27838134765625,297.1499938964844,293.1499938964844,0.0080827232450246,-539.3170776367188,300.90753173828125,0.5497340559959412,0.050000000745058,0.0458134487271308,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5497340559959412,0.050000000745058,0.0482437685132026,293.23321533203125,297.1499938964844,293.1499938964844,0.0830781757831573,-1535.27001953125,304.1587219238281,0.7808810472488403,0.1381763517856598,0.0976818799972534,293.2206115722656,297.1499938964844,293.1499938964844,0.1457873880863189,-3261.35009765625,304.1573486328125,0.9064472913742064,0.2180281281471252,0.2075258791446685,293.3502502441406,297.1499938964844,293.1499938964844,0.0057429512962698,-2083.036865234375,298.70623779296875,0.5497340559959412,0.050000000745058,0.2288476675748825,291.1750183105469,291.1499938964844,275.2440490722656,272.6895751953125,286.2040405273437,294.49188232421875,291.175048828125,1.0,0.1779142618179321,0.926582932472229,0.926582932472229,1.0,1.0,-0.7537751793861389,0.3247160315513611,0.4290591776371002,0.1202149465680122,0.0,0.0,0.1582825183868408,25.8289737701416,25.0,0.3574221134185791,-3779.195068359375,57.43459701538086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,302.0655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3125,18000.0,0.0,0.0,0.084233246743679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241696551442146,0.1241739019751548,-4.25076450483175e-06,0.0,8.548603364033625e-05,0.0,0.0,4.855976581573486,0.0,0.0,0.0,0.2735480368137359,4.0,0.0,1.0
823440,293.27838134765625,297.1499938964844,293.1499938964844,0.0080827232450246,-539.3170776367188,300.90753173828125,0.5497340559959412,0.050000000745058,0.0458134487271308,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5497340559959412,0.050000000745058,0.0482437685132026,293.23321533203125,297.1499938964844,293.1499938964844,0.0830781757831573,-1535.27001953125,304.1587219238281,0.7808810472488403,0.1381763517856598,0.0976818799972534,293.2206115722656,297.1499938964844,293.1499938964844,0.1457873880863189,-3261.35009765625,304.1573486328125,0.9064472913742064,0.2180281281471252,0.2075258791446685,293.3502502441406,297.1499938964844,293.1499938964844,0.0057429512962698,-2083.036865234375,298.70623779296875,0.5497340559959412,0.050000000745058,0.2288476675748825,291.1750183105469,291.1499938964844,275.2440490722656,272.6895751953125,286.2040405273437,294.49188232421875,291.175048828125,1.0,0.1779142618179321,0.926582932472229,0.926582932472229,1.0,1.0,-0.7537751793861389,0.3247160315513611,0.4290591776371002,0.1202149465680122,0.0,0.0,0.1582825183868408,25.8289737701416,25.0,0.3574221134185791,-3779.195068359375,57.43459701538086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,302.0655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3125,18000.0,0.0,0.0,0.084233246743679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241696551442146,0.1241739019751548,-4.25076450483175e-06,0.0,8.548603364033625e-05,0.0,0.0,4.855976581573486,0.0,0.0,0.0,0.2735480368137359,4.0,0.0,1.0
823500,293.2789611816406,297.1499938964844,293.1499938964844,0.008053233847022,-538.00439453125,300.8838195800781,0.5496183037757874,0.050000000745058,0.0458142682909965,294.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5496183037757874,0.050000000745058,0.0482446327805519,293.23406982421875,297.1499938964844,293.1499938964844,0.0821531787514686,-1521.9560546875,304.1588134765625,0.7784283757209778,0.1369571983814239,0.0968348681926727,293.22052001953125,297.1499938964844,293.1499938964844,0.1450620740652084,-3248.365234375,304.1573486328125,0.9049950838088988,0.2171546518802642,0.2067016512155532,293.35089111328125,297.1499938964844,293.1499938964844,0.0057098045945167,-2072.974609375,298.669921875,0.5496183037757874,0.050000000745058,0.2288517653942108,291.1751403808594,291.1499938964844,275.2515563964844,272.6927795410156,286.212158203125,294.5008850097656,291.1751708984375,1.0,0.1777109056711197,0.926651418209076,0.926651418209076,1.0,1.0,-0.7517762184143066,0.3238651752471924,0.4279110729694366,0.1197716444730758,0.0,0.0,0.1565933525562286,25.83178901672364,25.0,0.3308285474777221,-3763.06982421875,57.157562255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,302.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.283203125,18000.0,0.0,0.0,0.0838584303855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233585849404335,0.1233628317713737,-4.249399353284389e-06,0.0,8.510564657626674e-05,0.0,0.0,4.821888446807861,0.0,0.0,0.0,0.2734174132347107,4.0,0.0,1.0
823560,293.2795104980469,297.1499938964844,293.1499938964844,0.0080237612128257,-536.6871337890625,300.86004638671875,0.5495030283927917,0.050000000745058,0.0458150878548622,294.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5495030283927917,0.050000000745058,0.0482454933226108,293.2348937988281,297.1499938964844,293.1499938964844,0.0812191590666771,-1508.5338134765625,304.1589050292969,0.775951623916626,0.1357284039258957,0.0959809124469757,293.22039794921875,297.1499938964844,293.1499938964844,0.1443388611078262,-3235.403564453125,304.1573181152344,0.903566300868988,0.2162826806306839,0.2058787792921066,293.3515319824219,297.1499938964844,293.1499938964844,0.0056766937486827,-2062.884033203125,298.63348388671875,0.5495030283927917,0.050000000745058,0.2288558483123779,291.1752624511719,291.1499938964844,275.25897216796875,272.6959228515625,286.22021484375,294.5098876953125,291.1752624511719,1.0,0.1775069236755371,0.926727294921875,0.926727294921875,1.0,1.0,-0.7497706413269043,0.3230117857456207,0.4267588555812835,0.119327537715435,0.0,0.0,0.1548980772495269,25.83451271057129,25.0,0.3059670627117157,-3746.977783203125,56.880470275878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.255859375,18000.0,0.0,0.0,0.0834844037890434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122549720108509,0.1225539669394493,-4.248041932441993e-06,0.0,8.472605259157717e-05,0.0,0.0,4.78793478012085,0.0,0.0,0.0,0.2732873558998108,4.0,0.0,1.0
823620,293.2806091308594,297.1499938964844,293.1499938964844,0.0079648680984973,-534.0391845703125,300.81219482421875,0.5492739677429199,0.050000000745058,0.0458167158067226,294.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5492739677429199,0.050000000745058,0.0482472106814384,293.2365417480469,297.1499938964844,293.1499938964844,0.079323336482048,-1481.3641357421875,304.1590881347656,0.7709294557571411,0.1332410126924514,0.0942521691322326,293.2201843261719,297.1499938964844,293.1499938964844,0.1428988724946975,-3209.55322265625,304.15728759765625,0.9007589221000672,0.214543342590332,0.2042372822761535,293.352783203125,297.1499938964844,293.1499938964844,0.0056105935946106,-2042.623046875,298.5603332519531,0.5492739677429199,0.050000000745058,0.2288639843463897,291.1754455566406,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.5279541015625,291.1754455566406,1.0,0.1770970672369003,0.9268789887428284,0.9268789887428284,1.0,1.0,-0.7457395792007446,0.3212969601154327,0.4244426190853119,0.1184364482760429,0.0,0.0,0.1514905542135238,25.839693069458008,25.0,0.2650645077228546,-3714.9013671875,56.32622528076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,301.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.0827397182583808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209393963217735,0.1209436357021331,-4.245349373377394e-06,0.0,8.397029887419194e-05,0.0,0.0,4.720459938049316,0.0,0.0,0.0,0.2730289399623871,4.0,0.0,1.0
823680,293.2806091308594,297.1499938964844,293.1499938964844,0.0079648680984973,-534.0391845703125,300.81219482421875,0.5492739677429199,0.050000000745058,0.0458167158067226,294.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5492739677429199,0.050000000745058,0.0482472106814384,293.2365417480469,297.1499938964844,293.1499938964844,0.079323336482048,-1481.3641357421875,304.1590881347656,0.7709294557571411,0.1332410126924514,0.0942521691322326,293.2201843261719,297.1499938964844,293.1499938964844,0.1428988724946975,-3209.55322265625,304.15728759765625,0.9007589221000672,0.214543342590332,0.2042372822761535,293.352783203125,297.1499938964844,293.1499938964844,0.0056105935946106,-2042.623046875,298.5603332519531,0.5492739677429199,0.050000000745058,0.2288639843463897,291.1754455566406,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.5279541015625,291.1754455566406,1.0,0.1770970672369003,0.9268789887428284,0.9268789887428284,1.0,1.0,-0.7457395792007446,0.3212969601154327,0.4244426190853119,0.1184364482760429,0.0,0.0,0.1514905542135238,25.839693069458008,25.0,0.2650645077228546,-3714.9013671875,56.32622528076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,301.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.0827397182583808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209393963217735,0.1209436357021331,-4.245349373377394e-06,0.0,8.397029887419194e-05,0.0,0.0,4.720459938049316,0.0,0.0,0.0,0.2730289399623871,4.0,0.0,1.0
823740,293.2817077636719,297.1499938964844,293.1499938964844,0.0079060532152652,-531.373291015625,300.7640075683594,0.5490468144416809,0.050000000745058,0.0458183363080024,294.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5490468144416809,0.050000000745058,0.0482489168643951,293.2381591796875,297.1499938964844,293.1499938964844,0.0773889496922493,-1453.7587890625,304.1592712402344,0.7658215165138245,0.1307140737771988,0.0924956426024437,293.219970703125,297.1499938964844,293.1499938964844,0.1414676457643509,-3183.803955078125,304.1572570800781,0.8979554772377014,0.2128105908632278,0.2026018500328064,293.35400390625,297.1499938964844,293.1499938964844,0.0055446489714086,-2022.254150390625,298.4867858886719,0.5490468144416809,0.050000000745058,0.2288720905780792,291.1756286621094,291.1499938964844,275.2875061035156,272.70806884765625,286.25201416015625,294.5460510253906,291.1756286621094,1.0,0.1766848415136337,0.9270306825637816,0.9270306825637816,1.0,1.0,-0.741682767868042,0.3195717334747314,0.4221110343933105,0.117541529238224,0.0,0.0,0.1480611860752105,25.844539642333984,25.0,0.2400374263525009,-3682.989013671875,55.77202987670898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,301.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.0820010900497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119339682161808,0.1193439289927482,-4.242690465616761e-06,0.0,8.322067878907546e-05,0.0,0.0,4.653591632843018,0.0,0.0,0.0,0.2727729380130768,4.0,0.0,1.0
823800,293.2817077636719,297.1499938964844,293.1499938964844,0.0079060532152652,-531.373291015625,300.7640075683594,0.5490468144416809,0.050000000745058,0.0458183363080024,294.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5490468144416809,0.050000000745058,0.0482489168643951,293.2381591796875,297.1499938964844,293.1499938964844,0.0773889496922493,-1453.7587890625,304.1592712402344,0.7658215165138245,0.1307140737771988,0.0924956426024437,293.219970703125,297.1499938964844,293.1499938964844,0.1414676457643509,-3183.803955078125,304.1572570800781,0.8979554772377014,0.2128105908632278,0.2026018500328064,293.35400390625,297.1499938964844,293.1499938964844,0.0055446489714086,-2022.254150390625,298.4867858886719,0.5490468144416809,0.050000000745058,0.2288720905780792,291.1756286621094,291.1499938964844,275.2875061035156,272.70806884765625,286.25201416015625,294.5460510253906,291.1756286621094,1.0,0.1766848415136337,0.9270306825637816,0.9270306825637816,1.0,1.0,-0.741682767868042,0.3195717334747314,0.4221110343933105,0.117541529238224,0.0,0.0,0.1480611860752105,25.844539642333984,25.0,0.2400374263525009,-3682.989013671875,55.77202987670898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,301.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.0820010900497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119339682161808,0.1193439289927482,-4.242690465616761e-06,0.0,8.322067878907546e-05,0.0,0.0,4.653591632843018,0.0,0.0,0.0,0.2727729380130768,4.0,0.0,1.0
823860,293.28277587890625,297.1499938964844,293.1499938964844,0.0078473296016454,-528.6897583007812,300.7154846191406,0.5488212704658508,0.050000000745058,0.0458199493587017,294.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5488212704658508,0.050000000745058,0.0482506155967712,293.2397766113281,297.1499938964844,293.1499938964844,0.0754153206944465,-1425.730712890625,304.1594543457031,0.7606372833251953,0.1281487941741943,0.0907121673226356,293.2197570800781,297.1499938964844,293.1499938964844,0.1400450766086578,-3158.15380859375,304.1571960449219,0.895152747631073,0.2110845297574997,0.2009726017713546,293.355224609375,297.1499938964844,293.1499938964844,0.0054788654670119,-2001.7799072265625,298.4128723144531,0.5488212704658508,0.050000000745058,0.2288801372051239,291.17578125,291.1499938964844,275.3010559082031,272.7138671875,286.267578125,294.56414794921875,291.17578125,1.0,0.1762703955173492,0.9271889925003052,0.9271889925003052,1.0,1.0,-0.7376008629798889,0.317836582660675,0.4197642803192138,0.1166431084275245,0.0,0.0,0.1446104198694229,25.849098205566406,25.0,0.2316289097070694,-3651.26123046875,55.2181510925293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,301.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.0812697038054466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177510917186737,0.1177553310990333,-4.240062480675988e-06,0.0,8.247841469710693e-05,0.0,0.0,4.587343215942383,0.0,0.0,0.0,0.272519439458847,4.0,0.0,1.0
823920,293.28277587890625,297.1499938964844,293.1499938964844,0.0078473296016454,-528.6897583007812,300.7154846191406,0.5488212704658508,0.050000000745058,0.0458199493587017,294.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5488212704658508,0.050000000745058,0.0482506155967712,293.2397766113281,297.1499938964844,293.1499938964844,0.0754153206944465,-1425.730712890625,304.1594543457031,0.7606372833251953,0.1281487941741943,0.0907121673226356,293.2197570800781,297.1499938964844,293.1499938964844,0.1400450766086578,-3158.15380859375,304.1571960449219,0.895152747631073,0.2110845297574997,0.2009726017713546,293.355224609375,297.1499938964844,293.1499938964844,0.0054788654670119,-2001.7799072265625,298.4128723144531,0.5488212704658508,0.050000000745058,0.2288801372051239,291.17578125,291.1499938964844,275.3010559082031,272.7138671875,286.267578125,294.56414794921875,291.17578125,1.0,0.1762703955173492,0.9271889925003052,0.9271889925003052,1.0,1.0,-0.7376008629798889,0.317836582660675,0.4197642803192138,0.1166431084275245,0.0,0.0,0.1446104198694229,25.849098205566406,25.0,0.2316289097070694,-3651.26123046875,55.2181510925293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,301.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.0812697038054466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177510917186737,0.1177553310990333,-4.240062480675988e-06,0.0,8.247841469710693e-05,0.0,0.0,4.587343215942383,0.0,0.0,0.0,0.272519439458847,4.0,0.0,1.0
823980,293.2838134765625,297.1499938964844,293.1499938964844,0.0077887158840894,-525.9891357421875,300.6666564941406,0.5485971570014954,0.050000000745058,0.0458215586841106,294.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5485971570014954,0.050000000745058,0.0482523068785667,293.2413635253906,297.1499938964844,293.1499938964844,0.0734014064073562,-1397.288330078125,304.15966796875,0.755384624004364,0.1255458295345306,0.0889021828770637,293.2195129394531,297.1499938964844,293.1499938964844,0.1386311501264572,-3132.603759765625,304.1571655273437,0.8923518657684326,0.2093654125928878,0.1993497610092163,293.3564453125,297.1499938964844,293.1499938964844,0.0054132579825818,-1981.2064208984373,298.33856201171875,0.5485971570014954,0.050000000745058,0.2288881689310073,291.17596435546875,291.1499938964844,275.3140869140625,272.7195129394531,286.282958984375,294.58233642578125,291.17596435546875,1.0,0.1758538782596588,0.9273473024368286,0.9273473024368286,1.0,1.0,-0.7334942817687988,0.3160915374755859,0.4174027442932129,0.1157411262392997,0.0,0.0,0.1411371082067489,25.85341453552246,25.0,0.2363779246807098,-3619.72705078125,54.66477966308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,301.8914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.0805464833974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161733269691467,0.1161775663495063,-4.237464054313023e-06,0.0,8.174443792086095e-05,0.0,0.0,4.521695613861084,0.0,0.0,0.0,0.2722685039043426,4.0,0.0,1.0
824040,293.2838134765625,297.1499938964844,293.1499938964844,0.0077887158840894,-525.9891357421875,300.6666564941406,0.5485971570014954,0.050000000745058,0.0458215586841106,294.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5485971570014954,0.050000000745058,0.0482523068785667,293.2413635253906,297.1499938964844,293.1499938964844,0.0734014064073562,-1397.288330078125,304.15966796875,0.755384624004364,0.1255458295345306,0.0889021828770637,293.2195129394531,297.1499938964844,293.1499938964844,0.1386311501264572,-3132.603759765625,304.1571655273437,0.8923518657684326,0.2093654125928878,0.1993497610092163,293.3564453125,297.1499938964844,293.1499938964844,0.0054132579825818,-1981.2064208984373,298.33856201171875,0.5485971570014954,0.050000000745058,0.2288881689310073,291.17596435546875,291.1499938964844,275.3140869140625,272.7195129394531,286.282958984375,294.58233642578125,291.17596435546875,1.0,0.1758538782596588,0.9273473024368286,0.9273473024368286,1.0,1.0,-0.7334942817687988,0.3160915374755859,0.4174027442932129,0.1157411262392997,0.0,0.0,0.1411371082067489,25.85341453552246,25.0,0.2363779246807098,-3619.72705078125,54.66477966308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,301.8914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.0805464833974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161733269691467,0.1161775663495063,-4.237464054313023e-06,0.0,8.174443792086095e-05,0.0,0.0,4.521695613861084,0.0,0.0,0.0,0.2722685039043426,4.0,0.0,1.0
824100,293.2843322753906,297.1499938964844,293.1499938964844,0.007759450469166,-524.6323852539062,300.64215087890625,0.5484856367111206,0.050000000745058,0.0458223596215248,294.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5484856367111206,0.050000000745058,0.0482531487941741,293.2421875,297.1499938964844,293.1499938964844,0.0723788514733314,-1382.9132080078125,304.1597595214844,0.7527347803115845,0.1242303401231765,0.0879874005913734,293.2193908691406,297.1499938964844,293.1499938964844,0.1379274874925613,-3119.866943359375,304.1571350097656,0.8909527063369751,0.2085085213184356,0.1985408216714859,293.3570251464844,297.1499938964844,293.1499938964844,0.0053805159404873,-1970.881591796875,298.3013000488281,0.5484856367111206,0.050000000745058,0.2288921624422073,291.176025390625,291.1499938964844,275.3204345703125,272.7222595214844,286.29052734375,294.5914306640625,291.1760559082031,1.0,0.1756448745727539,0.9274264574050904,0.9274264574050904,1.0,1.0,-0.7314321994781494,0.315215528011322,0.4162166714668274,0.1152888461947441,0.0,0.0,0.1393914520740509,25.855478286743164,25.0,0.2426183223724365,-3604.03515625,54.38834381103516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,301.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.0801881328225135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153883337974548,0.1153925731778144,-4.236176664562663e-06,0.0,8.13807564554736e-05,0.0,0.0,4.4890899658203125,0.0,0.0,0.0,0.2721439301967621,4.0,0.0,1.0
824160,293.2848205566406,297.1499938964844,293.1499938964844,0.0077302204445004,-523.2716674804688,300.6175537109375,0.548374593257904,0.050000000745058,0.0458231568336486,294.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.548374593257904,0.050000000745058,0.0482539907097816,293.2429504394531,297.1499938964844,293.1499938964844,0.0713456869125366,-1368.4376220703125,304.15985107421875,0.7500702142715454,0.1229060217738151,0.0870662853121757,293.2192687988281,297.1499938964844,293.1499938964844,0.1372260302305221,-3107.15576171875,304.1571044921875,0.8895545601844788,0.2076534479856491,0.197733536362648,293.35760498046875,297.1499938964844,293.1499938964844,0.0053478139452636,-1960.53125,298.263916015625,0.548374593257904,0.050000000745058,0.2288961559534073,291.1761169433594,291.1499938964844,275.3266296386719,272.7249450683594,286.2980651855469,294.6005249023437,291.1761474609375,1.0,0.1754354238510131,0.9275165796279908,0.9275165796279908,1.0,1.0,-0.7293646335601807,0.3143376111984253,0.415026992559433,0.1148360073566436,0.0,0.0,0.1376395970582962,25.85747337341309,25.0,0.2499616146087646,-3588.397705078125,54.112117767333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,301.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.0798319652676582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114605888724327,0.1146101206541061,-4.2348970055172686e-06,0.0,8.101929415715858e-05,0.0,0.0,4.456626892089844,0.0,0.0,0.0,0.2720198929309845,4.0,0.0,1.0
824220,293.28582763671875,297.1499938964844,293.1499938964844,0.0076718656346201,-520.5384521484375,300.5682067871094,0.5481535792350769,0.050000000745058,0.0458247475326061,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5481535792350769,0.050000000745058,0.0482556670904159,293.2445373535156,297.1499938964844,293.1499938964844,0.0692475959658622,-1339.197265625,304.1600646972656,0.7446979880332947,0.1202310547232627,0.0852056518197059,293.2190246582031,297.1499938964844,293.1499938964844,0.1358296573162078,-3081.8095703125,304.1570739746094,0.8867620229721069,0.2059485763311386,0.1961238980293274,293.3587646484375,297.1499938964844,293.1499938964844,0.0052825445309281,-1939.7601318359373,298.18896484375,0.5481535792350769,0.050000000745058,0.2289041131734848,291.17633056640625,291.1499938964844,275.3385925292969,272.730224609375,286.3129272460937,294.6187744140625,291.17633056640625,1.0,0.1750152111053466,0.927696704864502,0.927696704864502,1.0,1.0,-0.7252132296562195,0.312575489282608,0.412637710571289,0.1139280274510383,0.0,0.0,0.1341171264648437,25.86128616333008,25.0,0.2681360244750976,-3557.28564453125,53.56041717529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,301.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.0791261494159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130485609173774,0.1130527928471565,-4.232359515299322e-06,0.0,8.030298340599984e-05,0.0,0.0,4.392123222351074,0.0,0.0,0.0,0.2717735469341278,4.0,0.0,1.0
824280,293.28582763671875,297.1499938964844,293.1499938964844,0.0076718656346201,-520.5384521484375,300.5682067871094,0.5481535792350769,0.050000000745058,0.0458247475326061,294.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5481535792350769,0.050000000745058,0.0482556670904159,293.2445373535156,297.1499938964844,293.1499938964844,0.0692475959658622,-1339.197265625,304.1600646972656,0.7446979880332947,0.1202310547232627,0.0852056518197059,293.2190246582031,297.1499938964844,293.1499938964844,0.1358296573162078,-3081.8095703125,304.1570739746094,0.8867620229721069,0.2059485763311386,0.1961238980293274,293.3587646484375,297.1499938964844,293.1499938964844,0.0052825445309281,-1939.7601318359373,298.18896484375,0.5481535792350769,0.050000000745058,0.2289041131734848,291.17633056640625,291.1499938964844,275.3385925292969,272.730224609375,286.3129272460937,294.6187744140625,291.17633056640625,1.0,0.1750152111053466,0.927696704864502,0.927696704864502,1.0,1.0,-0.7252132296562195,0.312575489282608,0.412637710571289,0.1139280274510383,0.0,0.0,0.1341171264648437,25.86128616333008,25.0,0.2681360244750976,-3557.28564453125,53.56041717529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,301.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.904296875,18000.0,0.0,0.0,0.0791261494159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130485609173774,0.1130527928471565,-4.232359515299322e-06,0.0,8.030298340599984e-05,0.0,0.0,4.392123222351074,0.0,0.0,0.0,0.2717735469341278,4.0,0.0,1.0
