time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824340,293.28680419921875,297.1499938964844,293.1499938964844,0.0076136454008519,-517.7890625,300.5185546875,0.5479340553283691,0.050000000745058,0.0458263345062732,294.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5479340553283691,0.050000000745058,0.0482573397457599,293.24609375,297.1499938964844,293.1499938964844,0.0671043470501899,-1309.5555419921875,304.1602783203125,0.7392593622207642,0.1175199672579765,0.0833195894956588,293.2187805175781,297.1499938964844,293.1499938964844,0.1344424337148666,-3056.57275390625,304.1570129394531,0.8839759230613708,0.2042513936758041,0.1945213675498962,293.35992431640625,297.1499938964844,293.1499938964844,0.00521742971614,-1918.8885498046875,298.1136474609375,0.5479340553283691,0.050000000745058,0.2289120405912399,291.176513671875,291.1499938964844,275.3500061035156,272.7353820800781,286.3275451660156,294.6370544433594,291.1765441894531,1.0,0.1745932549238205,0.927876889705658,0.927876889705658,1.0,1.0,-0.721039891242981,0.3108048439025879,0.410235047340393,0.1130167543888092,0.0,0.0,0.1305664777755737,25.86487197875977,25.0,0.2860951721668243,-3526.38525390625,53.009727478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,301.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.0784294530749321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115001961588859,0.111504428088665,-4.229851128911832e-06,0.0,7.959592767292634e-05,0.0,0.0,4.328133583068848,0.0,0.0,0.0,0.2715292274951935,4.0,0.0,1.0
824400,293.28680419921875,297.1499938964844,293.1499938964844,0.0076136454008519,-517.7890625,300.5185546875,0.5479340553283691,0.050000000745058,0.0458263345062732,294.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5479340553283691,0.050000000745058,0.0482573397457599,293.24609375,297.1499938964844,293.1499938964844,0.0671043470501899,-1309.5555419921875,304.1602783203125,0.7392593622207642,0.1175199672579765,0.0833195894956588,293.2187805175781,297.1499938964844,293.1499938964844,0.1344424337148666,-3056.57275390625,304.1570129394531,0.8839759230613708,0.2042513936758041,0.1945213675498962,293.35992431640625,297.1499938964844,293.1499938964844,0.00521742971614,-1918.8885498046875,298.1136474609375,0.5479340553283691,0.050000000745058,0.2289120405912399,291.176513671875,291.1499938964844,275.3500061035156,272.7353820800781,286.3275451660156,294.6370544433594,291.1765441894531,1.0,0.1745932549238205,0.927876889705658,0.927876889705658,1.0,1.0,-0.721039891242981,0.3108048439025879,0.410235047340393,0.1130167543888092,0.0,0.0,0.1305664777755737,25.86487197875977,25.0,0.2860951721668243,-3526.38525390625,53.009727478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,301.77471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.0784294530749321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115001961588859,0.111504428088665,-4.229851128911832e-06,0.0,7.959592767292634e-05,0.0,0.0,4.328133583068848,0.0,0.0,0.0,0.2715292274951935,4.0,0.0,1.0
824460,293.2997131347656,297.1499938964844,293.1499938964844,0.0075123240239918,-512.9307250976562,300.4358825683594,0.5468207001686096,0.050000000745058,0.0458343811333179,294.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5468207001686096,0.050000000745058,0.0482658110558986,293.25830078125,297.1499938964844,293.1499938964844,0.0635635927319526,-1260.940185546875,304.1628112792969,0.7295028567314148,0.1125936433672905,0.0802208706736564,293.2290954589844,297.1499938964844,293.1499938964844,0.1317283511161804,-3006.57080078125,304.15924072265625,0.877496600151062,0.2004037052392959,0.1913313120603561,293.37322998046875,297.1499938964844,293.1499938964844,0.0051198084838688,-1887.228515625,298.0048217773437,0.5468207001686096,0.050000000745058,0.2289522290229797,291.17803955078125,291.1499938964844,275.3590393066406,272.7395324707031,286.33740234375,294.6496887207031,291.1786804199219,1.0,0.1741044968366623,0.9280601143836976,0.9280601143836976,1.0,1.0,-0.7135614156723022,0.3076214492321014,0.4059399962425232,0.111405149102211,0.0,0.0,0.1267687529325485,26.01082420349121,25.0,3.4502415657043457,-3491.128173828125,52.2027473449707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,301.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.07421875,18000.0,0.0,0.0,0.0777369663119316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099177226424217,0.1099219545722007,-4.227360932418378e-06,0.0,7.889314292697236e-05,0.0,0.0,4.262938499450684,0.0,0.0,0.0,0.2712807655334472,4.0,0.0,1.0
824520,293.2997131347656,297.1499938964844,293.1499938964844,0.0075123240239918,-512.9307250976562,300.4358825683594,0.5468207001686096,0.050000000745058,0.0458343811333179,294.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5468207001686096,0.050000000745058,0.0482658110558986,293.25830078125,297.1499938964844,293.1499938964844,0.0635635927319526,-1260.940185546875,304.1628112792969,0.7295028567314148,0.1125936433672905,0.0802208706736564,293.2290954589844,297.1499938964844,293.1499938964844,0.1317283511161804,-3006.57080078125,304.15924072265625,0.877496600151062,0.2004037052392959,0.1913313120603561,293.37322998046875,297.1499938964844,293.1499938964844,0.0051198084838688,-1887.228515625,298.0048217773437,0.5468207001686096,0.050000000745058,0.2289522290229797,291.17803955078125,291.1499938964844,275.3590393066406,272.7395324707031,286.33740234375,294.6496887207031,291.1786804199219,1.0,0.1741044968366623,0.9280601143836976,0.9280601143836976,1.0,1.0,-0.7135614156723022,0.3076214492321014,0.4059399962425232,0.111405149102211,0.0,0.0,0.1267687529325485,26.01082420349121,25.0,3.4502415657043457,-3491.128173828125,52.2027473449707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,301.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.07421875,18000.0,0.0,0.0,0.0777369663119316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099177226424217,0.1099219545722007,-4.227360932418378e-06,0.0,7.889314292697236e-05,0.0,0.0,4.262938499450684,0.0,0.0,0.0,0.2712807655334472,4.0,0.0,1.0
824580,293.30877685546875,297.1499938964844,293.1499938964844,0.0074250176548957,-508.6679382324219,300.3597412109375,0.545989453792572,0.050000000745058,0.0458404682576656,294.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.545989453792572,0.050000000745058,0.048272218555212,293.2655029296875,297.1499938964844,293.1499938964844,0.0600367337465286,-1213.2916259765625,304.16436767578125,0.719994843006134,0.1083855107426643,0.0771962031722068,293.2339782714844,297.1499938964844,293.1499938964844,0.1291653215885162,-2959.343505859375,304.160400390625,0.871728777885437,0.1973979622125625,0.188348039984703,293.3827209472656,297.1499938964844,293.1499938964844,0.0050326008349657,-1858.598388671875,297.902587890625,0.545989453792572,0.050000000745058,0.2289826273918151,291.1808776855469,291.1499938964844,275.36407470703125,272.741943359375,286.3335266113281,294.6412048339844,291.1809997558594,1.0,0.1735611706972122,0.9282433390617372,0.9282433390617372,1.0,1.0,-0.7064021825790405,0.3045812547206878,0.4018209278583526,0.1098560988903045,0.0,0.0,0.1224259063601493,26.107568740844727,25.0,2.2342326641082764,-3455.44580078125,51.38790893554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,301.6948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.07703098654747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081075444817543,0.1081117689609527,-4.224631993565708e-06,0.0,7.817666482878849e-05,0.0,0.0,4.188637733459473,0.0,0.0,0.0,0.271000325679779,4.0,0.0,1.0
824640,293.30877685546875,297.1499938964844,293.1499938964844,0.0074250176548957,-508.6679382324219,300.3597412109375,0.545989453792572,0.050000000745058,0.0458404682576656,294.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.545989453792572,0.050000000745058,0.048272218555212,293.2655029296875,297.1499938964844,293.1499938964844,0.0600367337465286,-1213.2916259765625,304.16436767578125,0.719994843006134,0.1083855107426643,0.0771962031722068,293.2339782714844,297.1499938964844,293.1499938964844,0.1291653215885162,-2959.343505859375,304.160400390625,0.871728777885437,0.1973979622125625,0.188348039984703,293.3827209472656,297.1499938964844,293.1499938964844,0.0050326008349657,-1858.598388671875,297.902587890625,0.545989453792572,0.050000000745058,0.2289826273918151,291.1808776855469,291.1499938964844,275.36407470703125,272.741943359375,286.3335266113281,294.6412048339844,291.1809997558594,1.0,0.1735611706972122,0.9282433390617372,0.9282433390617372,1.0,1.0,-0.7064021825790405,0.3045812547206878,0.4018209278583526,0.1098560988903045,0.0,0.0,0.1224259063601493,26.107568740844727,25.0,2.2342326641082764,-3455.44580078125,51.38790893554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,301.6948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.07703098654747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081075444817543,0.1081117689609527,-4.224631993565708e-06,0.0,7.817666482878849e-05,0.0,0.0,4.188637733459473,0.0,0.0,0.0,0.271000325679779,4.0,0.0,1.0
824700,293.312255859375,297.1499938964844,293.1499938964844,0.0073839458636939,-506.6701354980469,300.32293701171875,0.5457050204277039,0.050000000745058,0.0458425655961036,294.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.5457050204277039,0.050000000745058,0.0482744313776493,293.2681884765625,297.1499938964844,293.1499938964844,0.0583774857223033,-1191.1533203125,304.1647644042969,0.7154567837715149,0.1063928827643394,0.0757845565676689,293.2354736328125,297.1499938964844,293.1499938964844,0.1280449032783508,-2938.719482421875,304.1605529785156,0.8692965507507324,0.1960404068231582,0.1870312690734863,293.3863830566406,297.1499938964844,293.1499938964844,0.0049908603541553,-1844.900634765625,297.8525085449219,0.5457050204277039,0.050000000745058,0.2289931029081344,291.1808776855469,291.1499938964844,275.3651733398437,272.7425231933594,286.3314514160156,294.6376037597656,291.18072509765625,1.0,0.1732809394598007,0.9283349514007568,0.9283349514007568,1.0,1.0,-0.7031455039978027,0.3031995296478271,0.3999459743499756,0.1091525927186012,0.0,0.0,0.1203643530607223,26.133861541748047,25.0,0.4940056502819061,-3438.44970703125,50.99934387207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.669921875,18000.0,0.0,0.0,0.0766709446907043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072199642658233,0.1072241887450218,-4.223195901431609e-06,0.0,7.78112662374042e-05,0.0,0.0,4.1521711349487305,0.0,0.0,0.0,0.2708614766597748,4.0,0.0,1.0
824760,293.3152160644531,297.1499938964844,293.1499938964844,0.007344118785113,-504.7312316894531,300.2867736816406,0.5454687476158142,0.050000000745058,0.0458443164825439,294.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5454687476158142,0.050000000745058,0.0482762716710567,293.2704772949219,297.1499938964844,293.1499938964844,0.0567515529692173,-1169.619873046875,304.1650390625,0.7108625173568726,0.1044456586241722,0.0744092538952827,293.2366027832031,297.1499938964844,293.1499938964844,0.1269832700490951,-2919.171142578125,304.1605529785156,0.8670281171798706,0.1947396099567413,0.1857775002717971,293.3894958496094,297.1499938964844,293.1499938964844,0.0049500237219035,-1831.477294921875,297.802978515625,0.5454687476158142,0.050000000745058,0.2290018498897552,291.1802978515625,291.1499938964844,275.3653564453125,272.7427062988281,286.3297424316406,294.6353454589844,291.17999267578125,1.0,0.1729974299669265,0.9284541010856628,0.9284541010856628,1.0,1.0,-0.7000049948692322,0.3018684387207031,0.3981365859508514,0.1084754019975662,0.0,0.0,0.1184039562940597,26.15201187133789,25.0,-0.8716442584991455,-3422.322509765625,50.618202209472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,301.6463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.384765625,18000.0,0.0,0.0,0.0763074532151222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063825860619545,0.1063868030905723,-4.221804374537896e-06,0.0,7.744236791040748e-05,0.0,0.0,4.117768287658691,0.0,0.0,0.0,0.2707295715808868,4.0,0.0,1.0
824820,293.3198547363281,297.1499938964844,293.1499938964844,0.0072671910747885,-500.9643859863281,300.2161560058594,0.5450939536094666,0.050000000745058,0.0458471067249774,294.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5450939536094666,0.050000000745058,0.0482792109251022,293.2741394042969,297.1499938964844,293.1499938964844,0.0535609982907772,-1127.79296875,304.16534423828125,0.7013885378837585,0.1006503924727439,0.0717366710305213,293.23797607421875,297.1499938964844,293.1499938964844,0.1249781623482704,-2882.1962890625,304.1603698730469,0.8628296852111816,0.1922612488269806,0.1834012567996978,293.3944396972656,297.1499938964844,293.1499938964844,0.0048704133369028,-1805.1810302734373,297.7055358886719,0.5450939536094666,0.050000000745058,0.2290157973766327,291.17852783203125,291.1499938964844,275.3631286621094,272.7419128417969,286.3271789550781,294.6344299316406,291.1781616210937,1.0,0.1724250614643097,0.9286924600601196,0.9286924600601196,1.0,1.0,-0.6939693093299866,0.2993122041225433,0.3946570754051208,0.1071755364537239,0.0,0.0,0.1147161051630973,26.17181205749512,25.0,-2.305870056152344,-3392.063720703125,49.87391662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,301.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.779296875,18000.0,0.0,0.0,0.0755773410201072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048318594694137,0.1048360839486122,-4.219218681100756e-06,0.0,7.670139166293666e-05,0.0,0.0,4.054147243499756,0.0,0.0,0.0,0.2704850435256958,4.0,0.0,1.0
824880,293.3198547363281,297.1499938964844,293.1499938964844,0.0072671910747885,-500.9643859863281,300.2161560058594,0.5450939536094666,0.050000000745058,0.0458471067249774,294.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5450939536094666,0.050000000745058,0.0482792109251022,293.2741394042969,297.1499938964844,293.1499938964844,0.0535609982907772,-1127.79296875,304.16534423828125,0.7013885378837585,0.1006503924727439,0.0717366710305213,293.23797607421875,297.1499938964844,293.1499938964844,0.1249781623482704,-2882.1962890625,304.1603698730469,0.8628296852111816,0.1922612488269806,0.1834012567996978,293.3944396972656,297.1499938964844,293.1499938964844,0.0048704133369028,-1805.1810302734373,297.7055358886719,0.5450939536094666,0.050000000745058,0.2290157973766327,291.17852783203125,291.1499938964844,275.3631286621094,272.7419128417969,286.3271789550781,294.6344299316406,291.1781616210937,1.0,0.1724250614643097,0.9286924600601196,0.9286924600601196,1.0,1.0,-0.6939693093299866,0.2993122041225433,0.3946570754051208,0.1071755364537239,0.0,0.0,0.1147161051630973,26.17181205749512,25.0,-2.305870056152344,-3392.063720703125,49.87391662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,301.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.779296875,18000.0,0.0,0.0,0.0755773410201072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048318594694137,0.1048360839486122,-4.219218681100756e-06,0.0,7.670139166293666e-05,0.0,0.0,4.054147243499756,0.0,0.0,0.0,0.2704850435256958,4.0,0.0,1.0
824940,293.3232727050781,297.1499938964844,293.1499938964844,0.0071928007528185,-497.2842102050781,300.1473083496094,0.5448062419891357,0.050000000745058,0.0458492636680603,294.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5448062419891357,0.050000000745058,0.0482814833521842,293.27685546875,297.1499938964844,293.1499938964844,0.0504182241857051,-1087.0899658203125,304.1654663085937,0.6919269561767578,0.0969481393694877,0.0691370218992233,293.23858642578125,297.1499938964844,293.1499938964844,0.1230854839086532,-2847.19921875,304.1600646972656,0.8589492440223694,0.1899058073759079,0.1811523586511612,293.39813232421875,297.1499938964844,293.1499938964844,0.0047926572151482,-1779.299072265625,297.6098022460937,0.5448062419891357,0.050000000745058,0.2290265709161758,291.1766967773437,291.1499938964844,275.35760498046875,272.7396850585937,286.3252868652344,294.6372375488281,291.1763610839844,1.0,0.1718504726886749,0.9289308190345764,0.9289308190345764,1.0,1.0,-0.6881685853004456,0.2968578636646271,0.3913107216358185,0.1059281378984451,0.0,0.0,0.111286774277687,26.177038192749023,25.0,-2.571674346923828,-3363.828857421875,49.15017318725586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,301.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.074854239821434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034145653247833,0.1034187823534011,-4.2168771869910415e-06,0.0,7.596753857797012e-05,0.0,0.0,3.9961302280426025,0.0,0.0,0.0,0.2702622413635254,4.0,0.0,1.0
825000,293.3232727050781,297.1499938964844,293.1499938964844,0.0071928007528185,-497.2842102050781,300.1473083496094,0.5448062419891357,0.050000000745058,0.0458492636680603,294.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5448062419891357,0.050000000745058,0.0482814833521842,293.27685546875,297.1499938964844,293.1499938964844,0.0504182241857051,-1087.0899658203125,304.1654663085937,0.6919269561767578,0.0969481393694877,0.0691370218992233,293.23858642578125,297.1499938964844,293.1499938964844,0.1230854839086532,-2847.19921875,304.1600646972656,0.8589492440223694,0.1899058073759079,0.1811523586511612,293.39813232421875,297.1499938964844,293.1499938964844,0.0047926572151482,-1779.299072265625,297.6098022460937,0.5448062419891357,0.050000000745058,0.2290265709161758,291.1766967773437,291.1499938964844,275.35760498046875,272.7396850585937,286.3252868652344,294.6372375488281,291.1763610839844,1.0,0.1718504726886749,0.9289308190345764,0.9289308190345764,1.0,1.0,-0.6881685853004456,0.2968578636646271,0.3913107216358185,0.1059281378984451,0.0,0.0,0.111286774277687,26.177038192749023,25.0,-2.571674346923828,-3363.828857421875,49.15017318725586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,301.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.074854239821434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034145653247833,0.1034187823534011,-4.2168771869910415e-06,0.0,7.596753857797012e-05,0.0,0.0,3.9961302280426025,0.0,0.0,0.0,0.2702622413635254,4.0,0.0,1.0
825060,293.3258361816406,297.1499938964844,293.1499938964844,0.0071202246472239,-493.6524963378906,300.07977294921875,0.5445706248283386,0.050000000745058,0.0458510369062423,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5445706248283386,0.050000000745058,0.0482833497226238,293.27899169921875,297.1499938964844,293.1499938964844,0.0472950190305709,-1047.0592041015625,304.1654968261719,0.6824457049369812,0.0933029800653457,0.0665825009346008,293.2387084960937,297.1499938964844,293.1499938964844,0.1212722435593605,-2813.5634765625,304.15972900390625,0.8552829027175903,0.1876399219036102,0.1789943426847458,293.40093994140625,297.1499938964844,293.1499938964844,0.0047162533737719,-1753.6602783203125,297.51531982421875,0.5445706248283386,0.050000000745058,0.229035422205925,291.175048828125,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6425476074219,291.1747741699219,1.0,0.171277716755867,0.9291728734970092,0.9291728734970092,1.0,1.0,-0.6825278997421265,0.2944734394550323,0.3880544900894165,0.1047170087695121,0.0,0.0,0.1080601811408996,26.17378044128418,25.0,-2.2724711894989014,-3337.11279296875,48.44417953491211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,301.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.0741501897573471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021028235554695,0.1021070331335067,-4.214732598484261e-06,0.0,7.525301771238446e-05,0.0,0.0,3.942546129226685,0.0,0.0,0.0,0.2700569629669189,4.0,0.0,1.0
825120,293.3258361816406,297.1499938964844,293.1499938964844,0.0071202246472239,-493.6524963378906,300.07977294921875,0.5445706248283386,0.050000000745058,0.0458510369062423,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5445706248283386,0.050000000745058,0.0482833497226238,293.27899169921875,297.1499938964844,293.1499938964844,0.0472950190305709,-1047.0592041015625,304.1654968261719,0.6824457049369812,0.0933029800653457,0.0665825009346008,293.2387084960937,297.1499938964844,293.1499938964844,0.1212722435593605,-2813.5634765625,304.15972900390625,0.8552829027175903,0.1876399219036102,0.1789943426847458,293.40093994140625,297.1499938964844,293.1499938964844,0.0047162533737719,-1753.6602783203125,297.51531982421875,0.5445706248283386,0.050000000745058,0.229035422205925,291.175048828125,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6425476074219,291.1747741699219,1.0,0.171277716755867,0.9291728734970092,0.9291728734970092,1.0,1.0,-0.6825278997421265,0.2944734394550323,0.3880544900894165,0.1047170087695121,0.0,0.0,0.1080601811408996,26.17378044128418,25.0,-2.2724711894989014,-3337.11279296875,48.44417953491211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285522460937,301.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.0741501897573471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021028235554695,0.1021070331335067,-4.214732598484261e-06,0.0,7.525301771238446e-05,0.0,0.0,3.942546129226685,0.0,0.0,0.0,0.2700569629669189,4.0,0.0,1.0
825180,293.3277893066406,297.1499938964844,293.1499938964844,0.007048962637782,-490.044921875,300.0130615234375,0.5443654656410217,0.050000000745058,0.0458525903522968,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5443654656410217,0.050000000745058,0.0482849851250648,293.2806701660156,297.1499938964844,293.1499938964844,0.0441749282181263,-1007.4049682617188,304.16552734375,0.6729243993759155,0.0896905362606048,0.0640542954206466,293.23846435546875,297.1499938964844,293.1499938964844,0.1195188239216804,-2780.927001953125,304.159423828125,0.8517665863037109,0.1854421347379684,0.1769046038389206,293.40313720703125,297.1499938964844,293.1499938964844,0.0046408060006797,-1728.138916015625,297.4216613769531,0.5443654656410217,0.050000000745058,0.2290431857109069,291.1737670898437,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6494140625,291.1735534667969,1.0,0.1707089692354202,0.929414927959442,0.929414927959442,1.0,1.0,-0.6769989132881165,0.2921381294727325,0.3848607838153839,0.1035316288471221,0.0,0.0,0.1049820855259895,26.165809631347656,25.0,-1.8045530319213867,-3311.51806640625,47.75388717651367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,301.484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0734744369983673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100871056318283,0.1008752658963203,-4.212740805087378e-06,0.0,7.456721505150199e-05,0.0,0.0,3.892329216003418,0.0,0.0,0.0,0.2698650658130646,4.0,0.0,1.0
825240,293.3277893066406,297.1499938964844,293.1499938964844,0.007048962637782,-490.044921875,300.0130615234375,0.5443654656410217,0.050000000745058,0.0458525903522968,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5443654656410217,0.050000000745058,0.0482849851250648,293.2806701660156,297.1499938964844,293.1499938964844,0.0441749282181263,-1007.4049682617188,304.16552734375,0.6729243993759155,0.0896905362606048,0.0640542954206466,293.23846435546875,297.1499938964844,293.1499938964844,0.1195188239216804,-2780.927001953125,304.159423828125,0.8517665863037109,0.1854421347379684,0.1769046038389206,293.40313720703125,297.1499938964844,293.1499938964844,0.0046408060006797,-1728.138916015625,297.4216613769531,0.5443654656410217,0.050000000745058,0.2290431857109069,291.1737670898437,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6494140625,291.1735534667969,1.0,0.1707089692354202,0.929414927959442,0.929414927959442,1.0,1.0,-0.6769989132881165,0.2921381294727325,0.3848607838153839,0.1035316288471221,0.0,0.0,0.1049820855259895,26.165809631347656,25.0,-1.8045530319213867,-3311.51806640625,47.75388717651367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,301.484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0734744369983673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100871056318283,0.1008752658963203,-4.212740805087378e-06,0.0,7.456721505150199e-05,0.0,0.0,3.892329216003418,0.0,0.0,0.0,0.2698650658130646,4.0,0.0,1.0
825300,293.3285827636719,297.1499938964844,293.1499938964844,0.0070137572474777,-488.2474670410156,299.9799499511719,0.544270396232605,0.050000000745058,0.0458533093333244,294.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.544270396232605,0.050000000745058,0.0482857450842857,293.2814025878906,297.1499938964844,293.1499938964844,0.0426147729158401,-987.6637573242188,304.1655578613281,0.6681548953056335,0.0878918543457984,0.062796451151371,293.2382202148437,297.1499938964844,293.1499938964844,0.1186618879437446,-2764.935791015625,304.1592712402344,0.8500545024871826,0.1843657940626144,0.1758821159601211,293.4040832519531,297.1499938964844,293.1499938964844,0.0046033919788897,-1715.4093017578125,297.37506103515625,0.544270396232605,0.050000000745058,0.2290467768907547,291.1732482910156,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6532592773437,291.17303466796875,1.0,0.1704265922307968,0.929535984992981,0.929535984992981,1.0,1.0,-0.674268364906311,0.290985494852066,0.383282870054245,0.1029468700289726,0.0,0.0,0.1034890413284301,26.16073989868164,25.0,-1.5770174264907837,-3299.06591796875,47.41433334350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,301.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.0731500685214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002801954746246,0.1002844125032424,-4.211794021102833e-06,0.0,7.423801434924826e-05,0.0,0.0,3.86827540397644,0.0,0.0,0.0,0.2697733640670776,4.0,0.0,1.0
825360,293.3293151855469,297.1499938964844,293.1499938964844,0.0069787669926881,-486.45123291015625,299.94696044921875,0.5441784858703613,0.050000000745058,0.0458540096879005,294.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5441784858703613,0.050000000745058,0.0482864789664745,293.2820739746094,297.1499938964844,293.1499938964844,0.0410546325147151,-967.9512939453124,304.1655578613281,0.6633830666542053,0.086095817387104,0.0615408234298229,293.23797607421875,297.1499938964844,293.1499938964844,0.117815762758255,-2749.11962890625,304.1591186523437,0.8483659029006958,0.1833015978336334,0.1748715788125991,293.4049377441406,297.1499938964844,293.1499938964844,0.0045661092735826,-1702.677734375,297.3285827636719,0.5441784858703613,0.050000000745058,0.229050263762474,291.1727905273437,291.1499938964844,275.3237609863281,272.7252502441406,286.3182373046875,294.65728759765625,291.172607421875,1.0,0.1701455563306808,0.9296652674674988,0.9296652674674988,1.0,1.0,-0.6715545654296875,0.2898405492305755,0.3817140161991119,0.1023663356900215,0.0,0.0,0.1020192131400108,26.15526962280273,25.0,-1.3741332292556765,-3286.802001953125,47.07811737060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,301.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.0728347897529602,0.0,0.0,0.0,0.0,1.0,4.264098970452324e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099702313542366,0.0997172370553016,-1.4923726666893344e-05,0.0,7.391805411316454e-05,0.0,0.0,3.8451783657073975,0.0,0.0,0.0,0.2696849405765533,4.0,0.0,1.0
825420,293.33056640625,297.1499938964844,293.1499938964844,0.0069094067439436,-482.8627624511719,299.8811950683594,0.5440011620521545,0.050000000745058,0.0458553582429885,294.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5440011620521545,0.050000000745058,0.0482878983020782,293.28326416015625,297.1499938964844,293.1499938964844,0.0379401184618473,-928.5682983398438,304.1655578613281,0.6538548469543457,0.0825073644518852,0.0590331628918647,293.2373046875,297.1499938964844,293.1499938964844,0.116153247654438,-2717.966064453125,304.1588439941406,0.8450492024421692,0.1812059581279754,0.1728825569152832,293.40643310546875,297.1499938964844,293.1499938964844,0.0044919452629983,-1677.2181396484375,297.2357482910156,0.5440011620521545,0.050000000745058,0.2290569990873336,291.1719970703125,291.1499938964844,275.3074951171875,272.7181396484375,286.3146057128906,294.6657409667969,291.1718444824219,1.0,0.1695876866579055,0.9299238324165344,0.9299238324165344,1.0,1.0,-0.6661693453788757,0.2875697910785675,0.3785995543003082,0.1012157276272773,0.0,0.0,0.0991414561867713,26.14360809326172,25.0,-1.0725558996200562,-3262.7802734375,46.41514587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,301.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.0722324550151825,0.0,0.0,0.0,0.0,1.0,0.0002903051499743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985802114009857,0.0987869650125503,-0.000206751486985,0.0,7.330675725825131e-05,0.0,0.0,3.807004690170288,0.0,0.0,0.0,0.2695300579071045,4.0,0.0,1.0
825480,293.33056640625,297.1499938964844,293.1499938964844,0.0069094067439436,-482.8627624511719,299.8811950683594,0.5440011620521545,0.050000000745058,0.0458553582429885,294.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5440011620521545,0.050000000745058,0.0482878983020782,293.28326416015625,297.1499938964844,293.1499938964844,0.0379401184618473,-928.5682983398438,304.1655578613281,0.6538548469543457,0.0825073644518852,0.0590331628918647,293.2373046875,297.1499938964844,293.1499938964844,0.116153247654438,-2717.966064453125,304.1588439941406,0.8450492024421692,0.1812059581279754,0.1728825569152832,293.40643310546875,297.1499938964844,293.1499938964844,0.0044919452629983,-1677.2181396484375,297.2357482910156,0.5440011620521545,0.050000000745058,0.2290569990873336,291.1719970703125,291.1499938964844,275.3074951171875,272.7181396484375,286.3146057128906,294.6657409667969,291.1718444824219,1.0,0.1695876866579055,0.9299238324165344,0.9299238324165344,1.0,1.0,-0.6661693453788757,0.2875697910785675,0.3785995543003082,0.1012157276272773,0.0,0.0,0.0991414561867713,26.14360809326172,25.0,-1.0725558996200562,-3262.7802734375,46.41514587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,301.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.0722324550151825,0.0,0.0,0.0,0.0,1.0,0.0002903051499743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985802114009857,0.0987869650125503,-0.000206751486985,0.0,7.330675725825131e-05,0.0,0.0,3.807004690170288,0.0,0.0,0.0,0.2695300579071045,4.0,0.0,1.0
825540,293.3315734863281,297.1499938964844,293.1499938964844,0.006840837188065,-479.2796020507813,299.8157043457031,0.5438293814659119,0.050000000745058,0.0458566658198833,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5438293814659119,0.050000000745058,0.0482892803847789,293.2843017578125,297.1499938964844,293.1499938964844,0.0348485484719276,-889.1830444335938,304.16552734375,0.6443761587142944,0.0789188519120216,0.0565264225006103,293.2365417480469,297.1499938964844,293.1499938964844,0.1145287156105041,-2687.4248046875,304.1585998535156,0.8418041467666626,0.1791518926620483,0.1709339022636413,293.40771484375,297.1499938964844,293.1499938964844,0.0044182757847011,-1651.7589111328125,297.1430969238281,0.5438293814659119,0.050000000745058,0.2290635406970977,291.1713256835937,291.1499938964844,275.2891540527344,272.7100524902344,286.3102111816406,294.6745910644531,291.17120361328125,1.0,0.1690357476472854,0.93018239736557,0.93018239736557,1.0,1.0,-0.6608334183692932,0.2853214144706726,0.3755119740962982,0.1000774726271629,0.0,0.0,0.0963431447744369,26.131555557250977,25.0,-0.8867120742797852,-3239.419189453125,45.76437377929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,301.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.291015625,18000.0,0.0,0.0,0.0716702416539192,0.0,0.0,0.0,0.0,1.0,0.000631442759186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975001603364944,0.098332867026329,-0.0008327075047418,0.0,7.273618393810466e-05,0.0,0.0,3.7874720096588135,0.0,0.0,0.0,0.269425630569458,4.0,0.0,1.0
825600,293.3315734863281,297.1499938964844,293.1499938964844,0.006840837188065,-479.2796020507813,299.8157043457031,0.5438293814659119,0.050000000745058,0.0458566658198833,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5438293814659119,0.050000000745058,0.0482892803847789,293.2843017578125,297.1499938964844,293.1499938964844,0.0348485484719276,-889.1830444335938,304.16552734375,0.6443761587142944,0.0789188519120216,0.0565264225006103,293.2365417480469,297.1499938964844,293.1499938964844,0.1145287156105041,-2687.4248046875,304.1585998535156,0.8418041467666626,0.1791518926620483,0.1709339022636413,293.40771484375,297.1499938964844,293.1499938964844,0.0044182757847011,-1651.7589111328125,297.1430969238281,0.5438293814659119,0.050000000745058,0.2290635406970977,291.1713256835937,291.1499938964844,275.2891540527344,272.7100524902344,286.3102111816406,294.6745910644531,291.17120361328125,1.0,0.1690357476472854,0.93018239736557,0.93018239736557,1.0,1.0,-0.6608334183692932,0.2853214144706726,0.3755119740962982,0.1000774726271629,0.0,0.0,0.0963431447744369,26.131555557250977,25.0,-0.8867120742797852,-3239.419189453125,45.76437377929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,301.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.291015625,18000.0,0.0,0.0,0.0716702416539192,0.0,0.0,0.0,0.0,1.0,0.000631442759186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975001603364944,0.098332867026329,-0.0008327075047418,0.0,7.273618393810466e-05,0.0,0.0,3.7874720096588135,0.0,0.0,0.0,0.269425630569458,4.0,0.0,1.0
825660,293.3323974609375,297.1499938964844,293.1499938964844,0.0067729777656495,-475.6991271972656,299.7503356933594,0.5436604619026184,0.050000000745058,0.0458579584956169,294.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5436604619026184,0.050000000745058,0.0482906401157379,293.2852478027344,297.1499938964844,293.1499938964844,0.0318056009709835,-849.7412719726562,304.1654357910156,0.634931743144989,0.0753256380558013,0.054016999900341,293.23565673828125,297.1499938964844,293.1499938964844,0.1129388213157653,-2657.43896484375,304.15838623046875,0.8386189341545105,0.1771354973316192,0.1690215170383453,293.4088439941406,297.1499938964844,293.1499938964844,0.0043450188823044,-1626.28173828125,297.0504455566406,0.5436604619026184,0.050000000745058,0.2290699928998947,291.1707458496094,291.1499938964844,275.2689514160156,272.7010803222656,286.3050537109375,294.68359375,291.1706237792969,1.0,0.1684896647930145,0.9304481148719788,0.9304481148719788,1.0,1.0,-0.6555376052856445,0.2830916345119476,0.3724459707736969,0.0989497900009155,0.0,0.0,0.0936153754591941,26.11955642700196,25.0,-0.7588474750518799,-3216.72802734375,45.12500762939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,301.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0711471363902092,0.0,0.0,0.0,0.0,1.0,0.0009706854471005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964596047997474,0.0983293205499649,-0.0018697190098464,0.0,7.220530096674338e-05,0.0,0.0,3.785680294036865,0.0,0.0,0.0,0.2693708837032318,4.0,0.0,1.0
825720,293.3323974609375,297.1499938964844,293.1499938964844,0.0067729777656495,-475.6991271972656,299.7503356933594,0.5436604619026184,0.050000000745058,0.0458579584956169,294.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5436604619026184,0.050000000745058,0.0482906401157379,293.2852478027344,297.1499938964844,293.1499938964844,0.0318056009709835,-849.7412719726562,304.1654357910156,0.634931743144989,0.0753256380558013,0.054016999900341,293.23565673828125,297.1499938964844,293.1499938964844,0.1129388213157653,-2657.43896484375,304.15838623046875,0.8386189341545105,0.1771354973316192,0.1690215170383453,293.4088439941406,297.1499938964844,293.1499938964844,0.0043450188823044,-1626.28173828125,297.0504455566406,0.5436604619026184,0.050000000745058,0.2290699928998947,291.1707458496094,291.1499938964844,275.2689514160156,272.7010803222656,286.3050537109375,294.68359375,291.1706237792969,1.0,0.1684896647930145,0.9304481148719788,0.9304481148719788,1.0,1.0,-0.6555376052856445,0.2830916345119476,0.3724459707736969,0.0989497900009155,0.0,0.0,0.0936153754591941,26.11955642700196,25.0,-0.7588474750518799,-3216.72802734375,45.12500762939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,301.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0711471363902092,0.0,0.0,0.0,0.0,1.0,0.0009706854471005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964596047997474,0.0983293205499649,-0.0018697190098464,0.0,7.220530096674338e-05,0.0,0.0,3.785680294036865,0.0,0.0,0.0,0.2693708837032318,4.0,0.0,1.0
825780,293.3330993652344,297.1499938964844,293.1499938964844,0.0067057735286653,-472.119384765625,299.6850891113281,0.54349285364151,0.050000000745058,0.0458592399954795,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.54349285364151,0.050000000745058,0.0482919886708259,293.2861022949219,297.1499938964844,293.1499938964844,0.0287515558302402,-811.46435546875,304.1654052734375,0.6253669857978821,0.0717244744300842,0.0515024550259113,293.2347412109375,297.1499938964844,293.1499938964844,0.1113813444972038,-2627.971435546875,304.158203125,0.8354855179786682,0.1751545816659927,0.1671430617570877,293.40985107421875,297.1499938964844,293.1499938964844,0.0042721224017441,-1600.7750244140625,296.9577941894531,0.54349285364151,0.050000000745058,0.229076400399208,291.1702575683594,291.1499938964844,275.24713134765625,272.6912841796875,286.2991638183594,294.6927185058594,291.170166015625,1.0,0.1679493486881256,0.9307138323783876,0.9307138323783876,1.0,1.0,-0.6502763628959656,0.2808778285980224,0.3693985044956207,0.0978313460946083,0.0,0.0,0.0909477174282074,26.107852935791016,25.0,-0.6364342570304871,-3194.69775390625,44.49645614624024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,301.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.0706608220934867,0.0,0.0,0.0,0.0,1.0,0.0012625989038497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954550579190254,0.0985456779599189,-0.0030906195752322,0.0,7.171175093390048e-05,0.0,0.0,3.792658567428589,0.0,0.0,0.0,0.2693436443805694,4.0,0.0,1.0
825840,293.3330993652344,297.1499938964844,293.1499938964844,0.0067057735286653,-472.119384765625,299.6850891113281,0.54349285364151,0.050000000745058,0.0458592399954795,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.54349285364151,0.050000000745058,0.0482919886708259,293.2861022949219,297.1499938964844,293.1499938964844,0.0287515558302402,-811.46435546875,304.1654052734375,0.6253669857978821,0.0717244744300842,0.0515024550259113,293.2347412109375,297.1499938964844,293.1499938964844,0.1113813444972038,-2627.971435546875,304.158203125,0.8354855179786682,0.1751545816659927,0.1671430617570877,293.40985107421875,297.1499938964844,293.1499938964844,0.0042721224017441,-1600.7750244140625,296.9577941894531,0.54349285364151,0.050000000745058,0.229076400399208,291.1702575683594,291.1499938964844,275.24713134765625,272.6912841796875,286.2991638183594,294.6927185058594,291.170166015625,1.0,0.1679493486881256,0.9307138323783876,0.9307138323783876,1.0,1.0,-0.6502763628959656,0.2808778285980224,0.3693985044956207,0.0978313460946083,0.0,0.0,0.0909477174282074,26.107852935791016,25.0,-0.6364342570304871,-3194.69775390625,44.49645614624024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,301.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.0706608220934867,0.0,0.0,0.0,0.0,1.0,0.0012625989038497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954550579190254,0.0985456779599189,-0.0030906195752322,0.0,7.171175093390048e-05,0.0,0.0,3.792658567428589,0.0,0.0,0.0,0.2693436443805694,4.0,0.0,1.0
825900,293.3334045410156,297.1499938964844,293.1499938964844,0.0066724023781716,-470.3291320800781,299.6524963378906,0.5434092283248901,0.050000000745058,0.0458598844707012,294.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5434092283248901,0.050000000745058,0.0482926629483699,293.2865295410156,297.1499938964844,293.1499938964844,0.0273319706320762,-790.310302734375,304.1651306152344,0.6204103231430054,0.0699200630187988,0.050242505967617,293.2342529296875,297.1499938964844,293.1499938964844,0.1106142699718475,-2613.42431640625,304.1581115722656,0.8339360356330872,0.1741770207881927,0.1662161350250244,293.4103088378906,297.1499938964844,293.1499938964844,0.0042357952333986,-1588.0074462890625,296.9114685058594,0.5434092283248901,0.050000000745058,0.2290796041488647,291.1700439453125,291.1499938964844,275.2357177734375,272.68609619140625,286.29595947265625,294.6972961425781,291.1699523925781,1.0,0.1676813066005706,0.9308466911315918,0.9308466911315918,1.0,1.0,-0.6476572155952454,0.2797763347625732,0.3678809106349945,0.0972752943634986,0.0,0.0,0.0896321386098861,26.10215950012207,25.0,-0.568001389503479,-3183.915771484375,44.18606948852539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,301.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.0704303905367851,0.0,0.0,0.0,0.0,1.0,0.0013882009079679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949644744396209,0.0986728966236114,-0.0037084226496517,0.0,7.1477894380223e-05,0.0,0.0,3.796946048736572,0.0,0.0,0.0,0.2693335115909576,4.0,0.0,1.0
825960,293.33367919921875,297.1499938964844,293.1499938964844,0.0066391821019351,-468.53857421875,299.61993408203125,0.5433259010314941,0.050000000745058,0.0458605214953422,294.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5433259010314941,0.050000000745058,0.048293337225914,293.28692626953125,297.1499938964844,293.1499938964844,0.0259771328419446,-770.3509521484375,304.16485595703125,0.6152054071426392,0.0681135654449462,0.0489811338484287,293.2337341308594,297.1499938964844,293.1499938964844,0.1098545119166374,-2598.993408203125,304.15802001953125,0.8323967456817627,0.1732075810432434,0.1652969121932983,293.4107360839844,297.1499938964844,293.1499938964844,0.0041995444335043,-1575.2298583984375,296.8651428222656,0.5433259010314941,0.050000000745058,0.2290828078985214,291.1698913574219,291.1499938964844,275.2239685058594,272.6807861328125,286.2926025390625,294.70184326171875,291.1697998046875,1.0,0.1674146056175232,0.9309893250465392,0.9309893250465392,1.0,1.0,-0.6450456976890564,0.2786785364151001,0.3663671314716339,0.0967215076088905,0.0,0.0,0.0883257612586021,26.096546173095703,25.0,-0.498290479183197,-3173.278076171875,43.87820053100586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,301.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.0702074170112609,0.0,0.0,0.0,0.0,1.0,0.001501913764514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944803208112716,0.0987954437732696,-0.0043151266872882,0.0,7.125160482246429e-05,0.0,0.0,3.801072835922241,0.0,0.0,0.0,0.2693235576152801,4.0,0.0,1.0
826020,293.3341979980469,297.1499938964844,293.1499938964844,0.0065731746144592,-464.9558410644531,299.5548400878906,0.5431594848632812,0.050000000745058,0.0458618029952049,294.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5431594848632812,0.050000000745058,0.048294685781002,293.28765869140625,297.1499938964844,293.1499938964844,0.0233035162091255,-730.7530517578125,304.16436767578125,0.6036373972892761,0.0644916594028472,0.046452410519123,293.23272705078125,297.1499938964844,293.1499938964844,0.1083566546440124,-2570.4775390625,304.1578369140625,0.8293454647064209,0.1712928563356399,0.1634813994169235,293.4115600585937,297.1499938964844,293.1499938964844,0.0041272556409239,-1549.641845703125,296.7724304199219,0.5431594848632812,0.050000000745058,0.2290892004966735,291.1695861816406,291.1499938964844,275.1996154785156,272.6696472167969,286.2854919433594,294.7109680175781,291.1695251464844,1.0,0.1668851524591446,0.9312745928764344,0.9312745928764344,1.0,1.0,-0.6398428678512573,0.276492565870285,0.3633503317832947,0.0956197157502174,0.0,0.0,0.0857337489724159,26.085628509521484,25.0,-0.3465673923492431,-3152.392822265625,43.26975631713867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2725524902344,301.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.0697814673185348,0.0,0.0,0.0,0.0,1.0,0.0016996385529637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935282185673713,0.0990038588643074,-0.0054756416939198,0.0,7.081931835273281e-05,0.0,0.0,3.80793571472168,0.0,0.0,0.0,0.2693012058734894,4.0,0.0,1.0
