time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826080,293.3341979980469,297.1499938964844,293.1499938964844,0.0065731746144592,-464.9558410644531,299.5548400878906,0.5431594848632812,0.050000000745058,0.0458618029952049,294.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5431594848632812,0.050000000745058,0.048294685781002,293.28765869140625,297.1499938964844,293.1499938964844,0.0233035162091255,-730.7530517578125,304.16436767578125,0.6036373972892761,0.0644916594028472,0.046452410519123,293.23272705078125,297.1499938964844,293.1499938964844,0.1083566546440124,-2570.4775390625,304.1578369140625,0.8293454647064209,0.1712928563356399,0.1634813994169235,293.4115600585937,297.1499938964844,293.1499938964844,0.0041272556409239,-1549.641845703125,296.7724304199219,0.5431594848632812,0.050000000745058,0.2290892004966735,291.1695861816406,291.1499938964844,275.1996154785156,272.6696472167969,286.2854919433594,294.7109680175781,291.1695251464844,1.0,0.1668851524591446,0.9312745928764344,0.9312745928764344,1.0,1.0,-0.6398428678512573,0.276492565870285,0.3633503317832947,0.0956197157502174,0.0,0.0,0.0857337489724159,26.085628509521484,25.0,-0.3465673923492431,-3152.392822265625,43.26975631713867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2725524902344,301.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.0697814673185348,0.0,0.0,0.0,0.0,1.0,0.0016996385529637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935282185673713,0.0990038588643074,-0.0054756416939198,0.0,7.081931835273281e-05,0.0,0.0,3.80793571472168,0.0,0.0,0.0,0.2693012058734894,4.0,0.0,1.0
826140,293.3346252441406,297.1499938964844,293.1499938964844,0.0065077329054474,-461.3707275390625,299.4898376464844,0.5429936051368713,0.050000000745058,0.0458630807697773,294.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5429936051368713,0.050000000745058,0.0482960306107997,293.28839111328125,297.1499938964844,293.1499938964844,0.0207860302180051,-690.821533203125,304.16375732421875,0.5908806920051575,0.0608583912253379,0.0439155921339988,293.231689453125,297.1499938964844,293.1499938964844,0.1068867519497871,-2542.40771484375,304.1576843261719,0.8263248205184937,0.1694095730781555,0.1616956740617752,293.4123229980469,297.1499938964844,293.1499938964844,0.0040552350692451,-1524.0098876953125,296.6796875,0.5429936051368713,0.050000000745058,0.2290955781936645,291.16943359375,291.1499938964844,275.1744079589844,272.6579895019531,286.2778625488281,294.7200622558594,291.1694030761719,1.0,0.1663607656955719,0.9315598011016846,0.9315598011016846,1.0,1.0,-0.6346661448478699,0.2743188440799713,0.3603472709655761,0.0945253446698188,0.0,0.0,0.0831553041934967,26.07508850097656,25.0,-0.1763656884431839,-3131.96630859375,42.670745849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,301.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0693776383996009,0.0,0.0,0.0,0.0,1.0,0.0018675186438485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925922915339469,0.0991561561822891,-0.0065638655796647,0.0,7.04094854881987e-05,0.0,0.0,3.812636613845825,0.0,0.0,0.0,0.2692740857601166,4.0,0.0,1.0
826200,293.3346252441406,297.1499938964844,293.1499938964844,0.0065077329054474,-461.3707275390625,299.4898376464844,0.5429936051368713,0.050000000745058,0.0458630807697773,294.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5429936051368713,0.050000000745058,0.0482960306107997,293.28839111328125,297.1499938964844,293.1499938964844,0.0207860302180051,-690.821533203125,304.16375732421875,0.5908806920051575,0.0608583912253379,0.0439155921339988,293.231689453125,297.1499938964844,293.1499938964844,0.1068867519497871,-2542.40771484375,304.1576843261719,0.8263248205184937,0.1694095730781555,0.1616956740617752,293.4123229980469,297.1499938964844,293.1499938964844,0.0040552350692451,-1524.0098876953125,296.6796875,0.5429936051368713,0.050000000745058,0.2290955781936645,291.16943359375,291.1499938964844,275.1744079589844,272.6579895019531,286.2778625488281,294.7200622558594,291.1694030761719,1.0,0.1663607656955719,0.9315598011016846,0.9315598011016846,1.0,1.0,-0.6346661448478699,0.2743188440799713,0.3603472709655761,0.0945253446698188,0.0,0.0,0.0831553041934967,26.07508850097656,25.0,-0.1763656884431839,-3131.96630859375,42.670745849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,301.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0693776383996009,0.0,0.0,0.0,0.0,1.0,0.0018675186438485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925922915339469,0.0991561561822891,-0.0065638655796647,0.0,7.04094854881987e-05,0.0,0.0,3.812636613845825,0.0,0.0,0.0,0.2692740857601166,4.0,0.0,1.0
826260,293.3349914550781,297.1499938964844,293.1499938964844,0.0064428448677062,-457.7831726074219,299.4249267578125,0.542828381061554,0.050000000745058,0.0458643548190593,294.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.542828381061554,0.050000000745058,0.0482973717153072,293.2890625,297.1499938964844,293.1499938964844,0.0184629186987876,-650.7568969726562,304.1630554199219,0.5769898295402527,0.0572139024734497,0.041370753198862,293.2306213378906,297.1499938964844,293.1499938964844,0.1054447442293167,-2514.78662109375,304.15753173828125,0.8233287930488586,0.1675580292940139,0.1599399596452713,293.4130249023437,297.1499938964844,293.1499938964844,0.0039834636263549,-1498.332763671875,296.5869140625,0.542828381061554,0.050000000745058,0.2291019409894943,291.1694030761719,291.1499938964844,275.1485290527344,272.6459045410156,286.2698669433594,294.7290954589844,291.1693725585937,1.0,0.1658414006233215,0.9318560361862184,0.9318560361862184,1.0,1.0,-0.6295157670974731,0.27215775847435,0.3573580086231231,0.0934386700391769,0.0,0.0,0.0805734395980835,26.064891815185547,25.0,-0.0017077202210202,-3111.924072265625,42.08102798461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592163085937,301.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.0689908191561698,0.0,0.0,0.0,0.0,1.0,0.0020147166214883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916659906506538,0.0992593094706535,-0.0075933206826448,0.0,7.001690391916782e-05,0.0,0.0,3.815427303314209,0.0,0.0,0.0,0.2692422568798065,4.0,0.0,1.0
826320,293.3349914550781,297.1499938964844,293.1499938964844,0.0064428448677062,-457.7831726074219,299.4249267578125,0.542828381061554,0.050000000745058,0.0458643548190593,294.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.542828381061554,0.050000000745058,0.0482973717153072,293.2890625,297.1499938964844,293.1499938964844,0.0184629186987876,-650.7568969726562,304.1630554199219,0.5769898295402527,0.0572139024734497,0.041370753198862,293.2306213378906,297.1499938964844,293.1499938964844,0.1054447442293167,-2514.78662109375,304.15753173828125,0.8233287930488586,0.1675580292940139,0.1599399596452713,293.4130249023437,297.1499938964844,293.1499938964844,0.0039834636263549,-1498.332763671875,296.5869140625,0.542828381061554,0.050000000745058,0.2291019409894943,291.1694030761719,291.1499938964844,275.1485290527344,272.6459045410156,286.2698669433594,294.7290954589844,291.1693725585937,1.0,0.1658414006233215,0.9318560361862184,0.9318560361862184,1.0,1.0,-0.6295157670974731,0.27215775847435,0.3573580086231231,0.0934386700391769,0.0,0.0,0.0805734395980835,26.064891815185547,25.0,-0.0017077202210202,-3111.924072265625,42.08102798461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592163085937,301.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.0689908191561698,0.0,0.0,0.0,0.0,1.0,0.0020147166214883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916659906506538,0.0992593094706535,-0.0075933206826448,0.0,7.001690391916782e-05,0.0,0.0,3.815427303314209,0.0,0.0,0.0,0.2692422568798065,4.0,0.0,1.0
826380,293.33526611328125,297.1499938964844,293.1499938964844,0.0063785025849938,-454.1936645507813,299.360107421875,0.5426642298698425,0.050000000745058,0.0458656214177608,294.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5426642298698425,0.050000000745058,0.0482987090945243,293.2897033691406,297.1499938964844,293.1499938964844,0.0163398906588554,-610.5696411132812,304.1622314453125,0.562028169631958,0.0535592511296272,0.0388185754418373,293.2295227050781,297.1499938964844,293.1499938964844,0.1040296629071235,-2487.599609375,304.1573791503906,0.8203485608100891,0.165737122297287,0.1582132130861282,293.4136962890625,297.1499938964844,293.1499938964844,0.0039119287393987,-1472.613037109375,296.4941101074219,0.5426642298698425,0.050000000745058,0.2291082888841629,291.1694641113281,291.1499938964844,275.1222229003906,272.63348388671875,286.26153564453125,294.738037109375,291.16949462890625,1.0,0.1653268486261367,0.932152271270752,0.932152271270752,1.0,1.0,-0.6243913173675537,0.2700088024139404,0.3543824851512909,0.0923593491315841,0.0,0.0,0.0779724717140197,26.0549430847168,25.0,0.1661549210548401,-3092.181396484375,41.50029754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,301.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.068614937365055,0.0,0.0,0.0,0.0,1.0,0.0021482962183654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907434299588203,0.0993297100067138,-0.0085862763226032,0.0,6.963544001337141e-05,0.0,0.0,3.816938161849976,0.0,0.0,0.0,0.2692071497440338,4.0,0.0,1.0
826440,293.33526611328125,297.1499938964844,293.1499938964844,0.0063785025849938,-454.1936645507813,299.360107421875,0.5426642298698425,0.050000000745058,0.0458656214177608,294.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5426642298698425,0.050000000745058,0.0482987090945243,293.2897033691406,297.1499938964844,293.1499938964844,0.0163398906588554,-610.5696411132812,304.1622314453125,0.562028169631958,0.0535592511296272,0.0388185754418373,293.2295227050781,297.1499938964844,293.1499938964844,0.1040296629071235,-2487.599609375,304.1573791503906,0.8203485608100891,0.165737122297287,0.1582132130861282,293.4136962890625,297.1499938964844,293.1499938964844,0.0039119287393987,-1472.613037109375,296.4941101074219,0.5426642298698425,0.050000000745058,0.2291082888841629,291.1694641113281,291.1499938964844,275.1222229003906,272.63348388671875,286.26153564453125,294.738037109375,291.16949462890625,1.0,0.1653268486261367,0.932152271270752,0.932152271270752,1.0,1.0,-0.6243913173675537,0.2700088024139404,0.3543824851512909,0.0923593491315841,0.0,0.0,0.0779724717140197,26.0549430847168,25.0,0.1661549210548401,-3092.181396484375,41.50029754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,301.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.068614937365055,0.0,0.0,0.0,0.0,1.0,0.0021482962183654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907434299588203,0.0993297100067138,-0.0085862763226032,0.0,6.963544001337141e-05,0.0,0.0,3.816938161849976,0.0,0.0,0.0,0.2692071497440338,4.0,0.0,1.0
826500,293.3353881835937,297.1499938964844,293.1499938964844,0.006346536334604,-452.3984069824219,299.3277282714844,0.5425825715065002,0.050000000745058,0.0458662547171115,294.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5425825715065002,0.050000000745058,0.0482993759214878,293.2900390625,297.1499938964844,293.1499938964844,0.0153526430949568,-590.4349365234375,304.16180419921875,0.5541956424713135,0.0517281852662563,0.0375398024916648,293.2289733886719,297.1499938964844,293.1499938964844,0.1033325269818306,-2474.176025390625,304.15728759765625,0.8188623785972595,0.1648386120796203,0.1573611199855804,293.4140014648437,297.1499938964844,293.1499938964844,0.00387624790892,-1459.7384033203125,296.4476928710937,0.5425825715065002,0.050000000745058,0.229111447930336,291.1695556640625,291.1499938964844,275.1089782714844,272.627197265625,286.2572631835937,294.7424621582031,291.1695861816406,1.0,0.1650714129209518,0.9323003888130188,0.9323003888130188,1.0,1.0,-0.6218393445014954,0.2689391076564789,0.3529002368450165,0.0918225646018982,0.0,0.0,0.0766598135232925,26.0500602722168,25.0,0.2443205565214157,-3082.39990234375,41.21332550048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25213623046875,301.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.068429559469223,0.0,0.0,0.0,0.0,1.0,0.0022112980950623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902818143367767,0.0993551686406135,-0.0090733524411916,0.0,6.944730557734147e-05,0.0,0.0,3.8173115253448486,0.0,0.0,0.0,0.2691885530948639,4.0,0.0,1.0
826560,293.33551025390625,297.1499938964844,293.1499938964844,0.0063147046603262,-450.6029052734375,299.2953796386719,0.542502760887146,0.050000000745058,0.0458668731153011,294.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.542502760887146,0.050000000745058,0.04830002784729,293.2903137207031,297.1499938964844,293.1499938964844,0.014425067231059,-570.4794311523438,304.1599426269531,0.546205997467041,0.050000000745058,0.0362641103565692,293.2284240722656,297.1499938964844,293.1499938964844,0.1026420667767524,-2460.861083984375,304.1572265625,0.8173784613609314,0.1639477610588073,0.1565162241458892,293.4142761230469,297.1499938964844,293.1499938964844,0.0038406192325055,-1446.8531494140625,296.4012756347656,0.542502760887146,0.050000000745058,0.2291145324707031,291.169677734375,291.1499938964844,275.095703125,272.620849609375,286.2529602050781,294.7468566894531,291.1697082519531,1.0,0.164817214012146,0.93245667219162,0.93245667219162,1.0,1.0,-0.6192996501922607,0.2678751349449157,0.3514244854450226,0.0912887156009674,0.0,0.0,0.0753371343016624,26.04496383666992,25.0,0.3158794641494751,-3072.67578125,40.92888641357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,301.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0682449266314506,0.0,0.0,0.0,0.0,1.0,0.0022724291775375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898192599415779,0.0993763878941536,-0.0095571270212531,0.0,6.92599278409034e-05,0.0,0.0,3.817517280578613,0.0,0.0,0.0,0.2691694498062134,4.0,0.0,1.0
826620,293.3357238769531,297.1499938964844,293.1499938964844,0.0062509151175618,-446.9901428222656,299.23046875,0.5428880453109741,0.050000000745058,0.0458639524877071,294.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5428880453109741,0.050000000745058,0.0482969507575035,293.2923278808594,297.1499938964844,293.1499938964844,0.0138224707916378,-558.1591186523438,304.1030578613281,0.5429090857505798,0.050000000745058,0.0356752909719944,293.2273254394531,297.1499938964844,293.1499938964844,0.1012810915708541,-2434.570068359375,304.1570739746094,0.815048098564148,0.1621838212013244,0.1548402309417724,293.41485595703125,297.1499938964844,293.1499938964844,0.0037691835314035,-1420.968994140625,296.3080139160156,0.5428880453109741,0.050000000745058,0.2290999293327331,291.1694030761719,291.1499938964844,275.0692749023437,272.6080627441406,286.2501525878906,294.7641296386719,291.1690979003906,1.0,0.1643534302711486,0.9327691197395324,0.9327691197395324,1.0,1.0,-0.6165562868118286,0.266735166311264,0.3498211205005646,0.0907022431492805,0.0,0.0,0.0727478340268135,25.943527221679688,25.0,-1.325759768486023,-3056.0087890625,40.52265548706055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,301.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0678780153393745,0.0,0.0,0.0,0.0,1.0,0.0023894107434898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889033302664756,0.0994159206748008,-0.01051258854568,0.0,6.888755888212472e-05,0.0,0.0,3.817816734313965,0.0,0.0,0.0,0.2691313028335571,4.0,0.0,1.0
826680,293.3357238769531,297.1499938964844,293.1499938964844,0.0062509151175618,-446.9901428222656,299.23046875,0.5428880453109741,0.050000000745058,0.0458639524877071,294.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5428880453109741,0.050000000745058,0.0482969507575035,293.2923278808594,297.1499938964844,293.1499938964844,0.0138224707916378,-558.1591186523438,304.1030578613281,0.5429090857505798,0.050000000745058,0.0356752909719944,293.2273254394531,297.1499938964844,293.1499938964844,0.1012810915708541,-2434.570068359375,304.1570739746094,0.815048098564148,0.1621838212013244,0.1548402309417724,293.41485595703125,297.1499938964844,293.1499938964844,0.0037691835314035,-1420.968994140625,296.3080139160156,0.5428880453109741,0.050000000745058,0.2290999293327331,291.1694030761719,291.1499938964844,275.0692749023437,272.6080627441406,286.2501525878906,294.7641296386719,291.1690979003906,1.0,0.1643534302711486,0.9327691197395324,0.9327691197395324,1.0,1.0,-0.6165562868118286,0.266735166311264,0.3498211205005646,0.0907022431492805,0.0,0.0,0.0727478340268135,25.943527221679688,25.0,-1.325759768486023,-3056.0087890625,40.52265548706055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,301.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0678780153393745,0.0,0.0,0.0,0.0,1.0,0.0023894107434898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889033302664756,0.0994159206748008,-0.01051258854568,0.0,6.888755888212472e-05,0.0,0.0,3.817816734313965,0.0,0.0,0.0,0.2691313028335571,4.0,0.0,1.0
826740,293.3359375,297.1499938964844,293.1499938964844,0.006187951657921,-443.41607666015625,299.1649475097656,0.5433319807052612,0.050000000745058,0.0458605960011482,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5433319807052612,0.050000000745058,0.0482934154570102,293.2966003417969,297.1499938964844,293.1499938964844,0.0136551512405276,-555.36865234375,304.0394287109375,0.543331503868103,0.050000000745058,0.0356692746281623,293.2262268066406,297.1499938964844,293.1499938964844,0.099954217672348,-2408.885986328125,304.1569519042969,0.812778115272522,0.1604454666376114,0.1531877666711807,293.4154968261719,297.1499938964844,293.1499938964844,0.0036979936994612,-1395.1353759765625,296.2135925292969,0.5433319807052612,0.050000000745058,0.22908316552639,291.1676940917969,291.1499938964844,275.0431213378906,272.5952453613281,286.25836181640625,294.8000793457031,291.1674194335937,1.0,0.1639464795589447,0.9330816268920898,0.9330816268920898,1.0,1.0,-0.6145375370979309,0.2658981084823608,0.3486393988132477,0.0902729481458664,0.0,0.0,0.0705053657293319,25.83680534362793,25.0,-1.81560218334198,-3040.6240234375,40.191776275634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,301.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.70703125,18000.0,0.0,0.0,0.0675214901566505,0.0,0.0,0.0,0.0,1.0,0.0024923533201217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881013572216034,0.0994857624173164,-0.0113844070583581,0.0,6.852572550997138e-05,0.0,0.0,3.8194193840026855,0.0,0.0,0.0,0.2691008448600769,4.0,0.0,1.0
826800,293.3359375,297.1499938964844,293.1499938964844,0.006187951657921,-443.41607666015625,299.1649475097656,0.5433319807052612,0.050000000745058,0.0458605960011482,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5433319807052612,0.050000000745058,0.0482934154570102,293.2966003417969,297.1499938964844,293.1499938964844,0.0136551512405276,-555.36865234375,304.0394287109375,0.543331503868103,0.050000000745058,0.0356692746281623,293.2262268066406,297.1499938964844,293.1499938964844,0.099954217672348,-2408.885986328125,304.1569519042969,0.812778115272522,0.1604454666376114,0.1531877666711807,293.4154968261719,297.1499938964844,293.1499938964844,0.0036979936994612,-1395.1353759765625,296.2135925292969,0.5433319807052612,0.050000000745058,0.22908316552639,291.1676940917969,291.1499938964844,275.0431213378906,272.5952453613281,286.25836181640625,294.8000793457031,291.1674194335937,1.0,0.1639464795589447,0.9330816268920898,0.9330816268920898,1.0,1.0,-0.6145375370979309,0.2658981084823608,0.3486393988132477,0.0902729481458664,0.0,0.0,0.0705053657293319,25.83680534362793,25.0,-1.81560218334198,-3040.6240234375,40.191776275634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,301.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.70703125,18000.0,0.0,0.0,0.0675214901566505,0.0,0.0,0.0,0.0,1.0,0.0024923533201217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881013572216034,0.0994857624173164,-0.0113844070583581,0.0,6.852572550997138e-05,0.0,0.0,3.8194193840026855,0.0,0.0,0.0,0.2691008448600769,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0061251576989889,-439.8048400878906,299.0997314453125,0.5436824560165405,0.050000000745058,0.0458579584956169,294.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5436824560165405,0.050000000745058,0.0482906401157379,293.3013916015625,297.1499938964844,293.1499938964844,0.0134877422824501,-552.5180053710938,303.9737243652344,0.5436824560165405,0.050000000745058,0.0356673039495945,293.22515869140625,297.1499938964844,293.1499938964844,0.0986407026648521,-2383.369140625,304.1568298339844,0.8103795051574707,0.1587311178445816,0.1515591293573379,293.4161376953125,297.1499938964844,293.1499938964844,0.0036267314571887,-1369.1160888671875,296.11944580078125,0.5436824560165405,0.050000000745058,0.2290700078010559,291.1669921875,291.1499938964844,275.0174865722656,272.58251953125,286.2694091796875,294.84112548828125,291.1669921875,1.0,0.1635820716619491,0.9333792328834534,0.9333792328834534,1.0,1.0,-0.6125583052635193,0.2650791704654693,0.3474791347980499,0.0898482799530029,0.0,0.0,0.0682977363467216,25.74961471557617,25.0,-0.640975832939148,-3025.644775390625,39.887088775634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,300.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.067178800702095,0.0,0.0,0.0,0.0,1.0,0.0025842993054538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873503163456916,0.0995367392897605,-0.0121864192187786,0.0,6.817794201197103e-05,0.0,0.0,3.820396661758423,0.0,0.0,0.0,0.269071489572525,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0061251576989889,-439.8048400878906,299.0997314453125,0.5436824560165405,0.050000000745058,0.0458579584956169,294.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5436824560165405,0.050000000745058,0.0482906401157379,293.3013916015625,297.1499938964844,293.1499938964844,0.0134877422824501,-552.5180053710938,303.9737243652344,0.5436824560165405,0.050000000745058,0.0356673039495945,293.22515869140625,297.1499938964844,293.1499938964844,0.0986407026648521,-2383.369140625,304.1568298339844,0.8103795051574707,0.1587311178445816,0.1515591293573379,293.4161376953125,297.1499938964844,293.1499938964844,0.0036267314571887,-1369.1160888671875,296.11944580078125,0.5436824560165405,0.050000000745058,0.2290700078010559,291.1669921875,291.1499938964844,275.0174865722656,272.58251953125,286.2694091796875,294.84112548828125,291.1669921875,1.0,0.1635820716619491,0.9333792328834534,0.9333792328834534,1.0,1.0,-0.6125583052635193,0.2650791704654693,0.3474791347980499,0.0898482799530029,0.0,0.0,0.0682977363467216,25.74961471557617,25.0,-0.640975832939148,-3025.644775390625,39.887088775634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,300.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.067178800702095,0.0,0.0,0.0,0.0,1.0,0.0025842993054538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873503163456916,0.0995367392897605,-0.0121864192187786,0.0,6.817794201197103e-05,0.0,0.0,3.820396661758423,0.0,0.0,0.0,0.269071489572525,4.0,0.0,1.0
826980,293.3363647460937,297.1499938964844,293.1499938964844,0.0060626156628131,-436.16595458984375,299.0347595214844,0.5439555644989014,0.050000000745058,0.0458559170365333,294.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5439555644989014,0.050000000745058,0.0482884868979454,293.30621337890625,297.1499938964844,293.1499938964844,0.0133195128291845,-549.58251953125,303.90673828125,0.5439555644989014,0.050000000745058,0.035665713250637,293.22412109375,297.1499938964844,293.1499938964844,0.0973415076732635,-2358.05517578125,304.1567077636719,0.8078599572181702,0.1570400893688202,0.1499532759189605,293.4168395996094,297.1499938964844,293.1499938964844,0.0035554261412471,-1342.943115234375,296.0255126953125,0.5439555644989014,0.050000000745058,0.2290598005056381,291.167236328125,291.1499938964844,274.9926452636719,272.5699462890625,286.2781982421875,294.8785400390625,291.16729736328125,1.0,0.1632525622844696,0.9336768388748168,0.9336768388748168,1.0,1.0,-0.6106119155883789,0.2642782628536224,0.3463336527347564,0.0894213914871215,0.0,0.0,0.0659868270158767,25.678327560424805,25.0,0.0779485329985618,-3010.962158203125,39.60383605957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386169433594,300.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0668493062257766,0.0,0.0,0.0,0.0,1.0,0.0026729044038802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865760371088981,0.0995548740029335,-0.0129788341000676,0.0,6.784354627598077e-05,0.0,0.0,3.820078372955322,0.0,0.0,0.0,0.2690381705760956,4.0,0.0,1.0
827040,293.3363647460937,297.1499938964844,293.1499938964844,0.0060626156628131,-436.16595458984375,299.0347595214844,0.5439555644989014,0.050000000745058,0.0458559170365333,294.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5439555644989014,0.050000000745058,0.0482884868979454,293.30621337890625,297.1499938964844,293.1499938964844,0.0133195128291845,-549.58251953125,303.90673828125,0.5439555644989014,0.050000000745058,0.035665713250637,293.22412109375,297.1499938964844,293.1499938964844,0.0973415076732635,-2358.05517578125,304.1567077636719,0.8078599572181702,0.1570400893688202,0.1499532759189605,293.4168395996094,297.1499938964844,293.1499938964844,0.0035554261412471,-1342.943115234375,296.0255126953125,0.5439555644989014,0.050000000745058,0.2290598005056381,291.167236328125,291.1499938964844,274.9926452636719,272.5699462890625,286.2781982421875,294.8785400390625,291.16729736328125,1.0,0.1632525622844696,0.9336768388748168,0.9336768388748168,1.0,1.0,-0.6106119155883789,0.2642782628536224,0.3463336527347564,0.0894213914871215,0.0,0.0,0.0659868270158767,25.678327560424805,25.0,0.0779485329985618,-3010.962158203125,39.60383605957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386169433594,300.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0668493062257766,0.0,0.0,0.0,0.0,1.0,0.0026729044038802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865760371088981,0.0995548740029335,-0.0129788341000676,0.0,6.784354627598077e-05,0.0,0.0,3.820078372955322,0.0,0.0,0.0,0.2690381705760956,4.0,0.0,1.0
827100,293.3365173339844,297.1499938964844,293.1499938964844,0.0060314717702567,-434.350830078125,299.0020446777344,0.5440683364868164,0.050000000745058,0.0458550751209259,294.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5440683364868164,0.050000000745058,0.0482876002788543,293.30865478515625,297.1499938964844,293.1499938964844,0.0132358185946941,-548.111083984375,303.8727111816406,0.5440683364868164,0.050000000745058,0.0356650575995445,293.2236022949219,297.1499938964844,293.1499938964844,0.096702441573143,-2345.593017578125,304.1566467285156,0.8065548539161682,0.1562006473541259,0.1491574943065643,293.4172668457031,297.1499938964844,293.1499938964844,0.0035195176023989,-1329.751708984375,295.97802734375,0.5440683364868164,0.050000000745058,0.2290555983781814,291.1670837402344,291.1499938964844,274.9805908203125,272.5637512207031,286.2743530273437,294.88287353515625,291.166748046875,1.0,0.1630985587835312,0.933825671672821,0.933825671672821,1.0,1.0,-0.6096489429473877,0.263883501291275,0.345765471458435,0.0892072021961212,0.0,0.0,0.0648623034358024,25.64755821228028,25.0,-1.494654655456543,-3004.577392578125,39.46883773803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,300.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.066689409315586,0.0,0.0,0.0,0.0,1.0,0.0027164260391145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861870422959327,0.099561758339405,-0.0133747169747948,0.0,6.768127059331164e-05,0.0,0.0,3.819822788238525,0.0,0.0,0.0,0.2690211236476898,4.0,0.0,1.0
827160,293.3367004394531,297.1499938964844,293.1499938964844,0.0060006510466337,-432.56549072265625,298.96875,0.5441659688949585,0.050000000745058,0.0458543486893177,294.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5441659688949585,0.050000000745058,0.0482868365943431,293.3111572265625,297.1499938964844,293.1499938964844,0.0131532000377774,-546.66748046875,303.8381652832031,0.5441659688949585,0.050000000745058,0.0356644913554191,293.22314453125,297.1499938964844,293.1499938964844,0.0960748866200447,-2333.36328125,304.1565856933594,0.8052139282226562,0.155362457036972,0.1483639627695083,293.4178161621094,297.1499938964844,293.1499938964844,0.0034836463164538,-1316.60595703125,295.9295349121094,0.5441659688949585,0.050000000745058,0.2290519624948501,291.16583251953125,291.1499938964844,274.96881103515625,272.5576477050781,286.2705383300781,294.8864440917969,291.1651306152344,1.0,0.1629510670900344,0.9339720010757446,0.9339720010757446,1.0,1.0,-0.6086897850036621,0.2634908258914947,0.3451989889144897,0.0889926552772522,0.0,0.0,0.0639289170503616,25.619857788085938,25.0,-3.44334363937378,-2998.729736328125,39.33771133422852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,300.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.0665343105792999,0.0,0.0,0.0,0.0,1.0,0.0027567718643695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085839994251728,0.0995854660868644,-0.0137454718351364,0.0,6.752386980224401e-05,0.0,0.0,3.820253372192383,0.0,0.0,0.0,0.2690073549747467,4.0,0.0,1.0
827220,293.3371887207031,297.1499938964844,293.1499938964844,0.0059395343996584,-429.0260314941406,298.90106201171875,0.5443229079246521,0.050000000745058,0.0458531826734542,294.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5443229079246521,0.050000000745058,0.0482856072485446,293.31622314453125,297.1499938964844,293.1499938964844,0.0129888383671641,-543.7813720703125,303.7677001953125,0.5443229079246521,0.050000000745058,0.0356635861098766,293.2222595214844,297.1499938964844,293.1499938964844,0.0948346629738807,-2309.1875,304.1564636230469,0.802460253238678,0.1536893099546432,0.146780177950859,293.41900634765625,297.1499938964844,293.1499938964844,0.0034119759220629,-1290.33837890625,295.83087158203125,0.5443229079246521,0.050000000745058,0.2290461361408233,291.1617431640625,291.1499938964844,274.9461975097656,272.54571533203125,286.2632751464844,294.8935546875,291.16082763671875,1.0,0.1626723706722259,0.9342647790908812,0.9342647790908812,1.0,1.0,-0.6067781448364258,0.2627086043357849,0.3440695405006408,0.0885646119713783,0.0,0.0,0.0626313239336013,25.57221221923828,25.0,-5.613512992858887,-2989.541015625,39.08500671386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,300.8623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.279296875,18000.0,0.0,0.0,0.0662428960204124,0.0,0.0,0.0,0.0,1.0,0.0028207232244312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853424295783042,0.099682867527008,-0.0143404323607683,0.0,6.722811667714268e-05,0.0,0.0,3.8233025074005127,0.0,0.0,0.0,0.2689931690692901,4.0,0.0,1.0
827280,293.3371887207031,297.1499938964844,293.1499938964844,0.0059395343996584,-429.0260314941406,298.90106201171875,0.5443229079246521,0.050000000745058,0.0458531826734542,294.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5443229079246521,0.050000000745058,0.0482856072485446,293.31622314453125,297.1499938964844,293.1499938964844,0.0129888383671641,-543.7813720703125,303.7677001953125,0.5443229079246521,0.050000000745058,0.0356635861098766,293.2222595214844,297.1499938964844,293.1499938964844,0.0948346629738807,-2309.1875,304.1564636230469,0.802460253238678,0.1536893099546432,0.146780177950859,293.41900634765625,297.1499938964844,293.1499938964844,0.0034119759220629,-1290.33837890625,295.83087158203125,0.5443229079246521,0.050000000745058,0.2290461361408233,291.1617431640625,291.1499938964844,274.9461975097656,272.54571533203125,286.2632751464844,294.8935546875,291.16082763671875,1.0,0.1626723706722259,0.9342647790908812,0.9342647790908812,1.0,1.0,-0.6067781448364258,0.2627086043357849,0.3440695405006408,0.0885646119713783,0.0,0.0,0.0626313239336013,25.57221221923828,25.0,-5.613512992858887,-2989.541015625,39.08500671386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,300.8623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.279296875,18000.0,0.0,0.0,0.0662428960204124,0.0,0.0,0.0,0.0,1.0,0.0028207232244312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853424295783042,0.099682867527008,-0.0143404323607683,0.0,6.722811667714268e-05,0.0,0.0,3.8233025074005127,0.0,0.0,0.0,0.2689931690692901,4.0,0.0,1.0
827340,293.3377990722656,297.1499938964844,293.1499938964844,0.0058784163556993,-425.4561767578125,298.8328552246094,0.544436514377594,0.050000000745058,0.0458523407578468,294.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.544436514377594,0.050000000745058,0.0482847243547439,293.3213806152344,297.1499938964844,293.1499938964844,0.012823237106204,-540.812255859375,303.6953430175781,0.544436514377594,0.050000000745058,0.0356629304587841,293.221435546875,297.1499938964844,293.1499938964844,0.0935997515916824,-2285.0810546875,304.1563720703125,0.7996375560760498,0.1520238369703292,0.1452029347419738,293.4203186035156,297.1499938964844,293.1499938964844,0.0033399031963199,-1263.827880859375,295.7313537597656,0.544436514377594,0.050000000745058,0.2290419340133667,291.1575927734375,291.1499938964844,274.9250793457031,272.5343017578125,286.25665283203125,294.900634765625,291.1568298339844,1.0,0.1624126434326172,0.934557557106018,0.934557557106018,1.0,1.0,-0.6048774123191833,0.2619295120239258,0.3429478704929352,0.0881427153944969,0.0,0.0,0.0619045831263065,25.533416748046875,25.0,-5.519124507904053,-2982.931640625,38.8436279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253112792969,300.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0659880191087722,0.0,0.0,0.0,0.0,1.0,0.002862332155928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850575491786003,0.0997898206114769,-0.0147322667762637,0.0,6.696945638395846e-05,0.0,0.0,3.827043056488037,0.0,0.0,0.0,0.2689903378486633,4.0,0.0,1.0
827400,293.3377990722656,297.1499938964844,293.1499938964844,0.0058784163556993,-425.4561767578125,298.8328552246094,0.544436514377594,0.050000000745058,0.0458523407578468,294.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.544436514377594,0.050000000745058,0.0482847243547439,293.3213806152344,297.1499938964844,293.1499938964844,0.012823237106204,-540.812255859375,303.6953430175781,0.544436514377594,0.050000000745058,0.0356629304587841,293.221435546875,297.1499938964844,293.1499938964844,0.0935997515916824,-2285.0810546875,304.1563720703125,0.7996375560760498,0.1520238369703292,0.1452029347419738,293.4203186035156,297.1499938964844,293.1499938964844,0.0033399031963199,-1263.827880859375,295.7313537597656,0.544436514377594,0.050000000745058,0.2290419340133667,291.1575927734375,291.1499938964844,274.9250793457031,272.5343017578125,286.25665283203125,294.900634765625,291.1568298339844,1.0,0.1624126434326172,0.934557557106018,0.934557557106018,1.0,1.0,-0.6048774123191833,0.2619295120239258,0.3429478704929352,0.0881427153944969,0.0,0.0,0.0619045831263065,25.533416748046875,25.0,-5.519124507904053,-2982.931640625,38.8436279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253112792969,300.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0659880191087722,0.0,0.0,0.0,0.0,1.0,0.002862332155928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850575491786003,0.0997898206114769,-0.0147322667762637,0.0,6.696945638395846e-05,0.0,0.0,3.827043056488037,0.0,0.0,0.0,0.2689903378486633,4.0,0.0,1.0
827460,293.3384704589844,297.1499938964844,293.1499938964844,0.005817153956741,-421.8340759277344,298.7646179199219,0.5445166230201721,0.050000000745058,0.0458517521619796,294.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5445166230201721,0.050000000745058,0.0482841022312641,293.3265380859375,297.1499938964844,293.1499938964844,0.0126557657495141,-537.72802734375,303.6212463378906,0.5445166230201721,0.050000000745058,0.0356624722480773,293.2206726074219,297.1499938964844,293.1499938964844,0.0923656597733497,-2260.952392578125,304.15631103515625,0.7967668175697327,0.1503697782754898,0.1436358839273452,293.4217224121094,297.1499938964844,293.1499938964844,0.0032674132380634,-1237.0343017578125,295.6317749023437,0.5445166230201721,0.050000000745058,0.2290389984846115,291.1544189453125,291.1499938964844,274.9056701660156,272.5234680175781,286.25079345703125,294.9075927734375,291.1539001464844,1.0,0.1621683984994888,0.9348549842834472,0.9348549842834472,1.0,1.0,-0.6029912233352661,0.2611536383628845,0.3418375849723816,0.0877313092350959,0.0,0.0,0.0615442395210266,25.50155067443848,25.0,-4.160017013549805,-2977.867431640625,38.61188125610352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,300.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0657797306776046,0.0,0.0,0.0,0.0,1.0,0.002886694855988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849116519093513,0.0998750701546669,-0.0149634173139929,0.0,6.675806071143597e-05,0.0,0.0,3.83015251159668,0.0,0.0,0.0,0.2689922153949737,4.0,0.0,1.0
827520,293.3384704589844,297.1499938964844,293.1499938964844,0.005817153956741,-421.8340759277344,298.7646179199219,0.5445166230201721,0.050000000745058,0.0458517521619796,294.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5445166230201721,0.050000000745058,0.0482841022312641,293.3265380859375,297.1499938964844,293.1499938964844,0.0126557657495141,-537.72802734375,303.6212463378906,0.5445166230201721,0.050000000745058,0.0356624722480773,293.2206726074219,297.1499938964844,293.1499938964844,0.0923656597733497,-2260.952392578125,304.15631103515625,0.7967668175697327,0.1503697782754898,0.1436358839273452,293.4217224121094,297.1499938964844,293.1499938964844,0.0032674132380634,-1237.0343017578125,295.6317749023437,0.5445166230201721,0.050000000745058,0.2290389984846115,291.1544189453125,291.1499938964844,274.9056701660156,272.5234680175781,286.25079345703125,294.9075927734375,291.1539001464844,1.0,0.1621683984994888,0.9348549842834472,0.9348549842834472,1.0,1.0,-0.6029912233352661,0.2611536383628845,0.3418375849723816,0.0877313092350959,0.0,0.0,0.0615442395210266,25.50155067443848,25.0,-4.160017013549805,-2977.867431640625,38.61188125610352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,300.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0657797306776046,0.0,0.0,0.0,0.0,1.0,0.002886694855988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849116519093513,0.0998750701546669,-0.0149634173139929,0.0,6.675806071143597e-05,0.0,0.0,3.83015251159668,0.0,0.0,0.0,0.2689922153949737,4.0,0.0,1.0
827580,293.33917236328125,297.1499938964844,293.1499938964844,0.005755775142461,-418.1568603515625,298.6965637207031,0.544570803642273,0.050000000745058,0.0458513535559177,294.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.544570803642273,0.050000000745058,0.0482836849987506,293.33172607421875,297.1499938964844,293.1499938964844,0.0124864717945456,-534.5196533203125,303.54547119140625,0.544570803642273,0.050000000745058,0.0356621667742729,293.2199401855469,297.1499938964844,293.1499938964844,0.0911316648125648,-2236.792236328125,304.15625,0.7938642501831055,0.1487294733524322,0.1420814841985702,293.42315673828125,297.1499938964844,293.1499938964844,0.0031945907976478,-1209.98291015625,295.5323791503906,0.544570803642273,0.050000000745058,0.2290370166301727,291.15252685546875,291.1499938964844,274.8882141113281,272.5133056640625,286.2458190917969,294.9144287109375,291.1522521972656,1.0,0.1619369685649871,0.9351524114608764,0.9351524114608764,1.0,1.0,-0.6011220216751099,0.2603813409805298,0.3407406806945801,0.0873319879174232,0.0,0.0,0.061352577060461,25.475141525268555,25.0,-2.2865397930145264,-2973.490478515625,38.388431549072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,300.8304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0656221285462379,0.0,0.0,0.0,0.0,1.0,0.002900106832385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848386958241462,0.099929928779602,-0.0150912357494235,0.0,6.6598120611161e-05,0.0,0.0,3.8321943283081055,0.0,0.0,0.0,0.2689946591854095,4.0,0.0,1.0
827640,293.33917236328125,297.1499938964844,293.1499938964844,0.005755775142461,-418.1568603515625,298.6965637207031,0.544570803642273,0.050000000745058,0.0458513535559177,294.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.544570803642273,0.050000000745058,0.0482836849987506,293.33172607421875,297.1499938964844,293.1499938964844,0.0124864717945456,-534.5196533203125,303.54547119140625,0.544570803642273,0.050000000745058,0.0356621667742729,293.2199401855469,297.1499938964844,293.1499938964844,0.0911316648125648,-2236.792236328125,304.15625,0.7938642501831055,0.1487294733524322,0.1420814841985702,293.42315673828125,297.1499938964844,293.1499938964844,0.0031945907976478,-1209.98291015625,295.5323791503906,0.544570803642273,0.050000000745058,0.2290370166301727,291.15252685546875,291.1499938964844,274.8882141113281,272.5133056640625,286.2458190917969,294.9144287109375,291.1522521972656,1.0,0.1619369685649871,0.9351524114608764,0.9351524114608764,1.0,1.0,-0.6011220216751099,0.2603813409805298,0.3407406806945801,0.0873319879174232,0.0,0.0,0.061352577060461,25.475141525268555,25.0,-2.2865397930145264,-2973.490478515625,38.388431549072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,300.8304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0656221285462379,0.0,0.0,0.0,0.0,1.0,0.002900106832385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848386958241462,0.099929928779602,-0.0150912357494235,0.0,6.6598120611161e-05,0.0,0.0,3.8321943283081055,0.0,0.0,0.0,0.2689946591854095,4.0,0.0,1.0
827700,293.3395080566406,297.1499938964844,293.1499938964844,0.0057250247336924,-416.2962341308594,298.66265869140625,0.5445896983146667,0.050000000745058,0.0458512194454669,294.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5445896983146667,0.050000000745058,0.048283539712429,293.33428955078125,297.1499938964844,293.1499938964844,0.012401140294969,-532.8673095703125,303.5069580078125,0.5445896983146667,0.050000000745058,0.0356620587408542,293.2195739746094,297.1499938964844,293.1499938964844,0.0905150100588798,-2224.708984375,304.15625,0.7924049496650696,0.147915169596672,0.1413097381591797,293.4238586425781,297.1499938964844,293.1499938964844,0.0031580287031829,-1196.3521728515625,295.4827880859375,0.5445896983146667,0.050000000745058,0.2290363311767578,291.1520690917969,291.1499938964844,274.8803100585937,272.508544921875,286.24371337890625,294.91778564453125,291.1519470214844,1.0,0.1618255078792572,0.9353011250495912,0.9353011250495912,1.0,1.0,-0.6001945734024048,0.2599969506263733,0.3401976227760315,0.0871368199586868,0.0,0.0,0.061262372881174,25.463672637939453,25.0,-1.337271213531494,-2971.3193359375,38.27955627441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030944824219,300.8285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0655626356601715,0.0,0.0,0.0,0.0,1.0,0.0029046961572021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848098918795585,0.0999449491500854,-0.0151350554078817,0.0,6.65377447148785e-05,0.0,0.0,3.832747220993042,0.0,0.0,0.0,0.2689950168132782,4.0,0.0,1.0
827760,293.3398742675781,297.1499938964844,293.1499938964844,0.0056942515075206,-414.4230041503906,298.6287841796875,0.5446043610572815,0.050000000745058,0.0458511114120483,294.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5446043610572815,0.050000000745058,0.04828342795372,293.3368530273437,297.1499938964844,293.1499938964844,0.0123155293986201,-531.1867065429688,303.46807861328125,0.5446043610572815,0.050000000745058,0.0356619767844677,293.2192077636719,297.1499938964844,293.1499938964844,0.0898988991975784,-2212.632080078125,304.1562194824219,0.7909420728683472,0.1471046507358551,0.1405415087938308,293.4245910644531,297.1499938964844,293.1499938964844,0.0031213713809847,-1182.6573486328125,295.43328857421875,0.5446043610572815,0.050000000745058,0.2290357947349548,291.15191650390625,291.1499938964844,274.8729553222656,272.5039978027344,286.2418212890625,294.921142578125,291.15191650390625,1.0,0.1617163568735122,0.9354525208473206,0.9354525208473206,1.0,1.0,-0.5992715954780579,0.2596138119697571,0.3396578133106231,0.0869443640112876,0.0,0.0,0.0611513070762157,25.4531192779541,25.0,-0.4468912780284881,-2969.05712890625,38.17229843139648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,300.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.017578125,18000.0,0.0,0.0,0.0655141323804855,0.0,0.0,0.0,0.0,1.0,0.0029089523013681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847770795226097,0.0999527871608734,-0.0151757085695862,0.0,6.648851558566093e-05,0.0,0.0,3.833017110824585,0.0,0.0,0.0,0.2689945101737976,4.0,0.0,1.0
