time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827820,293.340576171875,297.1499938964844,293.1499938964844,0.0056326603516936,-410.6416015625,298.56121826171875,0.544622004032135,0.050000000745058,0.0458509884774684,294.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.544622004032135,0.050000000745058,0.0482832975685596,293.3419494628906,297.1499938964844,293.1499938964844,0.0121435169130563,-527.7422485351562,303.3891296386719,0.544622004032135,0.050000000745058,0.0356618799269199,293.218505859375,297.1499938964844,293.1499938964844,0.0886698439717292,-2188.53369140625,304.1561889648437,0.7880098819732666,0.1454960256814956,0.139016717672348,293.426025390625,297.1499938964844,293.1499938964844,0.0030477787367999,-1155.086181640625,295.3344116210937,0.544622004032135,0.050000000745058,0.2290351837873459,291.15240478515625,291.1499938964844,274.8601379394531,272.4955749511719,286.2388610839844,294.9277038574219,291.152587890625,1.0,0.161504715681076,0.9357553124427797,0.9357553124427797,1.0,1.0,-0.5974405407905579,0.25885209441185,0.3385884463787079,0.08656657487154,0.0,0.0,0.0608067773282527,25.43452262878418,25.0,1.0347634553909302,-2964.033935546875,37.96249008178711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,300.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0654472410678863,0.0,0.0,0.0,0.0,1.0,0.0029188978951424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846780091524124,0.0999487414956092,-0.015270734205842,0.0,6.642062362516299e-05,0.0,0.0,3.8327481746673584,0.0,0.0,0.0,0.2689899802207947,4.0,0.0,1.0
827880,293.340576171875,297.1499938964844,293.1499938964844,0.0056326603516936,-410.6416015625,298.56121826171875,0.544622004032135,0.050000000745058,0.0458509884774684,294.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.544622004032135,0.050000000745058,0.0482832975685596,293.3419494628906,297.1499938964844,293.1499938964844,0.0121435169130563,-527.7422485351562,303.3891296386719,0.544622004032135,0.050000000745058,0.0356618799269199,293.218505859375,297.1499938964844,293.1499938964844,0.0886698439717292,-2188.53369140625,304.1561889648437,0.7880098819732666,0.1454960256814956,0.139016717672348,293.426025390625,297.1499938964844,293.1499938964844,0.0030477787367999,-1155.086181640625,295.3344116210937,0.544622004032135,0.050000000745058,0.2290351837873459,291.15240478515625,291.1499938964844,274.8601379394531,272.4955749511719,286.2388610839844,294.9277038574219,291.152587890625,1.0,0.161504715681076,0.9357553124427797,0.9357553124427797,1.0,1.0,-0.5974405407905579,0.25885209441185,0.3385884463787079,0.08656657487154,0.0,0.0,0.0608067773282527,25.43452262878418,25.0,1.0347634553909302,-2964.033935546875,37.96249008178711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,300.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0654472410678863,0.0,0.0,0.0,0.0,1.0,0.0029188978951424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846780091524124,0.0999487414956092,-0.015270734205842,0.0,6.642062362516299e-05,0.0,0.0,3.8327481746673584,0.0,0.0,0.0,0.2689899802207947,4.0,0.0,1.0
827940,293.3412780761719,297.1499938964844,293.1499938964844,0.0055711395107209,-406.826171875,298.4937438964844,0.5446269512176514,0.050000000745058,0.0458509586751461,294.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5446269512176514,0.050000000745058,0.0482832677662372,293.34698486328125,297.1499938964844,293.1499938964844,0.011971017345786,-524.2009887695312,303.3086242675781,0.5446269512176514,0.050000000745058,0.0356618575751781,293.2178039550781,297.1499938964844,293.1499938964844,0.0874472260475158,-2164.563232421875,304.1561584472656,0.785075306892395,0.1439042836427688,0.137507826089859,293.4274597167969,297.1499938964844,293.1499938964844,0.0029739120509475,-1127.3275146484375,295.235595703125,0.5446269512176514,0.050000000745058,0.2290350347757339,291.1536560058594,291.1499938964844,274.8500061035156,272.4881591796875,286.23699951171875,294.9341125488281,291.1539611816406,1.0,0.1613007485866546,0.9360580444335938,0.9360580444335938,1.0,1.0,-0.5956294536590576,0.2580974698066711,0.3375319540500641,0.0861963555216789,0.0,0.0,0.0602388381958007,25.418689727783203,25.0,2.046591758728028,-2958.135498046875,37.75835037231445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,300.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0654098466038703,0.0,0.0,0.0,0.0,1.0,0.0029338272288441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845112055540084,0.0999248102307319,-0.015413599088788,0.0,6.638267950620502e-05,0.0,0.0,3.831615447998047,0.0,0.0,0.0,0.268980324268341,4.0,0.0,1.0
828000,293.3412780761719,297.1499938964844,293.1499938964844,0.0055711395107209,-406.826171875,298.4937438964844,0.5446269512176514,0.050000000745058,0.0458509586751461,294.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5446269512176514,0.050000000745058,0.0482832677662372,293.34698486328125,297.1499938964844,293.1499938964844,0.011971017345786,-524.2009887695312,303.3086242675781,0.5446269512176514,0.050000000745058,0.0356618575751781,293.2178039550781,297.1499938964844,293.1499938964844,0.0874472260475158,-2164.563232421875,304.1561584472656,0.785075306892395,0.1439042836427688,0.137507826089859,293.4274597167969,297.1499938964844,293.1499938964844,0.0029739120509475,-1127.3275146484375,295.235595703125,0.5446269512176514,0.050000000745058,0.2290350347757339,291.1536560058594,291.1499938964844,274.8500061035156,272.4881591796875,286.23699951171875,294.9341125488281,291.1539611816406,1.0,0.1613007485866546,0.9360580444335938,0.9360580444335938,1.0,1.0,-0.5956294536590576,0.2580974698066711,0.3375319540500641,0.0861963555216789,0.0,0.0,0.0602388381958007,25.418689727783203,25.0,2.046591758728028,-2958.135498046875,37.75835037231445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,300.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0654098466038703,0.0,0.0,0.0,0.0,1.0,0.0029338272288441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845112055540084,0.0999248102307319,-0.015413599088788,0.0,6.638267950620502e-05,0.0,0.0,3.831615447998047,0.0,0.0,0.0,0.268980324268341,4.0,0.0,1.0
828060,293.34197998046875,297.1499938964844,293.1499938964844,0.0055097448639571,-402.98541259765625,298.4263000488281,0.5446222424507141,0.050000000745058,0.0458509996533393,294.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5446222424507141,0.050000000745058,0.0482833087444305,293.3519592285156,297.1499938964844,293.1499938964844,0.0117985811084508,-520.577880859375,303.2266540527344,0.5446222424507141,0.050000000745058,0.0356618873775005,293.21710205078125,297.1499938964844,293.1499938964844,0.0862333178520202,-2140.777099609375,304.1561279296875,0.7821446657180786,0.1423294842243194,0.1360148936510086,293.42889404296875,297.1499938964844,293.1499938964844,0.0028997648041695,-1099.3984375,295.1366577148437,0.5446222424507141,0.050000000745058,0.2290352433919906,291.1553649902344,291.1499938964844,274.8423767089844,272.48126220703125,286.2362365722656,294.9403381347656,291.1557312011719,1.0,0.161103293299675,0.9363646507263184,0.9363646507263184,1.0,1.0,-0.5938381552696228,0.2573485076427459,0.3364896178245544,0.0858368873596191,0.0,0.0,0.0594128780066967,25.405033111572266,25.0,2.613966464996338,-2951.278564453125,37.5592155456543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,300.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.0653873905539512,0.0,0.0,0.0,0.0,1.0,0.0029560031834989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842623189091682,0.0998888164758682,-0.0156264975666999,0.0,6.63598912069574e-05,0.0,0.0,3.829901933670044,0.0,0.0,0.0,0.2689656317234039,4.0,0.0,1.0
828120,293.34197998046875,297.1499938964844,293.1499938964844,0.0055097448639571,-402.98541259765625,298.4263000488281,0.5446222424507141,0.050000000745058,0.0458509996533393,294.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5446222424507141,0.050000000745058,0.0482833087444305,293.3519592285156,297.1499938964844,293.1499938964844,0.0117985811084508,-520.577880859375,303.2266540527344,0.5446222424507141,0.050000000745058,0.0356618873775005,293.21710205078125,297.1499938964844,293.1499938964844,0.0862333178520202,-2140.777099609375,304.1561279296875,0.7821446657180786,0.1423294842243194,0.1360148936510086,293.42889404296875,297.1499938964844,293.1499938964844,0.0028997648041695,-1099.3984375,295.1366577148437,0.5446222424507141,0.050000000745058,0.2290352433919906,291.1553649902344,291.1499938964844,274.8423767089844,272.48126220703125,286.2362365722656,294.9403381347656,291.1557312011719,1.0,0.161103293299675,0.9363646507263184,0.9363646507263184,1.0,1.0,-0.5938381552696228,0.2573485076427459,0.3364896178245544,0.0858368873596191,0.0,0.0,0.0594128780066967,25.405033111572266,25.0,2.613966464996338,-2951.278564453125,37.5592155456543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,300.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.0653873905539512,0.0,0.0,0.0,0.0,1.0,0.0029560031834989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842623189091682,0.0998888164758682,-0.0156264975666999,0.0,6.63598912069574e-05,0.0,0.0,3.829901933670044,0.0,0.0,0.0,0.2689656317234039,4.0,0.0,1.0
828180,293.3426513671875,297.1499938964844,293.1499938964844,0.0054486072622239,-399.13177490234375,298.3587646484375,0.5446101427078247,0.050000000745058,0.0458510965108871,294.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5446101427078247,0.050000000745058,0.0482834130525589,293.3568420410156,297.1499938964844,293.1499938964844,0.0116266477853059,-516.88525390625,303.1431884765625,0.5446101427078247,0.050000000745058,0.0356619618833065,293.2164001464844,297.1499938964844,293.1499938964844,0.0850302875041961,-2117.228759765625,304.1560974121094,0.7792239785194397,0.1407722532749176,0.1345385462045669,293.4302978515625,297.1499938964844,293.1499938964844,0.00282545061782,-1071.3582763671875,295.0374755859375,0.5446101427078247,0.050000000745058,0.2290357202291488,291.1572570800781,291.1499938964844,274.8368530273437,272.4742736816406,286.2364807128906,294.9464111328125,291.1576538085937,1.0,0.1609116494655609,0.9366711974143982,0.9366711974143982,1.0,1.0,-0.592067301273346,0.2566038370132446,0.3354634344577789,0.0854917615652084,0.0,0.0,0.0583151951432228,25.3931941986084,25.0,2.7792413234710693,-2943.4794921875,37.36474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,300.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0653654113411903,0.0,0.0,0.0,0.0,1.0,0.00298667489551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839249044656753,0.0998472720384597,-0.0159223694354295,0.0,6.633758312091231e-05,0.0,0.0,3.827850580215454,0.0,0.0,0.0,0.2689462900161743,4.0,0.0,1.0
828240,293.3426513671875,297.1499938964844,293.1499938964844,0.0054486072622239,-399.13177490234375,298.3587646484375,0.5446101427078247,0.050000000745058,0.0458510965108871,294.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5446101427078247,0.050000000745058,0.0482834130525589,293.3568420410156,297.1499938964844,293.1499938964844,0.0116266477853059,-516.88525390625,303.1431884765625,0.5446101427078247,0.050000000745058,0.0356619618833065,293.2164001464844,297.1499938964844,293.1499938964844,0.0850302875041961,-2117.228759765625,304.1560974121094,0.7792239785194397,0.1407722532749176,0.1345385462045669,293.4302978515625,297.1499938964844,293.1499938964844,0.00282545061782,-1071.3582763671875,295.0374755859375,0.5446101427078247,0.050000000745058,0.2290357202291488,291.1572570800781,291.1499938964844,274.8368530273437,272.4742736816406,286.2364807128906,294.9464111328125,291.1576538085937,1.0,0.1609116494655609,0.9366711974143982,0.9366711974143982,1.0,1.0,-0.592067301273346,0.2566038370132446,0.3354634344577789,0.0854917615652084,0.0,0.0,0.0583151951432228,25.3931941986084,25.0,2.7792413234710693,-2943.4794921875,37.36474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,300.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0653654113411903,0.0,0.0,0.0,0.0,1.0,0.00298667489551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839249044656753,0.0998472720384597,-0.0159223694354295,0.0,6.633758312091231e-05,0.0,0.0,3.827850580215454,0.0,0.0,0.0,0.2689462900161743,4.0,0.0,1.0
828300,293.34295654296875,297.1499938964844,293.1499938964844,0.0054181218147277,-397.2005615234375,298.3249206542969,0.5446017980575562,0.050000000745058,0.0458511598408222,294.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5446017980575562,0.050000000745058,0.0482834801077842,293.3592529296875,297.1499938964844,293.1499938964844,0.0115409214049577,-515.0148315429688,303.1009216308594,0.5446017980575562,0.050000000745058,0.0356620140373706,293.2160339355469,297.1499938964844,293.1499938964844,0.0844336077570915,-2105.561279296875,304.15606689453125,0.7777694463729858,0.1400006562471389,0.1338069438934326,293.4309997558594,297.1499938964844,293.1499938964844,0.0027881872374564,-1057.28466796875,294.9877014160156,0.5446017980575562,0.050000000745058,0.2290360480546951,291.158203125,291.1499938964844,274.8348388671875,272.47076416015625,286.2369079589844,294.94940185546875,291.1585693359375,1.0,0.1608178466558456,0.9368245005607604,0.9368245005607604,1.0,1.0,-0.5911899209022522,0.2562334239482879,0.3349564671516418,0.0853243097662925,0.0,0.0,0.0576670430600643,25.387853622436523,25.0,2.741516351699829,-2939.25634765625,37.26918411254883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16436767578125,300.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.525390625,18000.0,0.0,0.0,0.0653497874736785,0.0,0.0,0.0,0.0,1.0,0.0030053076334297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837234705686569,0.0998263582587242,-0.0161028914153575,0.0,6.63217215333134e-05,0.0,0.0,3.8267741203308105,0.0,0.0,0.0,0.2689350545406341,4.0,0.0,1.0
828360,293.3432922363281,297.1499938964844,293.1499938964844,0.0053877630271017,-395.2713623046875,298.2910461425781,0.5445923209190369,0.050000000745058,0.0458512343466281,294.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5445923209190369,0.050000000745058,0.0482835583388805,293.36163330078125,297.1499938964844,293.1499938964844,0.011455507017672,-513.1320190429688,303.05828857421875,0.5445923209190369,0.050000000745058,0.0356620736420154,293.2156982421875,297.1499938964844,293.1499938964844,0.0838401764631271,-2093.966552734375,304.1560363769531,0.776319146156311,0.1392335891723632,0.1330795437097549,293.4316711425781,297.1499938964844,293.1499938964844,0.0027509508654475,-1043.214111328125,294.9378356933594,0.5445923209190369,0.050000000745058,0.2290364205837249,291.1591186523437,291.1499938964844,274.8332824707031,272.4672241210937,286.2375793457031,294.9523010253906,291.15948486328125,1.0,0.1607251912355423,0.9369807243347168,0.9369807243347168,1.0,1.0,-0.5903176665306091,0.2558643221855163,0.3344533145427704,0.0851601064205169,0.0,0.0,0.0569621808826923,25.3828182220459,25.0,2.6478750705718994,-2934.856689453125,37.17462158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636657714844,300.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0653291270136833,0.0,0.0,0.0,0.0,1.0,0.0030258728656917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835033655166626,0.0998061671853065,-0.0163028053939342,0.0,6.630075949942693e-05,0.0,0.0,3.825699806213379,0.0,0.0,0.0,0.2689230442047119,4.0,0.0,1.0
828420,293.3439025878906,297.1499938964844,293.1499938964844,0.0053272559307515,-391.4092712402344,298.22314453125,0.5445705652236938,0.050000000745058,0.0458514019846916,294.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5445705652236938,0.050000000745058,0.0482837371528148,293.3663635253906,297.1499938964844,293.1499938964844,0.0112855471670627,-509.3280029296875,302.9720153808594,0.5445705652236938,0.050000000745058,0.0356622040271759,293.2149658203125,297.1499938964844,293.1499938964844,0.0826635584235191,-2071.008544921875,304.156005859375,0.7734342217445374,0.1377133578062057,0.1316377967596054,293.4330139160156,297.1499938964844,293.1499938964844,0.0026762892957776,-1014.9838256835938,294.8377990722656,0.5445705652236938,0.050000000745058,0.2290372550487518,291.16082763671875,291.1499938964844,274.8314819335937,272.46014404296875,286.2394714355469,294.9580078125,291.1611328125,1.0,0.1605431288480758,0.9372932314872742,0.9372932314872742,1.0,1.0,-0.5885889530181885,0.2551299631595611,0.3334589898586273,0.0848414897918701,0.0,0.0,0.0553991869091987,25.37353134155273,25.0,2.3587310314178467,-2925.601318359375,36.9884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,300.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.0652676746249198,0.0,0.0,0.0,0.0,1.0,0.003072268795222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830130279064178,0.0997693240642547,-0.016756298020482,0.0,6.623839726671576e-05,0.0,0.0,3.823620080947876,0.0,0.0,0.0,0.2688970565795898,4.0,0.0,1.0
828480,293.3439025878906,297.1499938964844,293.1499938964844,0.0053272559307515,-391.4092712402344,298.22314453125,0.5445705652236938,0.050000000745058,0.0458514019846916,294.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5445705652236938,0.050000000745058,0.0482837371528148,293.3663635253906,297.1499938964844,293.1499938964844,0.0112855471670627,-509.3280029296875,302.9720153808594,0.5445705652236938,0.050000000745058,0.0356622040271759,293.2149658203125,297.1499938964844,293.1499938964844,0.0826635584235191,-2071.008544921875,304.156005859375,0.7734342217445374,0.1377133578062057,0.1316377967596054,293.4330139160156,297.1499938964844,293.1499938964844,0.0026762892957776,-1014.9838256835938,294.8377990722656,0.5445705652236938,0.050000000745058,0.2290372550487518,291.16082763671875,291.1499938964844,274.8314819335937,272.46014404296875,286.2394714355469,294.9580078125,291.1611328125,1.0,0.1605431288480758,0.9372932314872742,0.9372932314872742,1.0,1.0,-0.5885889530181885,0.2551299631595611,0.3334589898586273,0.0848414897918701,0.0,0.0,0.0553991869091987,25.37353134155273,25.0,2.3587310314178467,-2925.601318359375,36.9884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,300.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.0652676746249198,0.0,0.0,0.0,0.0,1.0,0.003072268795222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830130279064178,0.0997693240642547,-0.016756298020482,0.0,6.623839726671576e-05,0.0,0.0,3.823620080947876,0.0,0.0,0.0,0.2688970565795898,4.0,0.0,1.0
828540,293.344482421875,297.1499938964844,293.1499938964844,0.0052671250887215,-387.5492858886719,298.1550598144531,0.5445460677146912,0.050000000745058,0.0458515919744968,294.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5445460677146912,0.050000000745058,0.0482839345932006,293.3709716796875,297.1499938964844,293.1499938964844,0.0111168753355741,-505.4757690429688,302.8843994140625,0.5445460677146912,0.050000000745058,0.0356623493134975,293.2142639160156,297.1499938964844,293.1499938964844,0.0815014839172363,-2048.38037109375,304.15594482421875,0.7705748081207275,0.1362128108739853,0.1302144229412078,293.4342956542969,297.1499938964844,293.1499938964844,0.0026015006005764,-986.6864013671876,294.7372436523437,0.5445460677146912,0.050000000745058,0.229038193821907,291.16229248046875,291.1499938964844,274.8312683105469,272.4529724121094,286.2420959472656,294.9635314941406,291.1625671386719,1.0,0.1603651642799377,0.9376056790351868,0.9376056790351868,1.0,1.0,-0.5868825316429138,0.2544011771678924,0.3324813544750213,0.0845363438129425,0.0,0.0,0.053654421120882,25.36512565612793,25.0,2.001229047775269,-2915.833251953125,36.80598831176758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,300.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0651722773909568,0.0,0.0,0.0,0.0,1.0,0.0031248605810105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082464151084423,0.0997384041547775,-0.0172742530703544,0.0,6.614157609874383e-05,0.0,0.0,3.821690320968628,0.0,0.0,0.0,0.2688689529895782,4.0,0.0,1.0
828600,293.344482421875,297.1499938964844,293.1499938964844,0.0052671250887215,-387.5492858886719,298.1550598144531,0.5445460677146912,0.050000000745058,0.0458515919744968,294.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5445460677146912,0.050000000745058,0.0482839345932006,293.3709716796875,297.1499938964844,293.1499938964844,0.0111168753355741,-505.4757690429688,302.8843994140625,0.5445460677146912,0.050000000745058,0.0356623493134975,293.2142639160156,297.1499938964844,293.1499938964844,0.0815014839172363,-2048.38037109375,304.15594482421875,0.7705748081207275,0.1362128108739853,0.1302144229412078,293.4342956542969,297.1499938964844,293.1499938964844,0.0026015006005764,-986.6864013671876,294.7372436523437,0.5445460677146912,0.050000000745058,0.229038193821907,291.16229248046875,291.1499938964844,274.8312683105469,272.4529724121094,286.2420959472656,294.9635314941406,291.1625671386719,1.0,0.1603651642799377,0.9376056790351868,0.9376056790351868,1.0,1.0,-0.5868825316429138,0.2544011771678924,0.3324813544750213,0.0845363438129425,0.0,0.0,0.053654421120882,25.36512565612793,25.0,2.001229047775269,-2915.833251953125,36.80598831176758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,300.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0651722773909568,0.0,0.0,0.0,0.0,1.0,0.0031248605810105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082464151084423,0.0997384041547775,-0.0172742530703544,0.0,6.614157609874383e-05,0.0,0.0,3.821690320968628,0.0,0.0,0.0,0.2688689529895782,4.0,0.0,1.0
828660,293.34503173828125,297.1499938964844,293.1499938964844,0.0052073849365115,-383.6931457519531,298.0867919921875,0.5445199012756348,0.050000000745058,0.0458517931401729,294.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5445199012756348,0.050000000745058,0.0482841469347476,293.3754577636719,297.1499938964844,293.1499938964844,0.0109496153891086,-501.5779418945313,302.79547119140625,0.5445199012756348,0.050000000745058,0.03566250577569,293.2135314941406,297.1499938964844,293.1499938964844,0.0803544223308563,-2026.0948486328125,304.1558532714844,0.7677454352378845,0.1347326785326004,0.1288101524114608,293.435546875,297.1499938964844,293.1499938964844,0.0025265894364565,-958.327880859375,294.63623046875,0.5445199012756348,0.050000000745058,0.229039192199707,291.1635131835937,291.1499938964844,274.8324890136719,272.44580078125,286.2453918457031,294.9688415527344,291.16375732421875,1.0,0.1601909548044204,0.9379227757453918,0.9379227757453918,1.0,1.0,-0.5851991772651672,0.253678023815155,0.3315211236476898,0.0842455700039863,0.0,0.0,0.0517630949616432,25.35740089416504,25.0,1.6330680847167969,-2905.6650390625,36.62721252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,300.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.0650378689169883,0.0,0.0,0.0,0.0,1.0,0.0031823311001062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818692296743393,0.0997138321399688,-0.0178446043282747,0.0,6.600516644539312e-05,0.0,0.0,3.819945573806762,0.0,0.0,0.0,0.268839418888092,4.0,0.0,1.0
828720,293.34503173828125,297.1499938964844,293.1499938964844,0.0052073849365115,-383.6931457519531,298.0867919921875,0.5445199012756348,0.050000000745058,0.0458517931401729,294.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5445199012756348,0.050000000745058,0.0482841469347476,293.3754577636719,297.1499938964844,293.1499938964844,0.0109496153891086,-501.5779418945313,302.79547119140625,0.5445199012756348,0.050000000745058,0.03566250577569,293.2135314941406,297.1499938964844,293.1499938964844,0.0803544223308563,-2026.0948486328125,304.1558532714844,0.7677454352378845,0.1347326785326004,0.1288101524114608,293.435546875,297.1499938964844,293.1499938964844,0.0025265894364565,-958.327880859375,294.63623046875,0.5445199012756348,0.050000000745058,0.229039192199707,291.1635131835937,291.1499938964844,274.8324890136719,272.44580078125,286.2453918457031,294.9688415527344,291.16375732421875,1.0,0.1601909548044204,0.9379227757453918,0.9379227757453918,1.0,1.0,-0.5851991772651672,0.253678023815155,0.3315211236476898,0.0842455700039863,0.0,0.0,0.0517630949616432,25.35740089416504,25.0,1.6330680847167969,-2905.6650390625,36.62721252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,300.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.0650378689169883,0.0,0.0,0.0,0.0,1.0,0.0031823311001062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818692296743393,0.0997138321399688,-0.0178446043282747,0.0,6.600516644539312e-05,0.0,0.0,3.819945573806762,0.0,0.0,0.0,0.268839418888092,4.0,0.0,1.0
828780,293.34552001953125,297.1499938964844,293.1499938964844,0.0051480466499924,-379.8419189453125,298.0183410644531,0.5444929599761963,0.050000000745058,0.0458519980311393,294.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5444929599761963,0.050000000745058,0.048284363001585,293.3798522949219,297.1499938964844,293.1499938964844,0.0107839023694396,-497.6369934082031,302.7052917480469,0.5444929599761963,0.050000000745058,0.0356626659631729,293.2127990722656,297.1499938964844,293.1499938964844,0.0792223811149597,-2004.154541015625,304.1557922363281,0.7649496793746948,0.1332733780145645,0.127425342798233,293.43670654296875,297.1499938964844,293.1499938964844,0.0024515732657164,-929.9173583984376,294.5347900390625,0.5444929599761963,0.050000000745058,0.2290402352809906,291.1645202636719,291.1499938964844,274.8349609375,272.4385986328125,286.249267578125,294.97393798828125,291.1647033691406,1.0,0.1600201725959777,0.938239812850952,0.938239812850952,1.0,1.0,-0.5835391879081726,0.252960205078125,0.3305789828300476,0.083970122039318,0.0,0.0,0.0497583895921707,25.35018920898437,25.0,1.2901252508163452,-2895.18408203125,36.45192337036133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,300.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0648634135723114,0.0,0.0,0.0,0.0,1.0,0.0032433934975415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812401995062828,0.0996952578425407,-0.0184550583362579,0.0,6.582811329280958e-05,0.0,0.0,3.818387985229492,0.0,0.0,0.0,0.2688089609146118,4.0,0.0,1.0
828840,293.34552001953125,297.1499938964844,293.1499938964844,0.0051480466499924,-379.8419189453125,298.0183410644531,0.5444929599761963,0.050000000745058,0.0458519980311393,294.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5444929599761963,0.050000000745058,0.048284363001585,293.3798522949219,297.1499938964844,293.1499938964844,0.0107839023694396,-497.6369934082031,302.7052917480469,0.5444929599761963,0.050000000745058,0.0356626659631729,293.2127990722656,297.1499938964844,293.1499938964844,0.0792223811149597,-2004.154541015625,304.1557922363281,0.7649496793746948,0.1332733780145645,0.127425342798233,293.43670654296875,297.1499938964844,293.1499938964844,0.0024515732657164,-929.9173583984376,294.5347900390625,0.5444929599761963,0.050000000745058,0.2290402352809906,291.1645202636719,291.1499938964844,274.8349609375,272.4385986328125,286.249267578125,294.97393798828125,291.1647033691406,1.0,0.1600201725959777,0.938239812850952,0.938239812850952,1.0,1.0,-0.5835391879081726,0.252960205078125,0.3305789828300476,0.083970122039318,0.0,0.0,0.0497583895921707,25.35018920898437,25.0,1.2901252508163452,-2895.18408203125,36.45192337036133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,300.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0648634135723114,0.0,0.0,0.0,0.0,1.0,0.0032433934975415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812401995062828,0.0996952578425407,-0.0184550583362579,0.0,6.582811329280958e-05,0.0,0.0,3.818387985229492,0.0,0.0,0.0,0.2688089609146118,4.0,0.0,1.0
828900,293.3457336425781,297.1499938964844,293.1499938964844,0.0051185213960707,-377.9178161621094,297.9841003417969,0.5444793701171875,0.050000000745058,0.0458521023392677,294.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5444793701171875,0.050000000745058,0.0482844710350036,293.38201904296875,297.1499938964844,293.1499938964844,0.0107016079127788,-495.6498107910156,302.65972900390625,0.5444793701171875,0.050000000745058,0.0356627479195594,293.2124328613281,297.1499938964844,293.1499938964844,0.0786622464656829,-1993.3197021484373,304.15576171875,0.7635658979415894,0.1325519680976867,0.1267406642436981,293.4372863769531,297.1499938964844,293.1499938964844,0.0024140155874192,-915.6895141601562,294.4839172363281,0.5444793701171875,0.050000000745058,0.2290407419204712,291.1649169921875,291.1499938964844,274.83660888671875,272.4349975585937,286.2514343261719,294.9764099121094,291.1650695800781,1.0,0.1599360555410385,0.93839830160141,0.93839830160141,1.0,1.0,-0.5827184915542603,0.2526033222675323,0.3301151692867279,0.0838385596871376,0.0,0.0,0.0487206541001796,25.346742630004883,25.0,1.1314201354980469,-2889.841552734375,36.36559295654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,300.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0647609457373619,0.0,0.0,0.0,0.0,1.0,0.003274988848716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080915480852127,0.0996880233287811,-0.0187725387513637,0.0,6.572412530658767e-05,0.0,0.0,3.8176753520965576,0.0,0.0,0.0,0.2687934935092926,4.0,0.0,1.0
828960,293.345947265625,297.1499938964844,293.1499938964844,0.0050890753045678,-375.9938049316406,297.9497985839844,0.5444658994674683,0.050000000745058,0.045852206647396,294.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5444658994674683,0.050000000745058,0.0482845790684223,293.3841247558594,297.1499938964844,293.1499938964844,0.0106196636334061,-493.65087890625,302.6138610839844,0.5444658994674683,0.050000000745058,0.0356628261506557,293.2120361328125,297.1499938964844,293.1499938964844,0.078106515109539,-1982.584716796875,304.1557312011719,0.7621932029724121,0.131836786866188,0.1260617822408676,293.4378662109375,297.1499938964844,293.1499938964844,0.0023763831704854,-901.431396484375,294.43292236328125,0.5444658994674683,0.050000000745058,0.2290412634611129,291.165283203125,291.1499938964844,274.8385009765625,272.4313659667969,286.2536926269531,294.9788513183594,291.1654052734375,1.0,0.1598528325557708,0.938559353351593,0.938559353351593,1.0,1.0,-0.5819047689437866,0.252248078584671,0.3296566903591156,0.0837115719914436,0.0,0.0,0.0476626120507717,25.34338760375977,25.0,0.980006217956543,-2884.43505859375,36.28019714355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,300.6400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0646479353308677,0.0,0.0,0.0,0.0,1.0,0.0033071727957576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805850774049758,0.0996820330619812,-0.0190969556570053,0.0,6.560943438671529e-05,0.0,0.0,3.8170042037963854,0.0,0.0,0.0,0.2687779068946838,4.0,0.0,1.0
829020,293.3463134765625,297.1499938964844,293.1499938964844,0.0050305766053497,-372.1559753417969,297.88116455078125,0.5444394946098328,0.050000000745058,0.0458524078130722,294.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5444394946098328,0.050000000745058,0.0482847951352596,293.3883056640625,297.1499938964844,293.1499938964844,0.0104571981355547,-489.6263732910156,302.52130126953125,0.5444394946098328,0.050000000745058,0.0356629826128482,293.2112731933594,297.1499938964844,293.1499938964844,0.0770062804222107,-1961.375244140625,304.1556396484375,0.7594773173332214,0.1304225027561187,0.1247190833091735,293.4389343261719,297.1499938964844,293.1499938964844,0.0023011977318674,-872.9393920898438,294.3306884765625,0.5444394946098328,0.050000000745058,0.2290422767400741,291.1658630371094,291.1499938964844,274.8429870605469,272.42413330078125,286.25860595703125,294.9835205078125,291.1659545898437,1.0,0.1596885919570922,0.9388813972473145,0.9388813972473145,1.0,1.0,-0.5802952647209167,0.251541256904602,0.3287540078163147,0.0834701582789421,0.0,0.0,0.04550701379776,25.336870193481445,25.0,0.6973674893379211,-2873.481689453125,36.11182403564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,300.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.0643972158432006,0.0,0.0,0.0,0.0,1.0,0.0033725728280842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799145177006721,0.0996735095977783,-0.0197589956223964,0.0,6.53549941489473e-05,0.0,0.0,3.8157825469970703,0.0,0.0,0.0,0.2687466442584991,4.0,0.0,1.0
829080,293.3463134765625,297.1499938964844,293.1499938964844,0.0050305766053497,-372.1559753417969,297.88116455078125,0.5444394946098328,0.050000000745058,0.0458524078130722,294.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5444394946098328,0.050000000745058,0.0482847951352596,293.3883056640625,297.1499938964844,293.1499938964844,0.0104571981355547,-489.6263732910156,302.52130126953125,0.5444394946098328,0.050000000745058,0.0356629826128482,293.2112731933594,297.1499938964844,293.1499938964844,0.0770062804222107,-1961.375244140625,304.1556396484375,0.7594773173332214,0.1304225027561187,0.1247190833091735,293.4389343261719,297.1499938964844,293.1499938964844,0.0023011977318674,-872.9393920898438,294.3306884765625,0.5444394946098328,0.050000000745058,0.2290422767400741,291.1658630371094,291.1499938964844,274.8429870605469,272.42413330078125,286.25860595703125,294.9835205078125,291.1659545898437,1.0,0.1596885919570922,0.9388813972473145,0.9388813972473145,1.0,1.0,-0.5802952647209167,0.251541256904602,0.3287540078163147,0.0834701582789421,0.0,0.0,0.04550701379776,25.336870193481445,25.0,0.6973674893379211,-2873.481689453125,36.11182403564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,300.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.0643972158432006,0.0,0.0,0.0,0.0,1.0,0.0033725728280842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799145177006721,0.0996735095977783,-0.0197589956223964,0.0,6.53549941489473e-05,0.0,0.0,3.8157825469970703,0.0,0.0,0.0,0.2687466442584991,4.0,0.0,1.0
829140,293.3466491699219,297.1499938964844,293.1499938964844,0.004972503054887,-368.3258056640625,297.8125,0.5444141626358032,0.050000000745058,0.0458526015281677,294.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5444141626358032,0.050000000745058,0.0482849963009357,293.3916931152344,297.1499938964844,293.1499938964844,0.0103001920506358,-485.6575012207031,302.4293212890625,0.5444141626358032,0.050000000745058,0.0356631353497505,293.2104797363281,297.1499938964844,293.1499938964844,0.0759226232767105,-1940.5465087890625,304.15557861328125,0.7568067312240601,0.1290326714515686,0.1233988180756568,293.4399108886719,297.1499938964844,293.1499938964844,0.0022259824909269,-844.4299926757812,294.2282409667969,0.5444141626358032,0.050000000745058,0.2290432453155517,291.1662292480469,291.1499938964844,274.8482360839844,272.4169311523437,286.2639465332031,294.98797607421875,291.1662902832031,1.0,0.1595274209976196,0.939203441143036,0.939203441143036,1.0,1.0,-0.5787126421928406,0.2508403062820434,0.3278723061084747,0.0832465589046478,0.0,0.0,0.0433125011622905,25.330537796020508,25.0,0.4449330270290375,-2862.36572265625,35.946868896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040405273437,300.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0641157478094101,0.0,0.0,0.0,0.0,1.0,0.0034388611093163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792357176542282,0.0996689349412918,-0.0204332135617733,0.0,6.506933277705684e-05,0.0,0.0,3.814703941345215,0.0,0.0,0.0,0.2687154710292816,4.0,0.0,1.0
829200,293.3466491699219,297.1499938964844,293.1499938964844,0.004972503054887,-368.3258056640625,297.8125,0.5444141626358032,0.050000000745058,0.0458526015281677,294.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5444141626358032,0.050000000745058,0.0482849963009357,293.3916931152344,297.1499938964844,293.1499938964844,0.0103001920506358,-485.6575012207031,302.4293212890625,0.5444141626358032,0.050000000745058,0.0356631353497505,293.2104797363281,297.1499938964844,293.1499938964844,0.0759226232767105,-1940.5465087890625,304.15557861328125,0.7568067312240601,0.1290326714515686,0.1233988180756568,293.4399108886719,297.1499938964844,293.1499938964844,0.0022259824909269,-844.4299926757812,294.2282409667969,0.5444141626358032,0.050000000745058,0.2290432453155517,291.1662292480469,291.1499938964844,274.8482360839844,272.4169311523437,286.2639465332031,294.98797607421875,291.1662902832031,1.0,0.1595274209976196,0.939203441143036,0.939203441143036,1.0,1.0,-0.5787126421928406,0.2508403062820434,0.3278723061084747,0.0832465589046478,0.0,0.0,0.0433125011622905,25.330537796020508,25.0,0.4449330270290375,-2862.36572265625,35.946868896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040405273437,300.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0641157478094101,0.0,0.0,0.0,0.0,1.0,0.0034388611093163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792357176542282,0.0996689349412918,-0.0204332135617733,0.0,6.506933277705684e-05,0.0,0.0,3.814703941345215,0.0,0.0,0.0,0.2687154710292816,4.0,0.0,1.0
829260,293.3468017578125,297.1499938964844,293.1499938964844,0.0049151158891618,-364.5211486816406,297.7440490722656,0.5443918704986572,0.050000000745058,0.0458527728915214,294.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5443918704986572,0.050000000745058,0.0482851788401603,293.3940124511719,297.1499938964844,293.1499938964844,0.0101493196561932,-481.7679138183594,302.33917236328125,0.5443918704986572,0.050000000745058,0.0356632694602012,293.2095947265625,297.1499938964844,293.1499938964844,0.0748604834079742,-1920.1943359375,304.1554870605469,0.7541967630386353,0.1276770681142807,0.1221072524785995,293.4406433105469,297.1499938964844,293.1499938964844,0.0021510736551135,-816.0325927734375,294.1259765625,0.5443918704986572,0.050000000745058,0.2290440946817398,291.1664733886719,291.1499938964844,274.85406494140625,272.40972900390625,286.2695007324219,294.9920959472656,291.1664733886719,1.0,0.1593693494796753,0.9395296573638916,0.9395296573638916,1.0,1.0,-0.5771642327308655,0.2501488924026489,0.3270153105258941,0.0830412656068801,0.0,0.0,0.0411014333367347,25.32406616210937,25.0,0.1872060894966125,-2851.160400390625,35.78572082519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,300.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0638102665543556,0.0,0.0,0.0,0.0,1.0,0.0035053656902164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785557329654693,0.099667765200138,-0.0211120322346687,0.0,6.47593114990741e-05,0.0,0.0,3.813756942749024,0.0,0.0,0.0,0.2686845958232879,4.0,0.0,1.0
829320,293.3468017578125,297.1499938964844,293.1499938964844,0.0049151158891618,-364.5211486816406,297.7440490722656,0.5443918704986572,0.050000000745058,0.0458527728915214,294.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5443918704986572,0.050000000745058,0.0482851788401603,293.3940124511719,297.1499938964844,293.1499938964844,0.0101493196561932,-481.7679138183594,302.33917236328125,0.5443918704986572,0.050000000745058,0.0356632694602012,293.2095947265625,297.1499938964844,293.1499938964844,0.0748604834079742,-1920.1943359375,304.1554870605469,0.7541967630386353,0.1276770681142807,0.1221072524785995,293.4406433105469,297.1499938964844,293.1499938964844,0.0021510736551135,-816.0325927734375,294.1259765625,0.5443918704986572,0.050000000745058,0.2290440946817398,291.1664733886719,291.1499938964844,274.85406494140625,272.40972900390625,286.2695007324219,294.9920959472656,291.1664733886719,1.0,0.1593693494796753,0.9395296573638916,0.9395296573638916,1.0,1.0,-0.5771642327308655,0.2501488924026489,0.3270153105258941,0.0830412656068801,0.0,0.0,0.0411014333367347,25.32406616210937,25.0,0.1872060894966125,-2851.160400390625,35.78572082519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,300.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0638102665543556,0.0,0.0,0.0,0.0,1.0,0.0035053656902164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785557329654693,0.099667765200138,-0.0211120322346687,0.0,6.47593114990741e-05,0.0,0.0,3.813756942749024,0.0,0.0,0.0,0.2686845958232879,4.0,0.0,1.0
829380,293.3466796875,297.1499938964844,293.1499938964844,0.004858773201704,-360.7678833007813,297.6762390136719,0.5443779826164246,0.050000000745058,0.0458528809249401,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5443779826164246,0.050000000745058,0.0482852905988693,293.3955383300781,297.1499938964844,293.1499938964844,0.0100039793178439,-477.9503784179688,302.2504577636719,0.5443779826164246,0.050000000745058,0.0356633514165878,293.2085266113281,297.1499938964844,293.1499938964844,0.0738379657268524,-1900.667724609375,304.1553649902344,0.7516974806785583,0.1263814866542816,0.1208662092685699,293.4410705566406,297.1499938964844,293.1499938964844,0.0020766961388289,-787.8363647460938,294.0241394042969,0.5443779826164246,0.050000000745058,0.2290446311235427,291.1664428710937,291.1499938964844,274.8602905273437,272.40252685546875,286.2747497558594,294.9950561523437,291.1663818359375,1.0,0.1592149287462234,0.9398558735847472,0.9398558735847472,1.0,1.0,-0.5756758451461792,0.2494787126779556,0.3261971473693847,0.0828573927283287,0.0,0.0,0.0389079600572586,25.31654930114746,25.0,-0.202007383108139,-2840.0439453125,35.630027770996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,300.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0634880065917968,0.0,0.0,0.0,0.0,1.0,0.003571328241378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778836533427238,0.0996705144643783,-0.0217868611216545,0.0,6.443225720431656e-05,0.0,0.0,3.812972068786621,0.0,0.0,0.0,0.2686545252799988,4.0,0.0,1.0
829440,293.3466796875,297.1499938964844,293.1499938964844,0.004858773201704,-360.7678833007813,297.6762390136719,0.5443779826164246,0.050000000745058,0.0458528809249401,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5443779826164246,0.050000000745058,0.0482852905988693,293.3955383300781,297.1499938964844,293.1499938964844,0.0100039793178439,-477.9503784179688,302.2504577636719,0.5443779826164246,0.050000000745058,0.0356633514165878,293.2085266113281,297.1499938964844,293.1499938964844,0.0738379657268524,-1900.667724609375,304.1553649902344,0.7516974806785583,0.1263814866542816,0.1208662092685699,293.4410705566406,297.1499938964844,293.1499938964844,0.0020766961388289,-787.8363647460938,294.0241394042969,0.5443779826164246,0.050000000745058,0.2290446311235427,291.1664428710937,291.1499938964844,274.8602905273437,272.40252685546875,286.2747497558594,294.9950561523437,291.1663818359375,1.0,0.1592149287462234,0.9398558735847472,0.9398558735847472,1.0,1.0,-0.5756758451461792,0.2494787126779556,0.3261971473693847,0.0828573927283287,0.0,0.0,0.0389079600572586,25.31654930114746,25.0,-0.202007383108139,-2840.0439453125,35.630027770996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,300.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0634880065917968,0.0,0.0,0.0,0.0,1.0,0.003571328241378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778836533427238,0.0996705144643783,-0.0217868611216545,0.0,6.443225720431656e-05,0.0,0.0,3.812972068786621,0.0,0.0,0.0,0.2686545252799988,4.0,0.0,1.0
829500,293.34649658203125,297.1499938964844,293.1499938964844,0.0048310342244803,-358.9143371582031,297.64263916015625,0.5443751215934753,0.050000000745058,0.0458529070019722,294.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5443751215934753,0.050000000745058,0.0482853166759014,293.3960876464844,297.1499938964844,293.1499938964844,0.0099328029900789,-476.0559387207031,302.2063903808594,0.5443751215934753,0.050000000745058,0.0356633700430393,293.2079467773437,297.1499938964844,293.1499938964844,0.0733465105295181,-1891.3079833984373,304.1552734375,0.7505013942718506,0.1257592886686325,0.1202701926231384,293.441162109375,297.1499938964844,293.1499938964844,0.0020397447515279,-773.829833984375,293.9734191894531,0.5443751215934753,0.050000000745058,0.2290447503328323,291.1662902832031,291.1499938964844,274.8634948730469,272.3989562988281,286.2772827148437,294.99615478515625,291.16619873046875,1.0,0.1591393947601318,0.9400190114974976,0.9400190114974976,1.0,1.0,-0.5749608278274536,0.249154731631279,0.3258060812950134,0.0827739536762237,0.0,0.0,0.0378371439874172,25.31225776672364,25.0,-0.4469228982925415,-2834.578857421875,35.554725646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203674316406,300.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69921875,18000.0,0.0,0.0,0.0633230507373809,0.0,0.0,0.0,0.0,1.0,0.0036037054378539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775557458400726,0.0996741503477096,-0.0221184026449918,0.0,6.426484469557181e-05,0.0,0.0,3.812676906585693,0.0,0.0,0.0,0.2686400711536407,4.0,0.0,1.0
