time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829560,293.3462219238281,297.1499938964844,293.1499938964844,0.0048035555519163,-357.074462890625,297.60919189453125,0.5443742275238037,0.050000000745058,0.0458529144525527,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5443742275238037,0.050000000745058,0.0482853278517723,293.3966064453125,297.1499938964844,293.1499938964844,0.009862401522696,-474.1657104492188,302.162353515625,0.5443742275238037,0.050000000745058,0.0356633774936199,293.2073059082031,297.1499938964844,293.1499938964844,0.0728666633367538,-1882.1849365234373,304.1551818847656,0.7493360638618469,0.1251515597105026,0.1196884587407112,293.441162109375,297.1499938964844,293.1499938964844,0.0020029216539114,-759.8731079101562,293.9228210449219,0.5443742275238037,0.050000000745058,0.2290447950363159,291.1660461425781,291.1499938964844,274.86676025390625,272.3954162597656,286.2797546386719,294.99713134765625,291.1659240722656,1.0,0.1590650081634521,0.9401839971542358,0.9401839971542358,1.0,1.0,-0.5742627382278442,0.2488374710083007,0.3254252970218658,0.0826950669288635,0.0,0.0,0.0367921032011508,25.3077335357666,25.0,-0.6877320408821106,-2829.20068359375,35.48099899291992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,300.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0631572008132934,0.0,0.0,0.0,0.0,1.0,0.0036354430485516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772360414266586,0.0996795073151588,-0.022443464025855,0.0,6.40965299680829e-05,0.0,0.0,3.8124592304229736,0.0,0.0,0.0,0.2686261534690857,4.0,0.0,1.0
829620,293.3455810546875,297.1499938964844,293.1499938964844,0.0047493064776062,-353.4305725097656,297.542724609375,0.5443763136863708,0.050000000745058,0.0458529032766819,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5443763136863708,0.050000000745058,0.0482853166759014,293.3975524902344,297.1499938964844,293.1499938964844,0.0097237229347229,-470.3929138183594,302.0742492675781,0.5443763136863708,0.050000000745058,0.0356633700430393,293.2059631347656,297.1499938964844,293.1499938964844,0.071937046945095,-1864.5546875,304.155029296875,0.7470841407775879,0.1239738687872886,0.1185623258352279,293.4410095214844,297.1499938964844,293.1499938964844,0.0019296129466965,-732.0894165039062,293.82183837890625,0.5443763136863708,0.050000000745058,0.2290447503328323,291.16534423828125,291.1499938964844,274.8733215332031,272.3883056640625,286.2846984863281,294.9988098144531,291.1651611328125,1.0,0.1589196473360061,0.9405139684677124,0.9405139684677124,1.0,1.0,-0.5729112029075623,0.2482211142778396,0.324690043926239,0.0825476720929145,0.0,0.0,0.0347919650375843,25.29828643798828,25.0,-1.090787053108215,-2818.75048828125,35.33787536621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,300.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0628270208835601,0.0,0.0,0.0,0.0,1.0,0.0036965082399547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766258165240287,0.099694550037384,-0.0230687335133552,0.0,6.37614430161193e-05,0.0,0.0,3.8122291564941406,0.0,0.0,0.0,0.2686001062393188,4.0,0.0,1.0
829680,293.3455810546875,297.1499938964844,293.1499938964844,0.0047493064776062,-353.4305725097656,297.542724609375,0.5443763136863708,0.050000000745058,0.0458529032766819,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5443763136863708,0.050000000745058,0.0482853166759014,293.3975524902344,297.1499938964844,293.1499938964844,0.0097237229347229,-470.3929138183594,302.0742492675781,0.5443763136863708,0.050000000745058,0.0356633700430393,293.2059631347656,297.1499938964844,293.1499938964844,0.071937046945095,-1864.5546875,304.155029296875,0.7470841407775879,0.1239738687872886,0.1185623258352279,293.4410095214844,297.1499938964844,293.1499938964844,0.0019296129466965,-732.0894165039062,293.82183837890625,0.5443763136863708,0.050000000745058,0.2290447503328323,291.16534423828125,291.1499938964844,274.8733215332031,272.3883056640625,286.2846984863281,294.9988098144531,291.1651611328125,1.0,0.1589196473360061,0.9405139684677124,0.9405139684677124,1.0,1.0,-0.5729112029075623,0.2482211142778396,0.324690043926239,0.0825476720929145,0.0,0.0,0.0347919650375843,25.29828643798828,25.0,-1.090787053108215,-2818.75048828125,35.33787536621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,300.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0628270208835601,0.0,0.0,0.0,0.0,1.0,0.0036965082399547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766258165240287,0.099694550037384,-0.0230687335133552,0.0,6.37614430161193e-05,0.0,0.0,3.8122291564941406,0.0,0.0,0.0,0.2686001062393188,4.0,0.0,1.0
829740,293.3447570800781,297.1499938964844,293.1499938964844,0.004695909563452,-349.82818603515625,297.476806640625,0.5443814396858215,0.050000000745058,0.0458528697490692,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5443814396858215,0.050000000745058,0.0482852794229984,293.3983764648437,297.1499938964844,293.1499938964844,0.0095876110717654,-466.62347412109375,301.9860534667969,0.5443814396858215,0.050000000745058,0.0356633439660072,293.2045593261719,297.1499938964844,293.1499938964844,0.0710426047444343,-1847.6453857421875,304.15484619140625,0.7449233531951904,0.1228412389755249,0.1174803599715232,293.4407043457031,297.1499938964844,293.1499938964844,0.0018566916696727,-704.453125,293.72119140625,0.5443814396858215,0.050000000745058,0.229044571518898,291.1644592285156,291.1499938964844,274.8797607421875,272.3812866210937,286.2894897460937,295.0003356933594,291.16424560546875,1.0,0.1587789058685302,0.9408438801765442,0.9408438801765442,1.0,1.0,-0.5716123580932617,0.2476275712251663,0.3239848017692566,0.0824097096920013,0.0,0.0,0.0329255834221839,25.28864288330078,25.0,-1.3565088510513306,-2808.75927734375,35.20016860961914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,300.4081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.0625052377581596,0.0,0.0,0.0,0.0,1.0,0.0037537969183176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076058879494667,0.0997135043144226,-0.0236546192318201,0.0,6.343486893456429e-05,0.0,0.0,3.812208890914917,0.0,0.0,0.0,0.2685764133930206,4.0,0.0,1.0
829800,293.3447570800781,297.1499938964844,293.1499938964844,0.004695909563452,-349.82818603515625,297.476806640625,0.5443814396858215,0.050000000745058,0.0458528697490692,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5443814396858215,0.050000000745058,0.0482852794229984,293.3983764648437,297.1499938964844,293.1499938964844,0.0095876110717654,-466.62347412109375,301.9860534667969,0.5443814396858215,0.050000000745058,0.0356633439660072,293.2045593261719,297.1499938964844,293.1499938964844,0.0710426047444343,-1847.6453857421875,304.15484619140625,0.7449233531951904,0.1228412389755249,0.1174803599715232,293.4407043457031,297.1499938964844,293.1499938964844,0.0018566916696727,-704.453125,293.72119140625,0.5443814396858215,0.050000000745058,0.229044571518898,291.1644592285156,291.1499938964844,274.8797607421875,272.3812866210937,286.2894897460937,295.0003356933594,291.16424560546875,1.0,0.1587789058685302,0.9408438801765442,0.9408438801765442,1.0,1.0,-0.5716123580932617,0.2476275712251663,0.3239848017692566,0.0824097096920013,0.0,0.0,0.0329255834221839,25.28864288330078,25.0,-1.3565088510513306,-2808.75927734375,35.20016860961914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,300.4081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.0625052377581596,0.0,0.0,0.0,0.0,1.0,0.0037537969183176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076058879494667,0.0997135043144226,-0.0236546192318201,0.0,6.343486893456429e-05,0.0,0.0,3.812208890914917,0.0,0.0,0.0,0.2685764133930206,4.0,0.0,1.0
829860,293.34381103515625,297.1499938964844,293.1499938964844,0.0046432525850832,-346.259521484375,297.41143798828125,0.544387936592102,0.050000000745058,0.0458528250455856,295.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.544387936592102,0.050000000745058,0.0482852309942245,293.3991394042969,297.1499938964844,293.1499938964844,0.0094538033008575,-462.8507385253906,301.8976745605469,0.544387936592102,0.050000000745058,0.0356633067131042,293.203125,297.1499938964844,293.1499938964844,0.0701801553368568,-1831.3907470703125,304.1546630859375,0.7428444027900696,0.1217505559325218,0.1164390817284584,293.4403076171875,297.1499938964844,293.1499938964844,0.0017840452492237,-676.9196166992188,293.620849609375,0.544387936592102,0.050000000745058,0.2290443480014801,291.1634216308594,291.1499938964844,274.8859558105469,272.3743591308594,286.2940673828125,295.001708984375,291.1632080078125,1.0,0.1586429178714752,0.9411762356758118,0.9411762356758118,1.0,1.0,-0.5703623294830322,0.2470563054084777,0.3233060240745544,0.0822778418660163,0.0,0.0,0.0312066283077001,25.279062271118164,25.0,-1.4887272119522097,-2799.2802734375,35.06768798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,300.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.062199480831623,0.0,0.0,0.0,0.0,1.0,0.0038067828863859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755391344428062,0.0997345075011253,-0.0241953749209642,0.0,6.31245638942346e-05,0.0,0.0,3.812331438064575,0.0,0.0,0.0,0.2685551345348358,4.0,0.0,1.0
829920,293.34381103515625,297.1499938964844,293.1499938964844,0.0046432525850832,-346.259521484375,297.41143798828125,0.544387936592102,0.050000000745058,0.0458528250455856,295.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.544387936592102,0.050000000745058,0.0482852309942245,293.3991394042969,297.1499938964844,293.1499938964844,0.0094538033008575,-462.8507385253906,301.8976745605469,0.544387936592102,0.050000000745058,0.0356633067131042,293.203125,297.1499938964844,293.1499938964844,0.0701801553368568,-1831.3907470703125,304.1546630859375,0.7428444027900696,0.1217505559325218,0.1164390817284584,293.4403076171875,297.1499938964844,293.1499938964844,0.0017840452492237,-676.9196166992188,293.620849609375,0.544387936592102,0.050000000745058,0.2290443480014801,291.1634216308594,291.1499938964844,274.8859558105469,272.3743591308594,286.2940673828125,295.001708984375,291.1632080078125,1.0,0.1586429178714752,0.9411762356758118,0.9411762356758118,1.0,1.0,-0.5703623294830322,0.2470563054084777,0.3233060240745544,0.0822778418660163,0.0,0.0,0.0312066283077001,25.279062271118164,25.0,-1.4887272119522097,-2799.2802734375,35.06768798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,300.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.062199480831623,0.0,0.0,0.0,0.0,1.0,0.0038067828863859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755391344428062,0.0997345075011253,-0.0241953749209642,0.0,6.31245638942346e-05,0.0,0.0,3.812331438064575,0.0,0.0,0.0,0.2685551345348358,4.0,0.0,1.0
829980,293.3428039550781,297.1499938964844,293.1499938964844,0.0045912754721939,-342.72052001953125,297.3465270996094,0.5443950295448303,0.050000000745058,0.0458527728915214,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5443950295448303,0.050000000745058,0.0482851788401603,293.3998718261719,297.1499938964844,293.1499938964844,0.0093222763389348,-459.0748291015625,301.8092041015625,0.5443950295448303,0.050000000745058,0.0356632694602012,293.20166015625,297.1499938964844,293.1499938964844,0.069345474243164,-1815.7060546875,304.1545104980469,0.7408363223075867,0.1206973418593406,0.115433782339096,293.4398193359375,297.1499938964844,293.1499938964844,0.0017116727540269,-649.4873046875,293.5207824707031,0.5443950295448303,0.050000000745058,0.229044109582901,291.162353515625,291.1499938964844,274.8916931152344,272.3675231933594,286.29833984375,295.0029296875,291.1621398925781,1.0,0.1585114300251007,0.9415085911750792,0.9415085911750792,1.0,1.0,-0.5691553950309753,0.2465051114559173,0.3226503133773803,0.0821504369378089,0.0,0.0,0.0296297781169414,25.269662857055664,25.0,-1.5213409662246704,-2790.314208984375,34.939964294433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,300.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.0619150586426258,0.0,0.0,0.0,0.0,1.0,0.0038555234204977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750646665692329,0.0997560992836952,-0.0246914327144622,0.0,6.283591210376471e-05,0.0,0.0,3.812537670135498,0.0,0.0,0.0,0.2685359418392181,4.0,0.0,1.0
830040,293.3428039550781,297.1499938964844,293.1499938964844,0.0045912754721939,-342.72052001953125,297.3465270996094,0.5443950295448303,0.050000000745058,0.0458527728915214,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5443950295448303,0.050000000745058,0.0482851788401603,293.3998718261719,297.1499938964844,293.1499938964844,0.0093222763389348,-459.0748291015625,301.8092041015625,0.5443950295448303,0.050000000745058,0.0356632694602012,293.20166015625,297.1499938964844,293.1499938964844,0.069345474243164,-1815.7060546875,304.1545104980469,0.7408363223075867,0.1206973418593406,0.115433782339096,293.4398193359375,297.1499938964844,293.1499938964844,0.0017116727540269,-649.4873046875,293.5207824707031,0.5443950295448303,0.050000000745058,0.229044109582901,291.162353515625,291.1499938964844,274.8916931152344,272.3675231933594,286.29833984375,295.0029296875,291.1621398925781,1.0,0.1585114300251007,0.9415085911750792,0.9415085911750792,1.0,1.0,-0.5691553950309753,0.2465051114559173,0.3226503133773803,0.0821504369378089,0.0,0.0,0.0296297781169414,25.269662857055664,25.0,-1.5213409662246704,-2790.314208984375,34.939964294433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,300.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.0619150586426258,0.0,0.0,0.0,0.0,1.0,0.0038555234204977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750646665692329,0.0997560992836952,-0.0246914327144622,0.0,6.283591210376471e-05,0.0,0.0,3.812537670135498,0.0,0.0,0.0,0.2685359418392181,4.0,0.0,1.0
830100,293.34228515625,297.1499938964844,293.1499938964844,0.0045655826106667,-340.9649658203125,297.31427001953125,0.5443987250328064,0.050000000745058,0.0458527505397796,295.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5443987250328064,0.050000000745058,0.0482851527631282,293.40020751953125,297.1499938964844,293.1499938964844,0.0092574367299675,-457.1880187988281,301.7649230957031,0.5443987250328064,0.050000000745058,0.0356632508337497,293.2009582519531,297.1499938964844,293.1499938964844,0.0689391791820526,-1808.08837890625,304.1544189453125,0.7398602962493896,0.1201857700943946,0.1149454787373542,293.4395446777344,297.1499938964844,293.1499938964844,0.0016756494296714,-635.8316650390625,293.47088623046875,0.5443987250328064,0.050000000745058,0.2290439754724502,291.1618347167969,291.1499938964844,274.8943786621094,272.3641357421875,286.3003234863281,295.0035095214844,291.1615905761719,1.0,0.1584475040435791,0.9416747093200684,0.9416747093200684,1.0,1.0,-0.5685691833496094,0.2462371587753296,0.3223320245742798,0.0820893570780754,0.0,0.0,0.028898624703288,25.265056610107425,25.0,-1.5052381753921509,-2786.042724609375,34.87799835205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223388671875,300.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4296875,18000.0,0.0,0.0,0.0617832913994789,0.0,0.0,0.0,0.0,1.0,0.0038781608454883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074845477938652,0.0997667536139488,-0.0249212738126516,0.0,6.270218727877364e-05,0.0,0.0,3.812659502029419,0.0,0.0,0.0,0.2685271799564361,4.0,0.0,1.0
830160,293.3417358398437,297.1499938964844,293.1499938964844,0.0045399582013487,-339.2099304199219,297.2821655273437,0.544402539730072,0.050000000745058,0.0458527207374572,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.544402539730072,0.050000000745058,0.0482851229608058,293.4005126953125,297.1499938964844,293.1499938964844,0.0091929882764816,-455.2956237792969,301.7206420898437,0.544402539730072,0.050000000745058,0.0356632284820079,293.2002258300781,297.1499938964844,293.1499938964844,0.0685392394661903,-1800.60009765625,304.15435791015625,0.7389004230499268,0.1196830198168754,0.1144654899835586,293.4392395019531,297.1499938964844,293.1499938964844,0.0016395553248003,-622.1481323242188,293.42108154296875,0.544402539730072,0.050000000745058,0.2290438413619995,291.16131591796875,291.1499938964844,274.8968505859375,272.3608093261719,286.30224609375,295.0040283203125,291.1611022949219,1.0,0.1583846360445022,0.9418428540229796,0.9418428540229796,1.0,1.0,-0.5679928660392761,0.2459733486175537,0.3220195174217224,0.0820304527878761,0.0,0.0,0.0281997043639421,25.2605037689209,25.0,-1.4731507301330566,-2781.897216796875,34.817134857177734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221435546875,300.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40625,18000.0,0.0,0.0,0.0616582371294498,0.0,0.0,0.0,0.0,1.0,0.0038998089730739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746364966034889,0.0997771993279457,-0.0251406971365213,0.0,6.257527275010943e-05,0.0,0.0,3.8127870559692383,0.0,0.0,0.0,0.2685188353061676,4.0,0.0,1.0
830220,293.34063720703125,297.1499938964844,293.1499938964844,0.0044892644509673,-335.7257385253906,297.21832275390625,0.544410765171051,0.050000000745058,0.0458526648581028,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.544410765171051,0.050000000745058,0.0482850633561611,293.401123046875,297.1499938964844,293.1499938964844,0.0090657891705632,-451.5100402832031,301.6319885253906,0.544410765171051,0.050000000745058,0.0356631837785244,293.19879150390625,297.1499938964844,293.1499938964844,0.0677591785788536,-1786.0260009765625,304.1542053222656,0.7370308637619019,0.1187049895524978,0.1135315746068954,293.43865966796875,297.1499938964844,293.1499938964844,0.001567673869431,-594.8944091796875,293.32177734375,0.544410765171051,0.050000000745058,0.2290435582399368,291.16033935546875,291.1499938964844,274.9012451171875,272.35418701171875,286.3057861328125,295.0049743652344,291.1601257324219,1.0,0.1582621783018112,0.9421790242195128,0.9421790242195128,1.0,1.0,-0.5668715238571167,0.2454589009284973,0.3214126229286194,0.0819189622998237,0.0,0.0,0.0268972888588905,25.25155067443848,25.0,-1.3803346157073977,-2773.998291015625,34.698829650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,300.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0614301785826683,0.0,0.0,0.0,0.0,1.0,0.0039401510730385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742485746741294,0.0997970923781395,-0.02554851770401,0.0,6.234381726244465e-05,0.0,0.0,3.81304383277893,0.0,0.0,0.0,0.2685034275054931,4.0,0.0,1.0
830280,293.34063720703125,297.1499938964844,293.1499938964844,0.0044892644509673,-335.7257385253906,297.21832275390625,0.544410765171051,0.050000000745058,0.0458526648581028,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.544410765171051,0.050000000745058,0.0482850633561611,293.401123046875,297.1499938964844,293.1499938964844,0.0090657891705632,-451.5100402832031,301.6319885253906,0.544410765171051,0.050000000745058,0.0356631837785244,293.19879150390625,297.1499938964844,293.1499938964844,0.0677591785788536,-1786.0260009765625,304.1542053222656,0.7370308637619019,0.1187049895524978,0.1135315746068954,293.43865966796875,297.1499938964844,293.1499938964844,0.001567673869431,-594.8944091796875,293.32177734375,0.544410765171051,0.050000000745058,0.2290435582399368,291.16033935546875,291.1499938964844,274.9012451171875,272.35418701171875,286.3057861328125,295.0049743652344,291.1601257324219,1.0,0.1582621783018112,0.9421790242195128,0.9421790242195128,1.0,1.0,-0.5668715238571167,0.2454589009284973,0.3214126229286194,0.0819189622998237,0.0,0.0,0.0268972888588905,25.25155067443848,25.0,-1.3803346157073977,-2773.998291015625,34.698829650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,300.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0614301785826683,0.0,0.0,0.0,0.0,1.0,0.0039401510730385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742485746741294,0.0997970923781395,-0.02554851770401,0.0,6.234381726244465e-05,0.0,0.0,3.81304383277893,0.0,0.0,0.0,0.2685034275054931,4.0,0.0,1.0
830340,293.3394775390625,297.1499938964844,293.1499938964844,0.0044391872361302,-332.26806640625,297.155029296875,0.5444196462631226,0.050000000745058,0.0458526015281677,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5444196462631226,0.050000000745058,0.0482849963009357,293.40167236328125,297.1499938964844,293.1499938964844,0.0089405886828899,-447.7171325683594,301.5432434082031,0.5444196462631226,0.050000000745058,0.0356631353497505,293.1973571777344,297.1499938964844,293.1499938964844,0.0670047402381897,-1771.9705810546875,304.154052734375,0.7352253794670105,0.1177624836564064,0.1126312613487243,293.43798828125,297.1499938964844,293.1499938964844,0.0014960367698222,-567.7296752929688,293.2228088378906,0.5444196462631226,0.050000000745058,0.2290432304143905,291.1593933105469,291.1499938964844,274.9046630859375,272.3477478027344,286.3088684082031,295.0057678222656,291.1592102050781,1.0,0.1581439077854156,0.942515194416046,0.942515194416046,1.0,1.0,-0.5657904744148254,0.2449617534875869,0.3208287358283996,0.0818148478865623,0.0,0.0,0.0257110577076673,25.242774963378903,25.0,-1.279239296913147,-2766.611328125,34.584896087646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110900878906,300.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.061231255531311,0.0,0.0,0.0,0.0,1.0,0.0039769010618329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738968774676323,0.0998155251145362,-0.0259186457842588,0.0,6.214193854248151e-05,0.0,0.0,3.813292026519776,0.0,0.0,0.0,0.2684895396232605,4.0,0.0,1.0
830400,293.3394775390625,297.1499938964844,293.1499938964844,0.0044391872361302,-332.26806640625,297.155029296875,0.5444196462631226,0.050000000745058,0.0458526015281677,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5444196462631226,0.050000000745058,0.0482849963009357,293.40167236328125,297.1499938964844,293.1499938964844,0.0089405886828899,-447.7171325683594,301.5432434082031,0.5444196462631226,0.050000000745058,0.0356631353497505,293.1973571777344,297.1499938964844,293.1499938964844,0.0670047402381897,-1771.9705810546875,304.154052734375,0.7352253794670105,0.1177624836564064,0.1126312613487243,293.43798828125,297.1499938964844,293.1499938964844,0.0014960367698222,-567.7296752929688,293.2228088378906,0.5444196462631226,0.050000000745058,0.2290432304143905,291.1593933105469,291.1499938964844,274.9046630859375,272.3477478027344,286.3088684082031,295.0057678222656,291.1592102050781,1.0,0.1581439077854156,0.942515194416046,0.942515194416046,1.0,1.0,-0.5657904744148254,0.2449617534875869,0.3208287358283996,0.0818148478865623,0.0,0.0,0.0257110577076673,25.242774963378903,25.0,-1.279239296913147,-2766.611328125,34.584896087646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110900878906,300.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.061231255531311,0.0,0.0,0.0,0.0,1.0,0.0039769010618329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738968774676323,0.0998155251145362,-0.0259186457842588,0.0,6.214193854248151e-05,0.0,0.0,3.813292026519776,0.0,0.0,0.0,0.2684895396232605,4.0,0.0,1.0
830460,293.3382568359375,297.1499938964844,293.1499938964844,0.0043897246941924,-328.837890625,297.09228515625,0.5444292426109314,0.050000000745058,0.045852530747652,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5444292426109314,0.050000000745058,0.04828492552042,293.4021911621094,297.1499938964844,293.1499938964844,0.0088173439726233,-443.9176635742188,301.45440673828125,0.5444292426109314,0.050000000745058,0.035663079470396,293.1958923339844,297.1499938964844,293.1499938964844,0.0662761628627777,-1758.4346923828125,304.1539306640625,0.733483076095581,0.1168554946780204,0.1117645129561424,293.4372863769531,297.1499938964844,293.1499938964844,0.0014246421633288,-540.65380859375,293.124267578125,0.5444292426109314,0.050000000745058,0.2290428876876831,291.1585388183594,291.1499938964844,274.9070129394531,272.3414611816406,286.31134033203125,295.00640869140625,291.1583251953125,1.0,0.1580297350883484,0.9428528547286988,0.9428528547286988,1.0,1.0,-0.5647496581077576,0.2444823384284973,0.3202673196792602,0.0817171409726142,0.0,0.0,0.0246341209858655,25.234149932861328,25.0,-1.1994365453720093,-2759.749267578125,34.47527313232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,300.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.0610610358417034,0.0,0.0,0.0,0.0,1.0,0.0040103234350681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073578655719757,0.0998326390981674,-0.0262539833784103,0.0,6.196919275680557e-05,0.0,0.0,3.813534021377564,0.0,0.0,0.0,0.2684770226478576,4.0,0.0,1.0
830520,293.3382568359375,297.1499938964844,293.1499938964844,0.0043897246941924,-328.837890625,297.09228515625,0.5444292426109314,0.050000000745058,0.045852530747652,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5444292426109314,0.050000000745058,0.04828492552042,293.4021911621094,297.1499938964844,293.1499938964844,0.0088173439726233,-443.9176635742188,301.45440673828125,0.5444292426109314,0.050000000745058,0.035663079470396,293.1958923339844,297.1499938964844,293.1499938964844,0.0662761628627777,-1758.4346923828125,304.1539306640625,0.733483076095581,0.1168554946780204,0.1117645129561424,293.4372863769531,297.1499938964844,293.1499938964844,0.0014246421633288,-540.65380859375,293.124267578125,0.5444292426109314,0.050000000745058,0.2290428876876831,291.1585388183594,291.1499938964844,274.9070129394531,272.3414611816406,286.31134033203125,295.00640869140625,291.1583251953125,1.0,0.1580297350883484,0.9428528547286988,0.9428528547286988,1.0,1.0,-0.5647496581077576,0.2444823384284973,0.3202673196792602,0.0817171409726142,0.0,0.0,0.0246341209858655,25.234149932861328,25.0,-1.1994365453720093,-2759.749267578125,34.47527313232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,300.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.294921875,18000.0,0.0,0.0,0.0610610358417034,0.0,0.0,0.0,0.0,1.0,0.0040103234350681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073578655719757,0.0998326390981674,-0.0262539833784103,0.0,6.196919275680557e-05,0.0,0.0,3.813534021377564,0.0,0.0,0.0,0.2684770226478576,4.0,0.0,1.0
830580,293.33697509765625,297.1499938964844,293.1499938964844,0.0043409019708633,-325.4379272460937,297.0301208496094,0.5444397330284119,0.050000000745058,0.045852456241846,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5444397330284119,0.050000000745058,0.0482848435640335,293.4027099609375,297.1499938964844,293.1499938964844,0.0086960326880216,-440.1131286621094,301.365478515625,0.5444397330284119,0.050000000745058,0.0356630235910415,293.1944580078125,297.1499938964844,293.1499938964844,0.0655745416879654,-1745.4359130859375,304.1537780761719,0.7318053245544434,0.1159850433468818,0.1109322533011436,293.4365539550781,297.1499938964844,293.1499938964844,0.001353514729999,-513.6768188476562,293.0260925292969,0.5444397330284119,0.050000000745058,0.2290425151586532,291.1576843261719,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0068664550781,291.1575012207031,1.0,0.157919704914093,0.9431904554367064,0.9431904554367064,1.0,1.0,-0.563750147819519,0.2440215200185775,0.3197286427021026,0.0816250592470169,0.0,0.0,0.0236660242080688,25.225648880004883,25.0,-1.1531577110290527,-2753.448974609375,34.370018005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,300.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.0609187707304954,0.0,0.0,0.0,0.0,1.0,0.004040511790663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732931047677993,0.0998488366603851,-0.026555735617876,0.0,6.182480865390971e-05,0.0,0.0,3.813783407211304,0.0,0.0,0.0,0.2684658765792846,4.0,0.0,1.0
830640,293.33697509765625,297.1499938964844,293.1499938964844,0.0043409019708633,-325.4379272460937,297.0301208496094,0.5444397330284119,0.050000000745058,0.045852456241846,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5444397330284119,0.050000000745058,0.0482848435640335,293.4027099609375,297.1499938964844,293.1499938964844,0.0086960326880216,-440.1131286621094,301.365478515625,0.5444397330284119,0.050000000745058,0.0356630235910415,293.1944580078125,297.1499938964844,293.1499938964844,0.0655745416879654,-1745.4359130859375,304.1537780761719,0.7318053245544434,0.1159850433468818,0.1109322533011436,293.4365539550781,297.1499938964844,293.1499938964844,0.001353514729999,-513.6768188476562,293.0260925292969,0.5444397330284119,0.050000000745058,0.2290425151586532,291.1576843261719,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0068664550781,291.1575012207031,1.0,0.157919704914093,0.9431904554367064,0.9431904554367064,1.0,1.0,-0.563750147819519,0.2440215200185775,0.3197286427021026,0.0816250592470169,0.0,0.0,0.0236660242080688,25.225648880004883,25.0,-1.1531577110290527,-2753.448974609375,34.370018005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,300.2230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.0609187707304954,0.0,0.0,0.0,0.0,1.0,0.004040511790663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732931047677993,0.0998488366603851,-0.026555735617876,0.0,6.182480865390971e-05,0.0,0.0,3.813783407211304,0.0,0.0,0.0,0.2684658765792846,4.0,0.0,1.0
830700,293.3363342285156,297.1499938964844,293.1499938964844,0.0043167578987777,-323.7515563964844,296.999267578125,0.5444453358650208,0.050000000745058,0.0458524152636528,295.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5444453358650208,0.050000000745058,0.0482848025858402,293.4029235839844,297.1499938964844,293.1499938964844,0.0086361225694417,-438.2102966308594,301.32098388671875,0.5444453358650208,0.050000000745058,0.0356629900634288,293.1937561035156,297.1499938964844,293.1499938964844,0.0652346312999725,-1739.151611328125,304.1537170410156,0.7309921383857727,0.1155643612146377,0.1105298697948455,293.4361572265625,297.1499938964844,293.1499938964844,0.0013180854730308,-500.2385864257813,292.9771423339844,0.5444453358650208,0.050000000745058,0.2290423214435577,291.15728759765625,291.1499938964844,274.9080505371094,272.3323974609375,286.31378173828125,295.00701904296875,291.1571044921875,1.0,0.1578663289546966,0.9433593153953552,0.9433593153953552,1.0,1.0,-0.5632668733596802,0.2437986433506012,0.3194682598114013,0.0815809965133667,0.0,0.0,0.0232249647378921,25.22143745422364,25.0,-1.1437500715255735,-2750.53076171875,34.31911087036133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952514648437,300.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.0608579888939857,0.0,0.0,0.0,0.0,1.0,0.0040543559007346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731630101799964,0.0998567417263984,-0.0266937315464019,0.0,6.176312308525667e-05,0.0,0.0,3.8139169216156006,0.0,0.0,0.0,0.2684608399868011,4.0,0.0,1.0
830760,293.3356628417969,297.1499938964844,293.1499938964844,0.0042927567847073,-322.0719299316406,296.96856689453125,0.5444512367248535,0.050000000745058,0.0458523742854595,295.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5444512367248535,0.050000000745058,0.0482847578823566,293.40313720703125,297.1499938964844,293.1499938964844,0.0085766557604074,-436.3057861328125,301.2764892578125,0.5444512367248535,0.050000000745058,0.0356629565358161,293.1930236816406,297.1499938964844,293.1499938964844,0.0649016126990318,-1733.003173828125,304.1536560058594,0.7301949262619019,0.1151529029011726,0.1101361364126205,293.4357604980469,297.1499938964844,293.1499938964844,0.0012826942838728,-486.8143615722656,292.9283142089844,0.5444512367248535,0.050000000745058,0.2290420979261398,291.1568603515625,291.1499938964844,274.9076538085937,272.3294677734375,286.3141784667969,295.0071105957031,291.1566772460937,1.0,0.1578139513731002,0.94352924823761,0.94352924823761,1.0,1.0,-0.5627939701080322,0.2435805946588516,0.3192133605480194,0.0815379992127418,0.0,0.0,0.0228110700845718,25.21724510192871,25.0,-1.1420936584472656,-2747.76611328125,34.2692756652832,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,300.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.228515625,18000.0,0.0,0.0,0.0608032085001468,0.0,0.0,0.0,0.0,1.0,0.0040674223564565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730408579111099,0.0998646020889282,-0.0268237423151731,0.0,6.170752749312669e-05,0.0,0.0,3.814059019088745,0.0,0.0,0.0,0.2684561610221863,4.0,0.0,1.0
830820,293.33428955078125,297.1499938964844,293.1499938964844,0.0042452504858374,-318.7382202148437,296.9075927734375,0.5444636940956116,0.050000000745058,0.0458522848784923,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5444636940956116,0.050000000745058,0.0482846647500991,293.403564453125,297.1499938964844,293.1499938964844,0.0084590669721364,-432.4931945800781,301.1873779296875,0.5444636940956116,0.050000000745058,0.0356628857553005,293.19158935546875,297.1499938964844,293.1499938964844,0.0642567127943039,-1721.1202392578125,304.15350341796875,0.7286489009857178,0.1143577471375465,0.1093749180436134,293.4349060058594,297.1499938964844,293.1499938964844,0.0012121312320232,-460.0481872558594,292.8309020996094,0.5444636940956116,0.050000000745058,0.229041650891304,291.1560363769531,291.1499938964844,274.9056091308594,272.32379150390625,286.3143615722656,295.0071716308594,291.1558532714844,1.0,0.1577122509479522,0.9438691139221193,0.9438691139221193,1.0,1.0,-0.561879575252533,0.2431594133377075,0.3187201619148254,0.0814546272158622,0.0,0.0,0.022067317739129,25.20890617370605,25.0,-1.166906714439392,-2742.719482421875,34.17283248901367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,300.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.0607103258371353,0.0,0.0,0.0,0.0,1.0,0.0040911883115768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728207975625991,0.0998804122209549,-0.0270596165210008,0.0,6.161326018627733e-05,0.0,0.0,3.81437873840332,0.0,0.0,0.0,0.2684478759765625,4.0,0.0,1.0
830880,293.33428955078125,297.1499938964844,293.1499938964844,0.0042452504858374,-318.7382202148437,296.9075927734375,0.5444636940956116,0.050000000745058,0.0458522848784923,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5444636940956116,0.050000000745058,0.0482846647500991,293.403564453125,297.1499938964844,293.1499938964844,0.0084590669721364,-432.4931945800781,301.1873779296875,0.5444636940956116,0.050000000745058,0.0356628857553005,293.19158935546875,297.1499938964844,293.1499938964844,0.0642567127943039,-1721.1202392578125,304.15350341796875,0.7286489009857178,0.1143577471375465,0.1093749180436134,293.4349060058594,297.1499938964844,293.1499938964844,0.0012121312320232,-460.0481872558594,292.8309020996094,0.5444636940956116,0.050000000745058,0.229041650891304,291.1560363769531,291.1499938964844,274.9056091308594,272.32379150390625,286.3143615722656,295.0071716308594,291.1558532714844,1.0,0.1577122509479522,0.9438691139221193,0.9438691139221193,1.0,1.0,-0.561879575252533,0.2431594133377075,0.3187201619148254,0.0814546272158622,0.0,0.0,0.022067317739129,25.20890617370605,25.0,-1.166906714439392,-2742.719482421875,34.17283248901367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,300.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.193359375,18000.0,0.0,0.0,0.0607103258371353,0.0,0.0,0.0,0.0,1.0,0.0040911883115768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728207975625991,0.0998804122209549,-0.0270596165210008,0.0,6.161326018627733e-05,0.0,0.0,3.81437873840332,0.0,0.0,0.0,0.2684478759765625,4.0,0.0,1.0
830940,293.3328857421875,297.1499938964844,293.1499938964844,0.0041983998380601,-315.4390869140625,296.8471984863281,0.544477105140686,0.050000000745058,0.0458521880209445,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.544477105140686,0.050000000745058,0.0482845604419708,293.40399169921875,297.1499938964844,293.1499938964844,0.0083432281389832,-428.67626953125,301.09814453125,0.544477105140686,0.050000000745058,0.0356628112494945,293.19012451171875,297.1499938964844,293.1499938964844,0.0636392310261726,-1709.7728271484375,304.15338134765625,0.7271644473075867,0.1135983020067215,0.1086474657058715,293.4340209960937,297.1499938964844,293.1499938964844,0.0011418716749176,-433.3961486816406,292.7338562011719,0.544477105140686,0.050000000745058,0.2290411591529846,291.1551513671875,291.1499938964844,274.9017944335937,272.318359375,286.3135986328125,295.00701904296875,291.15496826171875,1.0,0.1576144397258758,0.9442089200019836,0.9442089200019836,1.0,1.0,-0.5610056519508362,0.2427578866481781,0.3182477653026581,0.0813735276460647,0.0,0.0,0.0214372761547565,25.20061683654785,25.0,-1.231958031654358,-2738.33251953125,34.080528259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800842285156,300.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0606368742883205,0.0,0.0,0.0,0.0,1.0,0.0041118143126368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726330578327179,0.0998967364430427,-0.0272636767476797,0.0,6.153871800052002e-05,0.0,0.0,3.814759969711304,0.0,0.0,0.0,0.2684411108493805,4.0,0.0,1.0
831000,293.3328857421875,297.1499938964844,293.1499938964844,0.0041983998380601,-315.4390869140625,296.8471984863281,0.544477105140686,0.050000000745058,0.0458521880209445,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.544477105140686,0.050000000745058,0.0482845604419708,293.40399169921875,297.1499938964844,293.1499938964844,0.0083432281389832,-428.67626953125,301.09814453125,0.544477105140686,0.050000000745058,0.0356628112494945,293.19012451171875,297.1499938964844,293.1499938964844,0.0636392310261726,-1709.7728271484375,304.15338134765625,0.7271644473075867,0.1135983020067215,0.1086474657058715,293.4340209960937,297.1499938964844,293.1499938964844,0.0011418716749176,-433.3961486816406,292.7338562011719,0.544477105140686,0.050000000745058,0.2290411591529846,291.1551513671875,291.1499938964844,274.9017944335937,272.318359375,286.3135986328125,295.00701904296875,291.15496826171875,1.0,0.1576144397258758,0.9442089200019836,0.9442089200019836,1.0,1.0,-0.5610056519508362,0.2427578866481781,0.3182477653026581,0.0813735276460647,0.0,0.0,0.0214372761547565,25.20061683654785,25.0,-1.231958031654358,-2738.33251953125,34.080528259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800842285156,300.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0606368742883205,0.0,0.0,0.0,0.0,1.0,0.0041118143126368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726330578327179,0.0998967364430427,-0.0272636767476797,0.0,6.153871800052002e-05,0.0,0.0,3.814759969711304,0.0,0.0,0.0,0.2684411108493805,4.0,0.0,1.0
831060,293.3313903808594,297.1499938964844,293.1499938964844,0.0041522299870848,-312.17724609375,296.7873840332031,0.5444915294647217,0.050000000745058,0.0458520799875259,295.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5444915294647217,0.050000000745058,0.0482844486832618,293.4044189453125,297.1499938964844,293.1499938964844,0.0082291094586253,-424.8561401367188,301.0087280273437,0.5444915294647217,0.050000000745058,0.0356627292931079,293.1886901855469,297.1499938964844,293.1499938964844,0.0630506798624992,-1698.9854736328125,304.1532287597656,0.7257441282272339,0.1128760203719139,0.1079551354050636,293.43310546875,297.1499938964844,293.1499938964844,0.0010719207348302,-406.8604736328125,292.6371765136719,0.5444915294647217,0.050000000745058,0.2290406376123428,291.1542358398437,291.1499938964844,274.8960266113281,272.31317138671875,286.311767578125,295.00665283203125,291.1540222167969,1.0,0.1575206369161605,0.9445499181747437,0.9445499181747437,1.0,1.0,-0.5601738095283508,0.2423771917819976,0.3177966177463531,0.0812939554452896,0.0,0.0,0.0209354925900697,25.192371368408203,25.0,-1.3296443223953247,-2734.677001953125,33.992488861083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,300.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.060581237077713,0.0,0.0,0.0,0.0,1.0,0.0041289632208645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724812746047973,0.0999141409993171,-0.0274328701198101,0.0,6.148225656943396e-05,0.0,0.0,3.815229415893554,0.0,0.0,0.0,0.2684360444545746,4.0,0.0,1.0
831120,293.3313903808594,297.1499938964844,293.1499938964844,0.0041522299870848,-312.17724609375,296.7873840332031,0.5444915294647217,0.050000000745058,0.0458520799875259,295.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5444915294647217,0.050000000745058,0.0482844486832618,293.4044189453125,297.1499938964844,293.1499938964844,0.0082291094586253,-424.8561401367188,301.0087280273437,0.5444915294647217,0.050000000745058,0.0356627292931079,293.1886901855469,297.1499938964844,293.1499938964844,0.0630506798624992,-1698.9854736328125,304.1532287597656,0.7257441282272339,0.1128760203719139,0.1079551354050636,293.43310546875,297.1499938964844,293.1499938964844,0.0010719207348302,-406.8604736328125,292.6371765136719,0.5444915294647217,0.050000000745058,0.2290406376123428,291.1542358398437,291.1499938964844,274.8960266113281,272.31317138671875,286.311767578125,295.00665283203125,291.1540222167969,1.0,0.1575206369161605,0.9445499181747437,0.9445499181747437,1.0,1.0,-0.5601738095283508,0.2423771917819976,0.3177966177463531,0.0812939554452896,0.0,0.0,0.0209354925900697,25.192371368408203,25.0,-1.3296443223953247,-2734.677001953125,33.992488861083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,300.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.060581237077713,0.0,0.0,0.0,0.0,1.0,0.0041289632208645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724812746047973,0.0999141409993171,-0.0274328701198101,0.0,6.148225656943396e-05,0.0,0.0,3.815229415893554,0.0,0.0,0.0,0.2684360444545746,4.0,0.0,1.0
831180,293.3298645019531,297.1499938964844,293.1499938964844,0.0041067544370889,-308.9546203613281,296.72821044921875,0.544506847858429,0.050000000745058,0.0458519682288169,295.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.544506847858429,0.050000000745058,0.0482843331992626,293.4048156738281,297.1499938964844,293.1499938964844,0.0081166634336113,-421.03314208984375,300.919189453125,0.544506847858429,0.050000000745058,0.0356626436114311,293.1872253417969,297.1499938964844,293.1499938964844,0.0624920763075351,-1688.7733154296875,304.153076171875,0.7243897914886475,0.112191803753376,0.1072987541556358,293.4321594238281,297.1499938964844,293.1499938964844,0.0010022869100794,-380.4445190429688,292.54083251953125,0.544506847858429,0.050000000745058,0.2290400862693786,291.1532287597656,291.1499938964844,274.8881530761719,272.3082275390625,286.30877685546875,295.006103515625,291.1529846191406,1.0,0.1574309319257736,0.9448909163475036,0.9448909163475036,1.0,1.0,-0.5593850612640381,0.2420182526111602,0.3173667788505554,0.0812149792909622,0.0,0.0,0.0205764938145875,25.18416404724121,25.0,-1.4445985555648804,-2731.819580078125,33.90877914428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,300.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.0605416856706142,0.0,0.0,0.0,0.0,1.0,0.0041422573849558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723692774772644,0.0999330207705497,-0.0275637432932853,0.0,6.144211511127651e-05,0.0,0.0,3.8158071041107178,0.0,0.0,0.0,0.2684328556060791,4.0,0.0,1.0
831240,293.3298645019531,297.1499938964844,293.1499938964844,0.0041067544370889,-308.9546203613281,296.72821044921875,0.544506847858429,0.050000000745058,0.0458519682288169,295.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.544506847858429,0.050000000745058,0.0482843331992626,293.4048156738281,297.1499938964844,293.1499938964844,0.0081166634336113,-421.03314208984375,300.919189453125,0.544506847858429,0.050000000745058,0.0356626436114311,293.1872253417969,297.1499938964844,293.1499938964844,0.0624920763075351,-1688.7733154296875,304.153076171875,0.7243897914886475,0.112191803753376,0.1072987541556358,293.4321594238281,297.1499938964844,293.1499938964844,0.0010022869100794,-380.4445190429688,292.54083251953125,0.544506847858429,0.050000000745058,0.2290400862693786,291.1532287597656,291.1499938964844,274.8881530761719,272.3082275390625,286.30877685546875,295.006103515625,291.1529846191406,1.0,0.1574309319257736,0.9448909163475036,0.9448909163475036,1.0,1.0,-0.5593850612640381,0.2420182526111602,0.3173667788505554,0.0812149792909622,0.0,0.0,0.0205764938145875,25.18416404724121,25.0,-1.4445985555648804,-2731.819580078125,33.90877914428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,300.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.0605416856706142,0.0,0.0,0.0,0.0,1.0,0.0041422573849558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723692774772644,0.0999330207705497,-0.0275637432932853,0.0,6.144211511127651e-05,0.0,0.0,3.8158071041107178,0.0,0.0,0.0,0.2684328556060791,4.0,0.0,1.0
