time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831300,293.3290710449219,297.1499938964844,293.1499938964844,0.0040842741727828,-307.3580322265625,296.6988830566406,0.5445148348808289,0.050000000745058,0.0458519123494625,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5445148348808289,0.050000000745058,0.0482842698693275,293.4049987792969,297.1499938964844,293.1499938964844,0.0080610550940036,-419.1206970214844,300.8743896484375,0.5445148348808289,0.050000000745058,0.0356625989079475,293.1864929199219,297.1499938964844,293.1499938964844,0.0622236877679824,-1683.8759765625,304.15301513671875,0.7237364053726196,0.1118634417653083,0.1069835871458053,293.431640625,297.1499938964844,293.1499938964844,0.0009675955516286,-367.2838134765625,292.4927978515625,0.5445148348808289,0.050000000745058,0.2290397882461547,291.1526794433594,291.1499938964844,274.8833312988281,272.3058776855469,286.3068542480469,295.0057373046875,291.1524353027344,1.0,0.1573875546455383,0.9450613856315612,0.9450613856315612,1.0,1.0,-0.5590062737464905,0.2418468445539474,0.3171594142913818,0.0811752453446388,0.0,0.0,0.0204522497951984,25.18006896972656,25.0,-1.509440541267395,-2730.6953125,33.86848449707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,300.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.0605272576212883,0.0,0.0,0.0,0.0,1.0,0.0041474136523902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723286047577858,0.0999430492520332,-0.0276144407689571,0.0,6.142747588455677e-05,0.0,0.0,3.816138505935669,0.0,0.0,0.0,0.2684320211410522,4.0,0.0,1.0
831360,293.3282775878906,297.1499938964844,293.1499938964844,0.0040619736537337,-305.77197265625,296.669677734375,0.5445230603218079,0.050000000745058,0.0458518527448177,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5445230603218079,0.050000000745058,0.0482842065393924,293.4051818847656,297.1499938964844,293.1499938964844,0.008005853742361,-417.2078857421875,300.8295288085937,0.5445230603218079,0.050000000745058,0.0356625504791736,293.1857604980469,297.1499938964844,293.1499938964844,0.0619629621505737,-1679.124267578125,304.1529541015625,0.7230998277664185,0.1115447282791137,0.1066774874925613,293.43115234375,297.1499938964844,293.1499938964844,0.0009329854510724,-354.15380859375,292.4448547363281,0.5445230603218079,0.050000000745058,0.2290394902229309,291.1521301269531,291.1499938964844,274.8779602050781,272.3035888671875,286.3045654296875,295.0053100585937,291.1518859863281,1.0,0.1573452055454254,0.9452330470085144,0.9452330470085144,1.0,1.0,-0.558638334274292,0.2416811436414718,0.3169572055339813,0.0811352729797363,0.0,0.0,0.0203690566122531,25.175981521606445,25.0,-1.577974557876587,-2729.791015625,33.82927322387695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,300.141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01953125,18000.0,0.0,0.0,0.060516383498907,0.0,0.0,0.0,0.0,1.0,0.0041514663025736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722992643713951,0.0999535322189331,-0.0276542678475379,0.0,6.141643825685605e-05,0.0,0.0,3.816502332687378,0.0,0.0,0.0,0.2684317231178283,4.0,0.0,1.0
831420,293.3266296386719,297.1499938964844,293.1499938964844,0.0040178960189223,-302.6307678222656,296.6117858886719,0.5445400476455688,0.050000000745058,0.0458517260849475,295.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5445400476455688,0.050000000745058,0.048284076154232,293.40557861328125,297.1499938964844,293.1499938964844,0.0078966356813907,-413.3806457519531,300.7396850585937,0.5445400476455688,0.050000000745058,0.0356624536216259,293.184326171875,297.1499938964844,293.1499938964844,0.0614637956023216,-1670.0433349609375,304.1528015136719,0.7218750715255737,0.1109350472688674,0.106091558933258,293.4300842285156,297.1499938964844,293.1499938964844,0.0008640169398859,-327.98858642578125,292.3492126464844,0.5445400476455688,0.050000000745058,0.2290388643741607,291.15093994140625,291.1499938964844,274.86529541015625,272.2992248535156,286.29901123046875,295.0043029785156,291.1506652832031,1.0,0.1572634428739547,0.9455764293670654,0.9455764293670654,1.0,1.0,-0.5579339861869812,0.2413665205240249,0.3165674805641174,0.0810537636280059,0.0,0.0,0.0203281380236148,25.16782188415528,25.0,-1.723356008529663,-2728.646240234375,33.75397491455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,300.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0605046562850475,0.0,0.0,0.0,0.0,1.0,0.0041561890393495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722752436995506,0.099975936114788,-0.0277006905525922,0.0,6.140453479019925e-05,0.0,0.0,3.8173301219940186,0.0,0.0,0.0,0.2684328258037567,4.0,0.0,1.0
831480,293.3266296386719,297.1499938964844,293.1499938964844,0.0040178960189223,-302.6307678222656,296.6117858886719,0.5445400476455688,0.050000000745058,0.0458517260849475,295.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5445400476455688,0.050000000745058,0.048284076154232,293.40557861328125,297.1499938964844,293.1499938964844,0.0078966356813907,-413.3806457519531,300.7396850585937,0.5445400476455688,0.050000000745058,0.0356624536216259,293.184326171875,297.1499938964844,293.1499938964844,0.0614637956023216,-1670.0433349609375,304.1528015136719,0.7218750715255737,0.1109350472688674,0.106091558933258,293.4300842285156,297.1499938964844,293.1499938964844,0.0008640169398859,-327.98858642578125,292.3492126464844,0.5445400476455688,0.050000000745058,0.2290388643741607,291.15093994140625,291.1499938964844,274.86529541015625,272.2992248535156,286.29901123046875,295.0043029785156,291.1506652832031,1.0,0.1572634428739547,0.9455764293670654,0.9455764293670654,1.0,1.0,-0.5579339861869812,0.2413665205240249,0.3165674805641174,0.0810537636280059,0.0,0.0,0.0203281380236148,25.16782188415528,25.0,-1.723356008529663,-2728.646240234375,33.75397491455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,300.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0605046562850475,0.0,0.0,0.0,0.0,1.0,0.0041561890393495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722752436995506,0.099975936114788,-0.0277006905525922,0.0,6.140453479019925e-05,0.0,0.0,3.8173301219940186,0.0,0.0,0.0,0.2684328258037567,4.0,0.0,1.0
831540,293.3249206542969,297.1499938964844,293.1499938964844,0.0039745280519127,-299.5321350097656,296.5545349121094,0.5445578098297119,0.050000000745058,0.0458515956997871,295.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5445578098297119,0.050000000745058,0.0482839383184909,293.40594482421875,297.1499938964844,293.1499938964844,0.0077889780513942,-409.5521240234375,300.64971923828125,0.5445578098297119,0.050000000745058,0.0356623530387878,293.182861328125,297.1499938964844,293.1499938964844,0.0609943233430385,-1661.5228271484375,304.15264892578125,0.7207149267196655,0.1103621423244476,0.1055404171347618,293.42901611328125,297.1499938964844,293.1499938964844,0.0007953983149491,-301.9550476074219,292.25396728515625,0.5445578098297119,0.050000000745058,0.2290382236242294,291.1496276855469,291.1499938964844,274.8500061035156,272.2951354980469,286.29205322265625,295.0030822753906,291.1493225097656,1.0,0.1571855843067169,0.9459198117256165,0.9459198117256165,1.0,1.0,-0.5572713613510132,0.2410745322704315,0.3161968290805816,0.0809692665934562,0.0,0.0,0.0204656887799501,25.1596794128418,25.0,-1.8842623233795168,-2728.42236328125,33.682796478271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,300.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0605063028633594,0.0,0.0,0.0,0.0,1.0,0.0041561010293662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723004415631294,0.1000003740191459,-0.0276999343186616,0.0,6.140620826045051e-05,0.0,0.0,3.818300247192383,0.0,0.0,0.0,0.2684362828731537,4.0,0.0,1.0
831600,293.3249206542969,297.1499938964844,293.1499938964844,0.0039745280519127,-299.5321350097656,296.5545349121094,0.5445578098297119,0.050000000745058,0.0458515956997871,295.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5445578098297119,0.050000000745058,0.0482839383184909,293.40594482421875,297.1499938964844,293.1499938964844,0.0077889780513942,-409.5521240234375,300.64971923828125,0.5445578098297119,0.050000000745058,0.0356623530387878,293.182861328125,297.1499938964844,293.1499938964844,0.0609943233430385,-1661.5228271484375,304.15264892578125,0.7207149267196655,0.1103621423244476,0.1055404171347618,293.42901611328125,297.1499938964844,293.1499938964844,0.0007953983149491,-301.9550476074219,292.25396728515625,0.5445578098297119,0.050000000745058,0.2290382236242294,291.1496276855469,291.1499938964844,274.8500061035156,272.2951354980469,286.29205322265625,295.0030822753906,291.1493225097656,1.0,0.1571855843067169,0.9459198117256165,0.9459198117256165,1.0,1.0,-0.5572713613510132,0.2410745322704315,0.3161968290805816,0.0809692665934562,0.0,0.0,0.0204656887799501,25.1596794128418,25.0,-1.8842623233795168,-2728.42236328125,33.682796478271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,300.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0605063028633594,0.0,0.0,0.0,0.0,1.0,0.0041561010293662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723004415631294,0.1000003740191459,-0.0276999343186616,0.0,6.140620826045051e-05,0.0,0.0,3.818300247192383,0.0,0.0,0.0,0.2684362828731537,4.0,0.0,1.0
831660,293.3231506347656,297.1499938964844,293.1499938964844,0.0039318837225437,-296.4776916503906,296.4979553222656,0.54457688331604,0.050000000745058,0.0458514578640461,295.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.54457688331604,0.050000000745058,0.0482837930321693,293.4062805175781,297.1499938964844,293.1499938964844,0.0076829139143228,-405.7250671386719,300.55963134765625,0.54457688331604,0.050000000745058,0.0356622450053691,293.181396484375,297.1499938964844,293.1499938964844,0.0605553872883319,-1653.5745849609375,304.1524963378906,0.7196225523948669,0.1098271086812019,0.105024866759777,293.4278869628906,297.1499938964844,293.1499938964844,0.0007271445938386,-276.05859375,292.1590576171875,0.54457688331604,0.050000000745058,0.2290375232696533,291.1482238769531,291.1499938964844,274.8326721191406,272.2906188964844,286.283935546875,295.00164794921875,291.1478881835937,1.0,0.1571116894483566,0.9462633728981018,0.9462633728981018,1.0,1.0,-0.5566512942314148,0.2408029288053512,0.3158483803272247,0.0808878540992736,0.0,0.0,0.0207986645400524,25.15154457092285,25.0,-1.995470643043518,-2729.1318359375,33.61580276489258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,300.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0605221912264823,0.0,0.0,0.0,0.0,1.0,0.0041506928391754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723799541592598,0.1000269576907157,-0.0276470016688108,0.0,6.142233178252354e-05,0.0,0.0,3.819423675537109,0.0,0.0,0.0,0.2684423923492431,4.0,0.0,1.0
831720,293.3231506347656,297.1499938964844,293.1499938964844,0.0039318837225437,-296.4776916503906,296.4979553222656,0.54457688331604,0.050000000745058,0.0458514578640461,295.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.54457688331604,0.050000000745058,0.0482837930321693,293.4062805175781,297.1499938964844,293.1499938964844,0.0076829139143228,-405.7250671386719,300.55963134765625,0.54457688331604,0.050000000745058,0.0356622450053691,293.181396484375,297.1499938964844,293.1499938964844,0.0605553872883319,-1653.5745849609375,304.1524963378906,0.7196225523948669,0.1098271086812019,0.105024866759777,293.4278869628906,297.1499938964844,293.1499938964844,0.0007271445938386,-276.05859375,292.1590576171875,0.54457688331604,0.050000000745058,0.2290375232696533,291.1482238769531,291.1499938964844,274.8326721191406,272.2906188964844,286.283935546875,295.00164794921875,291.1478881835937,1.0,0.1571116894483566,0.9462633728981018,0.9462633728981018,1.0,1.0,-0.5566512942314148,0.2408029288053512,0.3158483803272247,0.0808878540992736,0.0,0.0,0.0207986645400524,25.15154457092285,25.0,-1.995470643043518,-2729.1318359375,33.61580276489258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,300.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0605221912264823,0.0,0.0,0.0,0.0,1.0,0.0041506928391754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723799541592598,0.1000269576907157,-0.0276470016688108,0.0,6.142233178252354e-05,0.0,0.0,3.819423675537109,0.0,0.0,0.0,0.2684423923492431,4.0,0.0,1.0
831780,293.3213195800781,297.1499938964844,293.1499938964844,0.0038899502251297,-293.4657287597656,296.4421691894531,0.5445980429649353,0.050000000745058,0.0458513014018535,294.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5445980429649353,0.050000000745058,0.0482836291193962,293.4065246582031,297.1499938964844,293.1499938964844,0.0075785056687891,-401.9017028808594,300.4696655273437,0.5445980429649353,0.050000000745058,0.0356621220707893,293.1799011230469,297.1499938964844,293.1499938964844,0.0601479709148407,-1646.2120361328125,304.15234375,0.7186041474342346,0.109332151710987,0.1045467928051948,293.4266967773437,297.1499938964844,293.1499938964844,0.0006592658464796,-250.30154418945312,292.064697265625,0.5445980429649353,0.050000000745058,0.2290367484092712,291.1468200683594,291.1499938964844,274.8139953613281,272.2848815917969,286.275146484375,294.9999694824219,291.1465148925781,1.0,0.157041847705841,0.9466068744659424,0.9466068744659424,1.0,1.0,-0.5560761094093323,0.2405494451522827,0.3155266940593719,0.0808170810341835,0.0,0.0,0.0213230121880769,25.14336395263672,25.0,-1.9220740795135496,-2730.727783203125,33.553131103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,300.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0605535209178924,0.0,0.0,0.0,0.0,1.0,0.0041397134773433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725149363279342,0.1000542193651199,-0.0275392811745405,0.0,6.145412044133991e-05,0.0,0.0,3.8206472396850586,0.0,0.0,0.0,0.2684510350227356,4.0,0.0,1.0
831840,293.3213195800781,297.1499938964844,293.1499938964844,0.0038899502251297,-293.4657287597656,296.4421691894531,0.5445980429649353,0.050000000745058,0.0458513014018535,294.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5445980429649353,0.050000000745058,0.0482836291193962,293.4065246582031,297.1499938964844,293.1499938964844,0.0075785056687891,-401.9017028808594,300.4696655273437,0.5445980429649353,0.050000000745058,0.0356621220707893,293.1799011230469,297.1499938964844,293.1499938964844,0.0601479709148407,-1646.2120361328125,304.15234375,0.7186041474342346,0.109332151710987,0.1045467928051948,293.4266967773437,297.1499938964844,293.1499938964844,0.0006592658464796,-250.30154418945312,292.064697265625,0.5445980429649353,0.050000000745058,0.2290367484092712,291.1468200683594,291.1499938964844,274.8139953613281,272.2848815917969,286.275146484375,294.9999694824219,291.1465148925781,1.0,0.157041847705841,0.9466068744659424,0.9466068744659424,1.0,1.0,-0.5560761094093323,0.2405494451522827,0.3155266940593719,0.0808170810341835,0.0,0.0,0.0213230121880769,25.14336395263672,25.0,-1.9220740795135496,-2730.727783203125,33.553131103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,300.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0605535209178924,0.0,0.0,0.0,0.0,1.0,0.0041397134773433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725149363279342,0.1000542193651199,-0.0275392811745405,0.0,6.145412044133991e-05,0.0,0.0,3.8206472396850586,0.0,0.0,0.0,0.2684510350227356,4.0,0.0,1.0
831900,293.32037353515625,297.1499938964844,293.1499938964844,0.003869290696457,-291.97833251953125,296.41461181640625,0.544609546661377,0.050000000745058,0.0458512157201767,294.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.544609546661377,0.050000000745058,0.048283539712429,293.4066162109375,297.1499938964844,293.1499938964844,0.0075269830413162,-399.99365234375,300.4247741699219,0.544609546661377,0.050000000745058,0.0356620587408542,293.1791687011719,297.1499938964844,293.1499938964844,0.0599567219614982,-1642.760498046875,304.1522521972656,0.7181254625320435,0.1091006696224212,0.1043228134512901,293.42608642578125,297.1499938964844,293.1499938964844,0.0006255391053855,-237.5022888183593,292.01776123046875,0.544609546661377,0.050000000745058,0.2290363162755966,291.1461486816406,291.1499938964844,274.8041687011719,272.28155517578125,286.2705078125,294.9990539550781,291.1458740234375,1.0,0.1570085138082504,0.9467786550521852,0.9467786550521852,1.0,1.0,-0.5558065176010132,0.2404300421476364,0.3153764903545379,0.0807858034968376,0.0,0.0,0.0216504503041505,25.13924026489257,25.0,-1.832092523574829,-2731.837890625,33.52350997924805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,300.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0605755150318145,0.0,0.0,0.0,0.0,1.0,0.0041321879252791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726018324494361,0.1000671461224556,-0.0274653118103742,0.0,6.147644307930022e-05,0.0,0.0,3.821258068084717,0.0,0.0,0.0,0.2684561610221863,4.0,0.0,1.0
831960,293.3194274902344,297.1499938964844,293.1499938964844,0.0038487771525979,-290.4991455078125,296.3872985839844,0.5446217060089111,0.050000000745058,0.0458511263132095,294.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5446217060089111,0.050000000745058,0.0482834428548812,293.4066772460937,297.1499938964844,293.1499938964844,0.0074758133850991,-398.08447265625,300.3799133300781,0.5446217060089111,0.050000000745058,0.0356619879603385,293.17840576171875,297.1499938964844,293.1499938964844,0.0597734600305557,-1639.4559326171875,304.1521911621094,0.717666506767273,0.1088795065879821,0.1041084975004196,293.4254455566406,297.1499938964844,293.1499938964844,0.0005918615497648,-224.7207946777344,291.9710388183594,0.5446217060089111,0.050000000745058,0.2290358692407608,291.1455383300781,291.1499938964844,274.79400634765625,272.2779541015625,286.26568603515625,294.9980773925781,291.145263671875,1.0,0.1569761931896209,0.9469506740570068,0.9469506740570068,1.0,1.0,-0.5555484890937805,0.2403153777122497,0.3152331113815307,0.0807571038603782,0.0,0.0,0.0220146607607603,25.13509178161621,25.0,-1.7242473363876345,-2733.128662109375,33.49498748779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,300.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.0606016404926776,0.0,0.0,0.0,0.0,1.0,0.0041234833188354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726997181773185,0.1000793576240539,-0.0273796338587999,0.0,6.150295666884631e-05,0.0,0.0,3.8218562602996826,0.0,0.0,0.0,0.2684617340564728,4.0,0.0,1.0
832020,293.3174743652344,297.1499938964844,293.1499938964844,0.003808249020949,-287.5701599121094,296.33331298828125,0.5446476936340332,0.050000000745058,0.0458509363234043,294.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5446476936340332,0.050000000745058,0.0482832416892051,293.40673828125,297.1499938964844,293.1499938964844,0.0073746684938669,-394.2689514160156,300.2904357910156,0.5446476936340332,0.050000000745058,0.0356618389487266,293.1769104003906,297.1499938964844,293.1499938964844,0.0594298467040061,-1633.266845703125,304.15203857421875,0.7168056964874268,0.1084664687514305,0.1037075445055961,293.4241638183594,297.1499938964844,293.1499938964844,0.0005315640592016,-199.47579956054688,291.8780517578125,0.5446476936340332,0.050000000745058,0.2290349155664444,291.1444091796875,291.1499938964844,274.7726745605469,272.2698059082031,286.2555847167969,294.9959716796875,291.1441955566406,1.0,0.156914472579956,0.9472947716712952,0.9472947716712952,1.0,1.0,-0.5550655126571655,0.2400997132062912,0.3149657845497131,0.0807069465517997,0.0,0.0,0.0228373073041439,25.126728057861328,25.0,-1.497247338294983,-2736.187744140625,33.441070556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,300.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0606657303869724,0.0,0.0,0.0,0.0,1.0,0.0041030193679034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072923868894577,0.1001015976071357,-0.0271777249872684,0.0,6.156800372991711e-05,0.0,0.0,3.8230061531066895,0.0,0.0,0.0,0.2684739232063293,4.0,0.0,1.0
832080,293.3174743652344,297.1499938964844,293.1499938964844,0.003808249020949,-287.5701599121094,296.33331298828125,0.5446476936340332,0.050000000745058,0.0458509363234043,294.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5446476936340332,0.050000000745058,0.0482832416892051,293.40673828125,297.1499938964844,293.1499938964844,0.0073746684938669,-394.2689514160156,300.2904357910156,0.5446476936340332,0.050000000745058,0.0356618389487266,293.1769104003906,297.1499938964844,293.1499938964844,0.0594298467040061,-1633.266845703125,304.15203857421875,0.7168056964874268,0.1084664687514305,0.1037075445055961,293.4241638183594,297.1499938964844,293.1499938964844,0.0005315640592016,-199.47579956054688,291.8780517578125,0.5446476936340332,0.050000000745058,0.2290349155664444,291.1444091796875,291.1499938964844,274.7726745605469,272.2698059082031,286.2555847167969,294.9959716796875,291.1441955566406,1.0,0.156914472579956,0.9472947716712952,0.9472947716712952,1.0,1.0,-0.5550655126571655,0.2400997132062912,0.3149657845497131,0.0807069465517997,0.0,0.0,0.0228373073041439,25.126728057861328,25.0,-1.497247338294983,-2736.187744140625,33.441070556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,300.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0606657303869724,0.0,0.0,0.0,0.0,1.0,0.0041030193679034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072923868894577,0.1001015976071357,-0.0271777249872684,0.0,6.156800372991711e-05,0.0,0.0,3.8230061531066895,0.0,0.0,0.0,0.2684739232063293,4.0,0.0,1.0
832140,293.3154296875,297.1499938964844,293.1499938964844,0.0037685050629079,-284.68951416015625,296.2803039550781,0.5446760654449463,0.050000000745058,0.0458507239818573,294.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5446760654449463,0.050000000745058,0.0482830218970775,293.4066467285156,297.1499938964844,293.1499938964844,0.0072752609848976,-390.4645080566406,300.2013244628906,0.5446760654449463,0.050000000745058,0.0356616750359535,293.1753845214844,297.1499938964844,293.1499938964844,0.0591195970773696,-1627.6871337890625,304.1518859863281,0.7160292863845825,0.1080957800149917,0.1033465266227722,293.4227905273437,297.1499938964844,293.1499938964844,0.0004989599692635,-174.27957153320312,291.7857971191406,0.5446760654449463,0.050000000745058,0.2290338724851608,291.1434631347656,291.1499938964844,274.75,272.2604675292969,286.2447814941406,294.9936218261719,291.14324951171875,1.0,0.1568569391965866,0.9476388692855836,0.9476388692855836,1.0,1.0,-0.5546302795410156,0.2399038672447204,0.3147264122962951,0.0806669145822525,0.0,0.0,0.0237807426601648,25.118268966674805,25.0,-1.2946569919586182,-2739.873291015625,33.39166641235352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,300.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0607467554509639,0.0,0.0,0.0,0.0,1.0,0.0040786480531096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731844753026962,0.1001208946108818,-0.0269364193081855,0.0,6.165023660287261e-05,0.0,0.0,3.8240911960601807,0.0,0.0,0.0,0.2684874534606933,4.0,0.0,1.0
832200,293.3154296875,297.1499938964844,293.1499938964844,0.0037685050629079,-284.68951416015625,296.2803039550781,0.5446760654449463,0.050000000745058,0.0458507239818573,294.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5446760654449463,0.050000000745058,0.0482830218970775,293.4066467285156,297.1499938964844,293.1499938964844,0.0072752609848976,-390.4645080566406,300.2013244628906,0.5446760654449463,0.050000000745058,0.0356616750359535,293.1753845214844,297.1499938964844,293.1499938964844,0.0591195970773696,-1627.6871337890625,304.1518859863281,0.7160292863845825,0.1080957800149917,0.1033465266227722,293.4227905273437,297.1499938964844,293.1499938964844,0.0004989599692635,-174.27957153320312,291.7857971191406,0.5446760654449463,0.050000000745058,0.2290338724851608,291.1434631347656,291.1499938964844,274.75,272.2604675292969,286.2447814941406,294.9936218261719,291.14324951171875,1.0,0.1568569391965866,0.9476388692855836,0.9476388692855836,1.0,1.0,-0.5546302795410156,0.2399038672447204,0.3147264122962951,0.0806669145822525,0.0,0.0,0.0237807426601648,25.118268966674805,25.0,-1.2946569919586182,-2739.873291015625,33.39166641235352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,300.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0607467554509639,0.0,0.0,0.0,0.0,1.0,0.0040786480531096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731844753026962,0.1001208946108818,-0.0269364193081855,0.0,6.165023660287261e-05,0.0,0.0,3.8240911960601807,0.0,0.0,0.0,0.2684874534606933,4.0,0.0,1.0
832260,293.3133239746094,297.1499938964844,293.1499938964844,0.0037295112852007,-281.85577392578125,296.228271484375,0.5447068810462952,0.050000000745058,0.045850496739149,294.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5447068810462952,0.050000000745058,0.0482827797532081,293.4064636230469,297.1499938964844,293.1499938964844,0.0071775112301111,-386.67083740234375,300.112548828125,0.5447068810462952,0.050000000745058,0.0356614962220191,293.173828125,297.1499938964844,293.1499938964844,0.0588430240750312,-1622.7208251953125,304.1517028808594,0.715338945388794,0.1077673658728599,0.1030253916978836,293.4213562011719,297.1499938964844,293.1499938964844,0.0004724363679997,-148.89306640625,291.6943054199219,0.5447068810462952,0.050000000745058,0.2290327250957489,291.1426086425781,291.1499938964844,274.7260131835937,272.2499389648437,286.2333374023437,294.9910583496094,291.1424255371094,1.0,0.1568036079406738,0.9479832053184508,0.9479832053184508,1.0,1.0,-0.554242730140686,0.2397279888391494,0.3145147264003753,0.080636590719223,0.0,0.0,0.0248302947729825,25.10972023010254,25.0,-1.1450611352920532,-2744.13525390625,33.34675598144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339111328125,300.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.0608441159129142,0.0,0.0,0.0,0.0,1.0,0.0040508937090635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734772831201553,0.100137859582901,-0.0266605746001005,0.0,6.174904410727322e-05,0.0,0.0,3.825128316879273,0.0,0.0,0.0,0.2685021758079529,4.0,0.0,1.0
832320,293.3133239746094,297.1499938964844,293.1499938964844,0.0037295112852007,-281.85577392578125,296.228271484375,0.5447068810462952,0.050000000745058,0.045850496739149,294.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5447068810462952,0.050000000745058,0.0482827797532081,293.4064636230469,297.1499938964844,293.1499938964844,0.0071775112301111,-386.67083740234375,300.112548828125,0.5447068810462952,0.050000000745058,0.0356614962220191,293.173828125,297.1499938964844,293.1499938964844,0.0588430240750312,-1622.7208251953125,304.1517028808594,0.715338945388794,0.1077673658728599,0.1030253916978836,293.4213562011719,297.1499938964844,293.1499938964844,0.0004724363679997,-148.89306640625,291.6943054199219,0.5447068810462952,0.050000000745058,0.2290327250957489,291.1426086425781,291.1499938964844,274.7260131835937,272.2499389648437,286.2333374023437,294.9910583496094,291.1424255371094,1.0,0.1568036079406738,0.9479832053184508,0.9479832053184508,1.0,1.0,-0.554242730140686,0.2397279888391494,0.3145147264003753,0.080636590719223,0.0,0.0,0.0248302947729825,25.10972023010254,25.0,-1.1450611352920532,-2744.13525390625,33.34675598144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339111328125,300.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.0608441159129142,0.0,0.0,0.0,0.0,1.0,0.0040508937090635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734772831201553,0.100137859582901,-0.0266605746001005,0.0,6.174904410727322e-05,0.0,0.0,3.825128316879273,0.0,0.0,0.0,0.2685021758079529,4.0,0.0,1.0
832380,293.3111572265625,297.1499938964844,293.1499938964844,0.0036912753712385,-279.07049560546875,296.1771545410156,0.5447399020195007,0.050000000745058,0.0458502508699893,294.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5447399020195007,0.050000000745058,0.0482825227081775,293.4061584472656,297.1499938964844,293.1499938964844,0.0070814345963299,-382.8913269042969,300.0242004394531,0.5447399020195007,0.050000000745058,0.0356613062322139,293.1722717285156,297.1499938964844,293.1499938964844,0.0585996992886066,-1618.3583984375,304.15155029296875,0.7147341370582581,0.1074801757931709,0.1027431711554527,293.4198608398437,297.1499938964844,293.1499938964844,0.0004467272374313,-123.94837188720705,291.6035461425781,0.5447399020195007,0.050000000745058,0.229031503200531,291.1418151855469,291.1499938964844,274.7006530761719,272.2381896972656,286.2211608886719,294.9882507324219,291.1416320800781,1.0,0.1567543745040893,0.9483275413513184,0.9483275413513184,1.0,1.0,-0.553901731967926,0.2395718097686767,0.3143299221992492,0.0806153416633606,0.0,0.0,0.0259765088558197,25.101089477539062,25.0,-1.059072971343994,-2748.939697265625,33.30622863769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,300.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0609566196799278,0.0,0.0,0.0,0.0,1.0,0.004020154941827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737994313240051,0.1001532971858978,-0.0263538621366024,0.0,6.186321843415499e-05,0.0,0.0,3.8261451721191406,0.0,0.0,0.0,0.2685180902481079,4.0,0.0,1.0
832440,293.3111572265625,297.1499938964844,293.1499938964844,0.0036912753712385,-279.07049560546875,296.1771545410156,0.5447399020195007,0.050000000745058,0.0458502508699893,294.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5447399020195007,0.050000000745058,0.0482825227081775,293.4061584472656,297.1499938964844,293.1499938964844,0.0070814345963299,-382.8913269042969,300.0242004394531,0.5447399020195007,0.050000000745058,0.0356613062322139,293.1722717285156,297.1499938964844,293.1499938964844,0.0585996992886066,-1618.3583984375,304.15155029296875,0.7147341370582581,0.1074801757931709,0.1027431711554527,293.4198608398437,297.1499938964844,293.1499938964844,0.0004467272374313,-123.94837188720705,291.6035461425781,0.5447399020195007,0.050000000745058,0.229031503200531,291.1418151855469,291.1499938964844,274.7006530761719,272.2381896972656,286.2211608886719,294.9882507324219,291.1416320800781,1.0,0.1567543745040893,0.9483275413513184,0.9483275413513184,1.0,1.0,-0.553901731967926,0.2395718097686767,0.3143299221992492,0.0806153416633606,0.0,0.0,0.0259765088558197,25.101089477539062,25.0,-1.059072971343994,-2748.939697265625,33.30622863769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,300.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0609566196799278,0.0,0.0,0.0,0.0,1.0,0.004020154941827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737994313240051,0.1001532971858978,-0.0263538621366024,0.0,6.186321843415499e-05,0.0,0.0,3.8261451721191406,0.0,0.0,0.0,0.2685180902481079,4.0,0.0,1.0
832500,293.31005859375,297.1499938964844,293.1499938964844,0.0036725047975778,-277.700927734375,296.1520080566406,0.5447573661804199,0.050000000745058,0.0458501242101192,294.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5447573661804199,0.050000000745058,0.0482823885977268,293.40594482421875,297.1499938964844,293.1499938964844,0.0070341113023459,-381.01123046875,299.9801940917969,0.5447573661804199,0.050000000745058,0.0356612056493759,293.1714782714844,297.1499938964844,293.1499938964844,0.0584919266402721,-1616.4288330078125,304.1514587402344,0.7144678831100464,0.1073536202311515,0.1026181727647781,293.4190979003906,297.1499938964844,293.1499938964844,0.0004334950644988,-111.58321380615234,291.5584716796875,0.5447573661804199,0.050000000745058,0.2290308624505996,291.1414489746094,291.1499938964844,274.6875,272.2318420410156,286.2148132324219,294.9867858886719,291.1412658691406,1.0,0.1567314714193344,0.9484996795654296,0.9484996795654296,1.0,1.0,-0.5537505149841309,0.2395019233226776,0.3142485916614532,0.0806083604693412,0.0,0.0,0.0265890043228864,25.096742630004883,25.0,-1.0394667387008667,-2751.56298828125,33.287776947021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,300.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.0610188171267509,0.0,0.0,0.0,0.0,1.0,0.0040036076679825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739724114537239,0.1001606807112693,-0.0261882673949003,0.0,6.192634464241564e-05,0.0,0.0,3.8266563415527344,0.0,0.0,0.0,0.2685265243053436,4.0,0.0,1.0
832560,293.30889892578125,297.1499938964844,293.1499938964844,0.0036538848653435,-276.34100341796875,296.1270751953125,0.5447753667831421,0.050000000745058,0.0458499900996685,294.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5447753667831421,0.050000000745058,0.0482822470366954,293.4057006835937,297.1499938964844,293.1499938964844,0.0069871661253273,-379.1340942382813,299.93634033203125,0.5447753667831421,0.050000000745058,0.0356611050665378,293.17071533203125,297.1499938964844,293.1499938964844,0.0583925656974315,-1614.6517333984375,304.1513671875,0.7142235636711121,0.1072374805808067,0.1025028675794601,293.4183044433594,297.1499938964844,293.1499938964844,0.0004197459493298,-99.23117065429688,291.5135803222656,0.5447753667831421,0.050000000745058,0.2290301918983459,291.1410522460937,291.1499938964844,274.67401123046875,272.2252197265625,286.20831298828125,294.9852294921875,291.1408996582031,1.0,0.1567095965147018,0.9486718773841858,0.9486718773841858,1.0,1.0,-0.5536108613014221,0.2394369840621948,0.3141738772392273,0.0806034877896308,0.0,0.0,0.0272251795977354,25.09237670898437,25.0,-1.0299675464630127,-2754.323486328125,33.27041244506836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,300.2431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.583984375,18000.0,0.0,0.0,0.0610844194889068,0.0,0.0,0.0,0.0,1.0,0.0039863642305135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741526260972023,0.1001679822802543,-0.026015356183052,0.0,6.199291965458542e-05,0.0,0.0,3.8271737098693848,0.0,0.0,0.0,0.2685352861881256,4.0,0.0,1.0
832620,293.3065490722656,297.1499938964844,293.1499938964844,0.0036173691041767,-273.67041015625,296.0780334472656,0.5448139309883118,0.050000000745058,0.0458497032523155,294.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5448139309883118,0.050000000745058,0.0482819452881813,293.40484619140625,297.1499938964844,293.1499938964844,0.006895609665662,-375.43890380859375,299.8497009277344,0.5448139309883118,0.050000000745058,0.0356608815491199,293.1690673828125,297.1499938964844,293.1499938964844,0.0582221336662769,-1611.609375,304.1512145996094,0.7138102054595947,0.107042096555233,0.1023047417402267,293.4166259765625,297.1499938964844,293.1499938964844,0.0003904262266587,-74.76924896240234,291.42437744140625,0.5448139309883118,0.050000000745058,0.2290287613868713,291.1402893066406,291.1499938964844,274.64599609375,272.2110290527344,286.1945495605469,294.98162841796875,291.14013671875,1.0,0.156668946146965,0.949016273021698,0.949016273021698,1.0,1.0,-0.5533704161643982,0.2393238544464111,0.314046561717987,0.0806006118655204,0.0,0.0,0.0285704899579286,25.083431243896484,25.0,-1.078922986984253,-2760.292724609375,33.23918151855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,300.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0612253472208976,0.0,0.0,0.0,0.0,1.0,0.0039497888647019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745351910591125,0.1001826897263526,-0.0256475005298852,0.0,6.213594315340742e-05,0.0,0.0,3.8282415866851807,0.0,0.0,0.0,0.2685537934303283,4.0,0.0,1.0
832680,293.3065490722656,297.1499938964844,293.1499938964844,0.0036173691041767,-273.67041015625,296.0780334472656,0.5448139309883118,0.050000000745058,0.0458497032523155,294.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5448139309883118,0.050000000745058,0.0482819452881813,293.40484619140625,297.1499938964844,293.1499938964844,0.006895609665662,-375.43890380859375,299.8497009277344,0.5448139309883118,0.050000000745058,0.0356608815491199,293.1690673828125,297.1499938964844,293.1499938964844,0.0582221336662769,-1611.609375,304.1512145996094,0.7138102054595947,0.107042096555233,0.1023047417402267,293.4166259765625,297.1499938964844,293.1499938964844,0.0003904262266587,-74.76924896240234,291.42437744140625,0.5448139309883118,0.050000000745058,0.2290287613868713,291.1402893066406,291.1499938964844,274.64599609375,272.2110290527344,286.1945495605469,294.98162841796875,291.14013671875,1.0,0.156668946146965,0.949016273021698,0.949016273021698,1.0,1.0,-0.5533704161643982,0.2393238544464111,0.314046561717987,0.0806006118655204,0.0,0.0,0.0285704899579286,25.083431243896484,25.0,-1.078922986984253,-2760.292724609375,33.23918151855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,300.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0612253472208976,0.0,0.0,0.0,0.0,1.0,0.0039497888647019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745351910591125,0.1001826897263526,-0.0256475005298852,0.0,6.213594315340742e-05,0.0,0.0,3.8282415866851807,0.0,0.0,0.0,0.2685537934303283,4.0,0.0,1.0
832740,293.30401611328125,297.1499938964844,293.1499938964844,0.0035819623153656,-271.0773620605469,296.0302734375,0.5448583364486694,0.050000000745058,0.0458493754267692,294.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5448583364486694,0.050000000745058,0.0482815988361835,293.4035339355469,297.1499938964844,293.1499938964844,0.0068067484535276,-371.81005859375,299.7646484375,0.5448583364486694,0.050000000745058,0.0356606245040893,293.1673583984375,297.1499938964844,293.1499938964844,0.0581012964248657,-1609.464111328125,304.1510009765625,0.7135311961174011,0.1069079861044883,0.102162942290306,293.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5448583364486694,0.050000000745058,0.22902712225914,291.1394348144531,291.1499938964844,274.6166687011719,272.19561767578125,286.1797790527344,294.9772033691406,291.13922119140625,1.0,0.1566331088542938,0.9493606090545654,0.9493606090545654,1.0,1.0,-0.5531971454620361,0.2392396032810211,0.313957542181015,0.080609805881977,0.0,0.0,0.030039107427001,25.073835372924805,25.0,-1.238195300102234,-2766.9736328125,33.21371841430664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,300.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.061379998922348,0.0,0.0,0.0,0.0,1.0,0.0039099054411053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749540403485298,0.1001988798379898,-0.0252448376268148,0.0,6.229289283510298e-05,0.0,0.0,3.829413652420044,0.0,0.0,0.0,0.2685740888118744,4.0,0.0,1.0
832800,293.30401611328125,297.1499938964844,293.1499938964844,0.0035819623153656,-271.0773620605469,296.0302734375,0.5448583364486694,0.050000000745058,0.0458493754267692,294.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5448583364486694,0.050000000745058,0.0482815988361835,293.4035339355469,297.1499938964844,293.1499938964844,0.0068067484535276,-371.81005859375,299.7646484375,0.5448583364486694,0.050000000745058,0.0356606245040893,293.1673583984375,297.1499938964844,293.1499938964844,0.0581012964248657,-1609.464111328125,304.1510009765625,0.7135311961174011,0.1069079861044883,0.102162942290306,293.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33624267578125,0.5448583364486694,0.050000000745058,0.22902712225914,291.1394348144531,291.1499938964844,274.6166687011719,272.19561767578125,286.1797790527344,294.9772033691406,291.13922119140625,1.0,0.1566331088542938,0.9493606090545654,0.9493606090545654,1.0,1.0,-0.5531971454620361,0.2392396032810211,0.313957542181015,0.080609805881977,0.0,0.0,0.030039107427001,25.073835372924805,25.0,-1.238195300102234,-2766.9736328125,33.21371841430664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,300.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.061379998922348,0.0,0.0,0.0,0.0,1.0,0.0039099054411053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749540403485298,0.1001988798379898,-0.0252448376268148,0.0,6.229289283510298e-05,0.0,0.0,3.829413652420044,0.0,0.0,0.0,0.2685740888118744,4.0,0.0,1.0
832860,293.3008728027344,297.1499938964844,293.1499938964844,0.0035486619453877,-268.6361389160156,295.9848937988281,0.5449149012565613,0.050000000745058,0.0458489544689655,294.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5449149012565613,0.050000000745058,0.0482811592519283,293.4015197753906,297.1499938964844,293.1499938964844,0.0067216828465461,-368.2974243164063,299.68194580078125,0.5449149012565613,0.050000000745058,0.0356603004038333,293.1653747558594,297.1499938964844,293.1499938964844,0.0580499470233917,-1608.575927734375,304.1507568359375,0.7134476900100708,0.1068697199225425,0.1021003574132919,293.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5449149012565613,0.050000000745058,0.2290250211954116,291.1384582519531,291.1499938964844,274.58599853515625,272.17901611328125,286.1640930175781,294.97216796875,291.1382141113281,1.0,0.1566024720668792,0.9497042298316956,0.9497042298316956,1.0,1.0,-0.5531180500984192,0.239195704460144,0.3139223754405975,0.0806362181901931,0.0,0.0,0.0316432267427444,25.06257057189941,25.0,-1.457281470298767,-2774.44384765625,33.19562911987305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,300.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0615474097430706,0.0,0.0,0.0,0.0,1.0,0.0038664145395159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754135251045227,0.1002176776528358,-0.0248041506856679,0.0,6.246280099730939e-05,0.0,0.0,3.8307392597198486,0.0,0.0,0.0,0.2685964405536651,4.0,0.0,1.0
832920,293.3008728027344,297.1499938964844,293.1499938964844,0.0035486619453877,-268.6361389160156,295.9848937988281,0.5449149012565613,0.050000000745058,0.0458489544689655,294.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5449149012565613,0.050000000745058,0.0482811592519283,293.4015197753906,297.1499938964844,293.1499938964844,0.0067216828465461,-368.2974243164063,299.68194580078125,0.5449149012565613,0.050000000745058,0.0356603004038333,293.1653747558594,297.1499938964844,293.1499938964844,0.0580499470233917,-1608.575927734375,304.1507568359375,0.7134476900100708,0.1068697199225425,0.1021003574132919,293.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5449149012565613,0.050000000745058,0.2290250211954116,291.1384582519531,291.1499938964844,274.58599853515625,272.17901611328125,286.1640930175781,294.97216796875,291.1382141113281,1.0,0.1566024720668792,0.9497042298316956,0.9497042298316956,1.0,1.0,-0.5531180500984192,0.239195704460144,0.3139223754405975,0.0806362181901931,0.0,0.0,0.0316432267427444,25.06257057189941,25.0,-1.457281470298767,-2774.44384765625,33.19562911987305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,300.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0615474097430706,0.0,0.0,0.0,0.0,1.0,0.0038664145395159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754135251045227,0.1002176776528358,-0.0248041506856679,0.0,6.246280099730939e-05,0.0,0.0,3.8307392597198486,0.0,0.0,0.0,0.2685964405536651,4.0,0.0,1.0
832980,293.2978210449219,297.1499938964844,293.1499938964844,0.0035158013924956,-266.2250061035156,295.9403076171875,0.5449763536453247,0.050000000745058,0.0458484999835491,294.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5449763536453247,0.050000000745058,0.0482806786894798,293.39959716796875,297.1499938964844,293.1499938964844,0.0066375746391713,-364.7869873046875,299.5995788574219,0.5449763536453247,0.050000000745058,0.0356599427759647,293.1634521484375,297.1499938964844,293.1499938964844,0.0580539070069789,-1608.6837158203125,304.1505126953125,0.7135125398635864,0.106874443590641,0.1020996272563934,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5449763536453247,0.050000000745058,0.2290227562189102,291.1372985839844,291.1499938964844,274.5539855957031,272.1611633300781,286.1477355957031,294.9669494628906,291.13702392578125,1.0,0.1565777063369751,0.9500477910041808,0.9500477910041808,1.0,1.0,-0.5531129240989685,0.2391838431358337,0.3139290511608124,0.0806753039360046,0.0,0.0,0.0334134064614772,25.05089569091797,25.0,-1.6532080173492432,-2782.755615234375,33.18415069580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,300.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0617288872599601,0.0,0.0,0.0,0.0,1.0,0.0038184816949069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759231150150299,0.10023994743824,-0.0243168286979198,0.0,6.26469700364396e-05,0.0,0.0,3.83226490020752,0.0,0.0,0.0,0.2686213850975036,4.0,0.0,1.0
