time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833040,293.2978210449219,297.1499938964844,293.1499938964844,0.0035158013924956,-266.2250061035156,295.9403076171875,0.5449763536453247,0.050000000745058,0.0458484999835491,294.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5449763536453247,0.050000000745058,0.0482806786894798,293.39959716796875,297.1499938964844,293.1499938964844,0.0066375746391713,-364.7869873046875,299.5995788574219,0.5449763536453247,0.050000000745058,0.0356599427759647,293.1634521484375,297.1499938964844,293.1499938964844,0.0580539070069789,-1608.6837158203125,304.1505126953125,0.7135125398635864,0.106874443590641,0.1020996272563934,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5449763536453247,0.050000000745058,0.2290227562189102,291.1372985839844,291.1499938964844,274.5539855957031,272.1611633300781,286.1477355957031,294.9669494628906,291.13702392578125,1.0,0.1565777063369751,0.9500477910041808,0.9500477910041808,1.0,1.0,-0.5531129240989685,0.2391838431358337,0.3139290511608124,0.0806753039360046,0.0,0.0,0.0334134064614772,25.05089569091797,25.0,-1.6532080173492432,-2782.755615234375,33.18415069580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,300.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0617288872599601,0.0,0.0,0.0,0.0,1.0,0.0038184816949069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759231150150299,0.10023994743824,-0.0243168286979198,0.0,6.26469700364396e-05,0.0,0.0,3.83226490020752,0.0,0.0,0.0,0.2686213850975036,4.0,0.0,1.0
833100,293.2964172363281,297.1499938964844,293.1499938964844,0.0034994261804968,-265.022216796875,295.91802978515625,0.5450038313865662,0.050000000745058,0.0458482950925827,294.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5450038313865662,0.050000000745058,0.0482804626226425,293.3987731933594,297.1499938964844,293.1499938964844,0.0065957494080066,-363.02679443359375,299.5582580566406,0.5450038313865662,0.050000000745058,0.0356597863137722,293.1625366210937,297.1499938964844,293.1499938964844,0.0580600053071975,-1608.8094482421875,304.150390625,0.7135511636734009,0.1068793758749961,0.102103479206562,293.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5450038313865662,0.050000000745058,0.2290217280387878,291.1366882324219,291.1499938964844,274.5375061035156,272.1517944335937,286.13934326171875,294.9643859863281,291.13641357421875,1.0,0.1565672010183334,0.9502195715904236,0.9502195715904236,1.0,1.0,-0.5531156063079834,0.239180713891983,0.3139349222183227,0.0806946158409118,0.0,0.0,0.0343616306781768,25.045726776123047,25.0,-1.662367820739746,-2787.206298828125,33.179542541503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,300.3601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0618252083659172,0.0,0.0,0.0,0.0,1.0,0.0037926649674773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761983171105384,0.1002520844340324,-0.0240537654608488,0.0,6.274472980294377e-05,0.0,0.0,3.8330941200256334,0.0,0.0,0.0,0.2686348557472229,4.0,0.0,1.0
833160,293.29510498046875,297.1499938964844,293.1499938964844,0.0034831070806831,-263.8223571777344,295.8958435058594,0.5450289845466614,0.050000000745058,0.0458481088280677,294.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5450289845466614,0.050000000745058,0.048280268907547,293.3980407714844,297.1499938964844,293.1499938964844,0.0065540624782443,-361.2622985839844,299.516845703125,0.5450289845466614,0.050000000745058,0.0356596410274505,293.1617126464844,297.1499938964844,293.1499938964844,0.0580672398209571,-1608.953857421875,304.1502990722656,0.7135902047157288,0.1068858131766319,0.1021086052060127,293.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5450289845466614,0.050000000745058,0.2290208041667938,291.1361083984375,291.1499938964844,274.5206604003906,272.1421203613281,286.1308288574219,294.9618530273437,291.1358642578125,1.0,0.1565577983856201,0.9503905177116394,0.9503905177116394,1.0,1.0,-0.5531200170516968,0.239178717136383,0.3139412999153137,0.0807132720947265,0.0,0.0,0.0353470370173454,25.041013717651367,25.0,-1.6083201169967651,-2791.838623046875,33.1755256652832,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,300.3764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0619254298508167,0.0,0.0,0.0,0.0,1.0,0.0037656272761523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764862820506095,0.1002641767263412,-0.0237778909504413,0.0,6.284644041443244e-05,0.0,0.0,3.83393931388855,0.0,0.0,0.0,0.2686489522457123,4.0,0.0,1.0
833220,293.2926025390625,297.1499938964844,293.1499938964844,0.0034506791271269,-261.4341125488281,295.8517150878906,0.5450738668441772,0.050000000745058,0.0458477772772312,294.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5450738668441772,0.050000000745058,0.0482799187302589,293.39678955078125,297.1499938964844,293.1499938964844,0.0064711519517004,-357.7220153808594,299.43389892578125,0.5450738668441772,0.050000000745058,0.0356593839824199,293.16015625,297.1499938964844,293.1499938964844,0.0580863170325756,-1609.32080078125,304.1501770019531,0.7136756777763367,0.1069056466221809,0.1021246165037155,293.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5450738668441772,0.050000000745058,0.2290191501379013,291.13507080078125,291.1499938964844,274.4859924316406,272.121826171875,286.11334228515625,294.95684814453125,291.1348571777344,1.0,0.1565419137477874,0.950732409954071,0.950732409954071,1.0,1.0,-0.5531361103057861,0.2391792386770248,0.3139568865299225,0.0807488337159156,0.0,0.0,0.0374100878834724,25.032678604125977,25.0,-1.3751901388168335,-2801.5830078125,33.1692008972168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,300.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0621377080678939,0.0,0.0,0.0,0.0,1.0,0.0037082382477819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770952999591827,0.1002866402268409,-0.0231913421303033,0.0,6.30618742434308e-05,0.0,0.0,3.835610628128052,0.0,0.0,0.0,0.2686785161495209,4.0,0.0,1.0
833280,293.2926025390625,297.1499938964844,293.1499938964844,0.0034506791271269,-261.4341125488281,295.8517150878906,0.5450738668441772,0.050000000745058,0.0458477772772312,294.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5450738668441772,0.050000000745058,0.0482799187302589,293.39678955078125,297.1499938964844,293.1499938964844,0.0064711519517004,-357.7220153808594,299.43389892578125,0.5450738668441772,0.050000000745058,0.0356593839824199,293.16015625,297.1499938964844,293.1499938964844,0.0580863170325756,-1609.32080078125,304.1501770019531,0.7136756777763367,0.1069056466221809,0.1021246165037155,293.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5450738668441772,0.050000000745058,0.2290191501379013,291.13507080078125,291.1499938964844,274.4859924316406,272.121826171875,286.11334228515625,294.95684814453125,291.1348571777344,1.0,0.1565419137477874,0.950732409954071,0.950732409954071,1.0,1.0,-0.5531361103057861,0.2391792386770248,0.3139568865299225,0.0807488337159156,0.0,0.0,0.0374100878834724,25.032678604125977,25.0,-1.3751901388168335,-2801.5830078125,33.1692008972168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,300.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0621377080678939,0.0,0.0,0.0,0.0,1.0,0.0037082382477819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770952999591827,0.1002866402268409,-0.0231913421303033,0.0,6.30618742434308e-05,0.0,0.0,3.835610628128052,0.0,0.0,0.0,0.2686785161495209,4.0,0.0,1.0
833340,293.290283203125,297.1499938964844,293.1499938964844,0.0034186083357781,-259.0667724609375,295.8081970214844,0.5451135635375977,0.050000000745058,0.0458474829792976,294.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5451135635375977,0.050000000745058,0.0482796095311641,293.3957214355469,297.1499938964844,293.1499938964844,0.0063889776356518,-354.1721496582031,299.35089111328125,0.5451135635375977,0.050000000745058,0.0356591530144214,293.1587219238281,297.1499938964844,293.1499938964844,0.0581144653260707,-1609.845703125,304.15008544921875,0.7137818932533264,0.1069387644529342,0.1021520793437957,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5451135635375977,0.050000000745058,0.2290176749229431,291.1342468261719,291.1499938964844,274.45001220703125,272.1003112792969,286.0952453613281,294.9519348144531,291.1340637207031,1.0,0.1565295606851577,0.9510743021965028,0.9510743021965028,1.0,1.0,-0.5531663298606873,0.2391877770423889,0.3139785230159759,0.0807825103402137,0.0,0.0,0.0395701639354229,25.0254135131836,25.0,-1.0776844024658203,-2811.882080078125,33.16522216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,300.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.062365848571062,0.0,0.0,0.0,0.0,1.0,0.0036470221821218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777410194277763,0.100305750966072,-0.0225647334009408,0.0,6.329340976662934e-05,0.0,0.0,3.8372044563293457,0.0,0.0,0.0,0.2687094509601593,4.0,0.0,1.0
833400,293.290283203125,297.1499938964844,293.1499938964844,0.0034186083357781,-259.0667724609375,295.8081970214844,0.5451135635375977,0.050000000745058,0.0458474829792976,294.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5451135635375977,0.050000000745058,0.0482796095311641,293.3957214355469,297.1499938964844,293.1499938964844,0.0063889776356518,-354.1721496582031,299.35089111328125,0.5451135635375977,0.050000000745058,0.0356591530144214,293.1587219238281,297.1499938964844,293.1499938964844,0.0581144653260707,-1609.845703125,304.15008544921875,0.7137818932533264,0.1069387644529342,0.1021520793437957,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5451135635375977,0.050000000745058,0.2290176749229431,291.1342468261719,291.1499938964844,274.45001220703125,272.1003112792969,286.0952453613281,294.9519348144531,291.1340637207031,1.0,0.1565295606851577,0.9510743021965028,0.9510743021965028,1.0,1.0,-0.5531663298606873,0.2391877770423889,0.3139785230159759,0.0807825103402137,0.0,0.0,0.0395701639354229,25.0254135131836,25.0,-1.0776844024658203,-2811.882080078125,33.16522216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,300.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.062365848571062,0.0,0.0,0.0,0.0,1.0,0.0036470221821218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777410194277763,0.100305750966072,-0.0225647334009408,0.0,6.329340976662934e-05,0.0,0.0,3.8372044563293457,0.0,0.0,0.0,0.2687094509601593,4.0,0.0,1.0
833460,293.2880249023437,297.1499938964844,293.1499938964844,0.0033869652543216,-256.7260437011719,295.76531982421875,0.545150101184845,0.050000000745058,0.0458472147583961,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.545150101184845,0.050000000745058,0.0482793226838111,293.394775390625,297.1499938964844,293.1499938964844,0.0063076531514525,-350.6188659667969,299.2679748535156,0.545150101184845,0.050000000745058,0.0356589443981647,293.1573791503906,297.1499938964844,293.1499938964844,0.0581551417708396,-1610.59228515625,304.1499938964844,0.7139202356338501,0.1069891303777694,0.1021950095891952,293.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.545150101184845,0.050000000745058,0.2290163189172744,291.13360595703125,291.1499938964844,274.41265869140625,272.0775756835937,286.0765075683594,294.947021484375,291.13348388671875,1.0,0.1565203964710235,0.951415479183197,0.951415479183197,1.0,1.0,-0.5532152652740479,0.2392065674066543,0.3140087127685547,0.0808146968483924,0.0,0.0,0.0418015979230403,25.01885032653809,25.0,-0.8105769753456116,-2822.654052734375,33.16368103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,300.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0626093670725822,0.0,0.0,0.0,0.0,1.0,0.0035826724488288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784157589077949,0.1003215089440345,-0.0219057463109493,0.0,6.354054494295269e-05,0.0,0.0,3.838709592819214,0.0,0.0,0.0,0.2687414288520813,4.0,0.0,1.0
833520,293.2880249023437,297.1499938964844,293.1499938964844,0.0033869652543216,-256.7260437011719,295.76531982421875,0.545150101184845,0.050000000745058,0.0458472147583961,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.545150101184845,0.050000000745058,0.0482793226838111,293.394775390625,297.1499938964844,293.1499938964844,0.0063076531514525,-350.6188659667969,299.2679748535156,0.545150101184845,0.050000000745058,0.0356589443981647,293.1573791503906,297.1499938964844,293.1499938964844,0.0581551417708396,-1610.59228515625,304.1499938964844,0.7139202356338501,0.1069891303777694,0.1021950095891952,293.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.545150101184845,0.050000000745058,0.2290163189172744,291.13360595703125,291.1499938964844,274.41265869140625,272.0775756835937,286.0765075683594,294.947021484375,291.13348388671875,1.0,0.1565203964710235,0.951415479183197,0.951415479183197,1.0,1.0,-0.5532152652740479,0.2392065674066543,0.3140087127685547,0.0808146968483924,0.0,0.0,0.0418015979230403,25.01885032653809,25.0,-0.8105769753456116,-2822.654052734375,33.16368103027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,300.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0626093670725822,0.0,0.0,0.0,0.0,1.0,0.0035826724488288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784157589077949,0.1003215089440345,-0.0219057463109493,0.0,6.354054494295269e-05,0.0,0.0,3.838709592819214,0.0,0.0,0.0,0.2687414288520813,4.0,0.0,1.0
833580,293.2858581542969,297.1499938964844,293.1499938964844,0.003355829976499,-254.4186248779297,295.72314453125,0.5451847910881042,0.050000000745058,0.0458469577133655,294.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5451847910881042,0.050000000745058,0.0482790544629097,293.3938903808594,297.1499938964844,293.1499938964844,0.0062273386865854,-347.0711364746094,299.185302734375,0.5451847910881042,0.050000000745058,0.0356587432324886,293.1560974121094,297.1499938964844,293.1499938964844,0.0582110732793808,-1611.611328125,304.14990234375,0.7140985131263733,0.1070595979690551,0.1022562757134437,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5451847910881042,0.050000000745058,0.2290150374174118,291.1330871582031,291.1499938964844,274.3739929199219,272.0535888671875,286.0570678710937,294.94207763671875,291.13299560546875,1.0,0.1565141975879669,0.9517566561698914,0.9517566561698914,1.0,1.0,-0.5532863736152649,0.2392372637987136,0.3140491247177124,0.0808455348014831,0.0,0.0,0.0440886728465557,25.012733459472656,25.0,-0.6267222166061401,-2833.853759765625,33.16465759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093017578125,300.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0628672167658805,0.0,0.0,0.0,0.0,1.0,0.0035156863741576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791145265102386,0.1003348156809806,-0.0212202873080968,0.0,6.380223203450441e-05,0.0,0.0,3.840153455734253,0.0,0.0,0.0,0.2687743008136749,4.0,0.0,1.0
833640,293.2858581542969,297.1499938964844,293.1499938964844,0.003355829976499,-254.4186248779297,295.72314453125,0.5451847910881042,0.050000000745058,0.0458469577133655,294.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5451847910881042,0.050000000745058,0.0482790544629097,293.3938903808594,297.1499938964844,293.1499938964844,0.0062273386865854,-347.0711364746094,299.185302734375,0.5451847910881042,0.050000000745058,0.0356587432324886,293.1560974121094,297.1499938964844,293.1499938964844,0.0582110732793808,-1611.611328125,304.14990234375,0.7140985131263733,0.1070595979690551,0.1022562757134437,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5451847910881042,0.050000000745058,0.2290150374174118,291.1330871582031,291.1499938964844,274.3739929199219,272.0535888671875,286.0570678710937,294.94207763671875,291.13299560546875,1.0,0.1565141975879669,0.9517566561698914,0.9517566561698914,1.0,1.0,-0.5532863736152649,0.2392372637987136,0.3140491247177124,0.0808455348014831,0.0,0.0,0.0440886728465557,25.012733459472656,25.0,-0.6267222166061401,-2833.853759765625,33.16465759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093017578125,300.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0628672167658805,0.0,0.0,0.0,0.0,1.0,0.0035156863741576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791145265102386,0.1003348156809806,-0.0212202873080968,0.0,6.380223203450441e-05,0.0,0.0,3.840153455734253,0.0,0.0,0.0,0.2687743008136749,4.0,0.0,1.0
833700,293.2847595214844,297.1499938964844,293.1499938964844,0.0033404675778001,-253.2787933349609,295.70233154296875,0.5452017784118652,0.050000000745058,0.0458468310534954,294.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5452017784118652,0.050000000745058,0.0482789203524589,293.3934631347656,297.1499938964844,293.1499938964844,0.0061875875107944,-345.30126953125,299.1440734863281,0.5452017784118652,0.050000000745058,0.0356586463749408,293.1554870605469,297.1499938964844,293.1499938964844,0.0582457035779953,-1612.2403564453125,304.1498413085937,0.7142052054405212,0.1071033552289009,0.1022947505116462,293.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5452017784118652,0.050000000745058,0.2290144115686416,291.13287353515625,291.1499938964844,274.3541564941406,272.0411376953125,286.0470886230469,294.9395751953125,291.1327819824219,1.0,0.1565121859312057,0.9519271850585938,0.9519271850585938,1.0,1.0,-0.5533313751220703,0.2392576336860656,0.314073771238327,0.0808605030179023,0.0,0.0,0.045251291245222,25.009784698486328,25.0,-0.5736746191978455,-2839.612060546875,33.1661376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912170410156,300.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.063001237809658,0.0,0.0,0.0,0.0,1.0,0.003481273073703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794722735881805,0.1003409102559089,-0.0208686366677284,0.0,6.393824878614396e-05,0.0,0.0,3.840865850448608,0.0,0.0,0.0,0.2687910497188568,4.0,0.0,1.0
833760,293.28369140625,297.1499938964844,293.1499938964844,0.0033252518624067,-252.1490936279297,295.6817321777344,0.5452187061309814,0.050000000745058,0.0458467043936252,294.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5452187061309814,0.050000000745058,0.0482787899672985,293.3930053710937,297.1499938964844,293.1499938964844,0.0061481334269046,-343.5356140136719,299.1029357910156,0.5452187061309814,0.050000000745058,0.0356585495173931,293.1548767089844,297.1499938964844,293.1499938964844,0.0582851096987724,-1612.95556640625,304.1498107910156,0.7143243551254272,0.1071531623601913,0.1023387536406517,293.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5452187061309814,0.050000000745058,0.2290137857198715,291.1326904296875,291.1499938964844,274.3340148925781,272.02838134765625,286.03692626953125,294.93701171875,291.1325988769531,1.0,0.1565108895301818,0.9520974159240724,0.9520974159240724,1.0,1.0,-0.5533829927444458,0.2392815351486206,0.3141014873981476,0.0808751434087753,0.0,0.0,0.0464263446629047,25.00687789916992,25.0,-0.5461018085479736,-2845.477783203125,33.16828918457031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,300.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.063138335943222,0.0,0.0,0.0,0.0,1.0,0.0034462686162441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798354670405387,0.1003469228744506,-0.0205114521086215,0.0,6.407738692359999e-05,0.0,0.0,3.8415820598602295,0.0,0.0,0.0,0.2688080668449402,4.0,0.0,1.0
833820,293.2815246582031,297.1499938964844,293.1499938964844,0.0032952935434877,-249.9229888916016,295.64111328125,0.545252799987793,0.050000000745058,0.0458464547991752,294.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.545252799987793,0.050000000745058,0.048278521746397,293.3920593261719,297.1499938964844,293.1499938964844,0.0060701761394739,-340.02099609375,299.02105712890625,0.545252799987793,0.050000000745058,0.0356583520770072,293.1536865234375,297.1499938964844,293.1499938964844,0.058379590511322,-1614.6688232421875,304.14971923828125,0.7146033644676208,0.107272133231163,0.1024446934461593,293.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.545252799987793,0.050000000745058,0.2290125340223312,291.1322631835937,291.1499938964844,274.29266357421875,272.0019226074219,286.0159912109375,294.9317932128906,291.1321716308594,1.0,0.1565103530883789,0.9524377584457396,0.9524377584457396,1.0,1.0,-0.5535078048706055,0.2393407225608825,0.3141670525074005,0.0809035077691078,0.0,0.0,0.0488174185156822,25.001117706298828,25.0,-0.5590955018997192,-2857.552001953125,33.174678802490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,300.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0634210631251335,0.0,0.0,0.0,0.0,1.0,0.0033743875101208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805792510509491,0.1003593578934669,-0.0197801068425178,0.0,6.436432158807293e-05,0.0,0.0,3.843055009841919,0.0,0.0,0.0,0.2688429653644562,4.0,0.0,1.0
833880,293.2815246582031,297.1499938964844,293.1499938964844,0.0032952935434877,-249.9229888916016,295.64111328125,0.545252799987793,0.050000000745058,0.0458464547991752,294.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.545252799987793,0.050000000745058,0.048278521746397,293.3920593261719,297.1499938964844,293.1499938964844,0.0060701761394739,-340.02099609375,299.02105712890625,0.545252799987793,0.050000000745058,0.0356583520770072,293.1536865234375,297.1499938964844,293.1499938964844,0.058379590511322,-1614.6688232421875,304.14971923828125,0.7146033644676208,0.107272133231163,0.1024446934461593,293.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.545252799987793,0.050000000745058,0.2290125340223312,291.1322631835937,291.1499938964844,274.29266357421875,272.0019226074219,286.0159912109375,294.9317932128906,291.1321716308594,1.0,0.1565103530883789,0.9524377584457396,0.9524377584457396,1.0,1.0,-0.5535078048706055,0.2393407225608825,0.3141670525074005,0.0809035077691078,0.0,0.0,0.0488174185156822,25.001117706298828,25.0,-0.5590955018997192,-2857.552001953125,33.174678802490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,300.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0634210631251335,0.0,0.0,0.0,0.0,1.0,0.0033743875101208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805792510509491,0.1003593578934669,-0.0197801068425178,0.0,6.436432158807293e-05,0.0,0.0,3.843055009841919,0.0,0.0,0.0,0.2688429653644562,4.0,0.0,1.0
833940,293.279296875,297.1499938964844,293.1499938964844,0.0032660090364515,-247.7450256347656,295.6012878417969,0.5452876091003418,0.050000000745058,0.0458461940288543,294.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5452876091003418,0.050000000745058,0.0482782535254955,293.3910217285156,297.1499938964844,293.1499938964844,0.0059935571625828,-336.5335998535156,298.93975830078125,0.5452876091003418,0.050000000745058,0.0356581509113311,293.1524963378906,297.1499938964844,293.1499938964844,0.0584966018795967,-1616.789794921875,304.1496276855469,0.71494060754776,0.1074186787009239,0.102576196193695,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5452876091003418,0.050000000745058,0.2290112376213073,291.1318359375,291.1499938964844,274.25,271.9742431640625,285.9942626953125,294.9263916015625,291.1317138671875,1.0,0.1565126478672027,0.9527781009674072,0.9527781009674072,1.0,1.0,-0.5536631941795349,0.2394161075353622,0.3142470717430115,0.0809306651353836,0.0,0.0,0.0512714982032775,24.99535369873047,25.0,-0.6413570046424866,-2870.127685546875,33.1839714050293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,300.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.0637143850326538,0.0,0.0,0.0,0.0,1.0,0.0032997156959027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813490226864814,0.1003733426332473,-0.019024321809411,0.0,6.466200284194201e-05,0.0,0.0,3.8446240425109854,0.0,0.0,0.0,0.268879234790802,4.0,0.0,1.0
834000,293.279296875,297.1499938964844,293.1499938964844,0.0032660090364515,-247.7450256347656,295.6012878417969,0.5452876091003418,0.050000000745058,0.0458461940288543,294.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5452876091003418,0.050000000745058,0.0482782535254955,293.3910217285156,297.1499938964844,293.1499938964844,0.0059935571625828,-336.5335998535156,298.93975830078125,0.5452876091003418,0.050000000745058,0.0356581509113311,293.1524963378906,297.1499938964844,293.1499938964844,0.0584966018795967,-1616.789794921875,304.1496276855469,0.71494060754776,0.1074186787009239,0.102576196193695,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5452876091003418,0.050000000745058,0.2290112376213073,291.1318359375,291.1499938964844,274.25,271.9742431640625,285.9942626953125,294.9263916015625,291.1317138671875,1.0,0.1565126478672027,0.9527781009674072,0.9527781009674072,1.0,1.0,-0.5536631941795349,0.2394161075353622,0.3142470717430115,0.0809306651353836,0.0,0.0,0.0512714982032775,24.99535369873047,25.0,-0.6413570046424866,-2870.127685546875,33.1839714050293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,300.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.0637143850326538,0.0,0.0,0.0,0.0,1.0,0.0032997156959027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813490226864814,0.1003733426332473,-0.019024321809411,0.0,6.466200284194201e-05,0.0,0.0,3.8446240425109854,0.0,0.0,0.0,0.268879234790802,4.0,0.0,1.0
834060,293.27703857421875,297.1499938964844,293.1499938964844,0.0032374376896768,-245.6186370849609,295.56231689453125,0.5453235507011414,0.050000000745058,0.0458459295332431,294.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5453235507011414,0.050000000745058,0.0482779704034328,293.38983154296875,297.1499938964844,293.1499938964844,0.0059183407574892,-333.0784912109375,298.8591003417969,0.5453235507011414,0.050000000745058,0.0356579460203647,293.1513366699219,297.1499938964844,293.1499938964844,0.0586377903819084,-1619.3492431640625,304.1495056152344,0.715339720249176,0.1075945571064949,0.1027349755167961,293.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5453235507011414,0.050000000745058,0.2290099114179611,291.1312866210937,291.1499938964844,274.2059936523437,271.9453125,285.9717102050781,294.9207458496094,291.13116455078125,1.0,0.1565177589654922,0.9531172513961792,0.9531172513961792,1.0,1.0,-0.5538512468338013,0.2395087331533432,0.3143424987792969,0.0809565335512161,0.0,0.0,0.0538001209497451,24.9895076751709,25.0,-0.7610343098640442,-2883.263671875,33.1962776184082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,300.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0640174895524978,0.0,0.0,0.0,0.0,1.0,0.0032217693515121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821489542722702,0.1003898605704307,-0.0182409081608057,0.0,6.496961577795446e-05,0.0,0.0,3.8463327884674072,0.0,0.0,0.0,0.2689172029495239,4.0,0.0,1.0
834120,293.27703857421875,297.1499938964844,293.1499938964844,0.0032374376896768,-245.6186370849609,295.56231689453125,0.5453235507011414,0.050000000745058,0.0458459295332431,294.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5453235507011414,0.050000000745058,0.0482779704034328,293.38983154296875,297.1499938964844,293.1499938964844,0.0059183407574892,-333.0784912109375,298.8591003417969,0.5453235507011414,0.050000000745058,0.0356579460203647,293.1513366699219,297.1499938964844,293.1499938964844,0.0586377903819084,-1619.3492431640625,304.1495056152344,0.715339720249176,0.1075945571064949,0.1027349755167961,293.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5453235507011414,0.050000000745058,0.2290099114179611,291.1312866210937,291.1499938964844,274.2059936523437,271.9453125,285.9717102050781,294.9207458496094,291.13116455078125,1.0,0.1565177589654922,0.9531172513961792,0.9531172513961792,1.0,1.0,-0.5538512468338013,0.2395087331533432,0.3143424987792969,0.0809565335512161,0.0,0.0,0.0538001209497451,24.9895076751709,25.0,-0.7610343098640442,-2883.263671875,33.1962776184082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,300.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0640174895524978,0.0,0.0,0.0,0.0,1.0,0.0032217693515121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821489542722702,0.1003898605704307,-0.0182409081608057,0.0,6.496961577795446e-05,0.0,0.0,3.8463327884674072,0.0,0.0,0.0,0.2689172029495239,4.0,0.0,1.0
834180,293.27471923828125,297.1499938964844,293.1499938964844,0.0032096414361149,-243.5487365722656,295.5242614746094,0.5453610420227051,0.050000000745058,0.045845653861761,294.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5453610420227051,0.050000000745058,0.0482776798307895,293.3885192871094,297.1499938964844,293.1499938964844,0.0058446219190955,-329.6620483398437,298.7792358398437,0.5453610420227051,0.050000000745058,0.0356577299535274,293.150146484375,297.1499938964844,293.1499938964844,0.0588049739599227,-1622.380859375,304.1493835449219,0.7158049941062927,0.1078018695116043,0.1029230952262878,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5453610420227051,0.050000000745058,0.2290085256099701,291.13067626953125,291.1499938964844,274.1606750488281,271.9151306152344,285.9483337402344,294.9148254394531,291.1305236816406,1.0,0.1565258204936981,0.9534564018249512,0.9534564018249512,1.0,1.0,-0.5540743470191956,0.2396198213100433,0.3144545555114746,0.0809812396764755,0.0,0.0,0.0564167164266109,24.9835205078125,25.0,-0.8865745663642883,-2897.02685546875,33.21178436279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,300.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0643302500247955,0.0,0.0,0.0,0.0,1.0,0.0031398811843246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829841718077659,0.10040944814682,-0.0174252744764089,0.0,6.528702942887321e-05,0.0,0.0,3.848210334777832,0.0,0.0,0.0,0.268957108259201,4.0,0.0,1.0
834240,293.27471923828125,297.1499938964844,293.1499938964844,0.0032096414361149,-243.5487365722656,295.5242614746094,0.5453610420227051,0.050000000745058,0.045845653861761,294.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5453610420227051,0.050000000745058,0.0482776798307895,293.3885192871094,297.1499938964844,293.1499938964844,0.0058446219190955,-329.6620483398437,298.7792358398437,0.5453610420227051,0.050000000745058,0.0356577299535274,293.150146484375,297.1499938964844,293.1499938964844,0.0588049739599227,-1622.380859375,304.1493835449219,0.7158049941062927,0.1078018695116043,0.1029230952262878,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5453610420227051,0.050000000745058,0.2290085256099701,291.13067626953125,291.1499938964844,274.1606750488281,271.9151306152344,285.9483337402344,294.9148254394531,291.1305236816406,1.0,0.1565258204936981,0.9534564018249512,0.9534564018249512,1.0,1.0,-0.5540743470191956,0.2396198213100433,0.3144545555114746,0.0809812396764755,0.0,0.0,0.0564167164266109,24.9835205078125,25.0,-0.8865745663642883,-2897.02685546875,33.21178436279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,300.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0643302500247955,0.0,0.0,0.0,0.0,1.0,0.0031398811843246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829841718077659,0.10040944814682,-0.0174252744764089,0.0,6.528702942887321e-05,0.0,0.0,3.848210334777832,0.0,0.0,0.0,0.268957108259201,4.0,0.0,1.0
834300,293.2735290527344,297.1499938964844,293.1499938964844,0.0031960376072674,-242.5352783203125,295.505615234375,0.5453804135322571,0.050000000745058,0.0458455085754394,294.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5453804135322571,0.050000000745058,0.0482775308191776,293.3877868652344,297.1499938964844,293.1499938964844,0.0058083231560885,-327.96881103515625,298.7396240234375,0.5453804135322571,0.050000000745058,0.0356576181948185,293.1495361328125,297.1499938964844,293.1499938964844,0.0588985569775104,-1624.078369140625,304.1493225097656,0.7160629034042358,0.1079175919294357,0.1030284613370895,293.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5453804135322571,0.050000000745058,0.2290078103542328,291.1303405761719,291.1499938964844,274.13751220703125,271.89959716796875,285.9363098144531,294.9117736816406,291.13018798828125,1.0,0.1565309762954712,0.9536259770393372,0.9536259770393372,1.0,1.0,-0.5541994571685791,0.2396824806928634,0.3145169913768768,0.0809931308031082,0.0,0.0,0.057760827243328,24.98046493530273,25.0,-0.9447194933891296,-2904.157958984375,33.22076416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07598876953125,300.7462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0644902810454368,0.0,0.0,0.0,0.0,1.0,0.0030972650274634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834162831306457,0.1004205346107482,-0.0170042533427476,0.0,6.54494360787794e-05,0.0,0.0,3.849219560623169,0.0,0.0,0.0,0.2689779102802276,4.0,0.0,1.0
834360,293.2723083496094,297.1499938964844,293.1499938964844,0.0031826463527977,-241.5373992919922,295.4871826171875,0.5454002618789673,0.050000000745058,0.0458453632891178,294.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5454002618789673,0.050000000745058,0.048277374356985,293.38702392578125,297.1499938964844,293.1499938964844,0.0057724225334823,-326.2870788574219,298.70025634765625,0.5454002618789673,0.050000000745058,0.0356575064361095,293.14892578125,297.1499938964844,293.1499938964844,0.0589991509914398,-1625.903564453125,304.1492614746094,0.716338574886322,0.1080418527126312,0.1031417995691299,293.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5454002618789673,0.050000000745058,0.2290070801973343,291.1300048828125,291.1499938964844,274.114013671875,271.8837280273437,285.924072265625,294.9086608886719,291.1298217773437,1.0,0.1565369069576263,0.9537945985794068,0.9537945985794068,1.0,1.0,-0.5543341040611267,0.2397501170635223,0.3145839869976043,0.0810047537088394,0.0,0.0,0.0591310895979404,24.97736358642578,25.0,-0.9959470629692078,-2911.46728515625,33.2306022644043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,300.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.0646529346704483,0.0,0.0,0.0,0.0,1.0,0.0030533825047314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838590189814567,0.1004324629902839,-0.0165734440088272,0.0,6.561450572917238e-05,0.0,0.0,3.850276470184326,0.0,0.0,0.0,0.2689992785453796,4.0,0.0,1.0
834420,293.2698059082031,297.1499938964844,293.1499938964844,0.0031564875971525,-239.58729553222656,295.4511413574219,0.5454412698745728,0.050000000745058,0.0458450615406036,294.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5454412698745728,0.050000000745058,0.0482770577073097,293.3853759765625,297.1499938964844,293.1499938964844,0.0057017882354557,-322.9574584960937,298.62225341796875,0.5454412698745728,0.050000000745058,0.0356572680175304,293.1477355957031,297.1499938964844,293.1499938964844,0.0592209994792938,-1629.9302978515625,304.1491394042969,0.7169416546821594,0.1083154678344726,0.1033920571208,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5454412698745728,0.050000000745058,0.2290055751800537,291.1292419433594,291.1499938964844,274.0660095214844,271.8510437011719,285.8989562988281,294.9021911621094,291.1290588378906,1.0,0.1565510630607605,0.954131841659546,0.954131841659546,1.0,1.0,-0.5546315908432007,0.2399002611637115,0.3147312998771667,0.0810270309448242,0.0,0.0,0.0619498379528522,24.971019744873047,25.0,-1.0752729177474976,-2926.6220703125,33.25283432006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,300.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0649862959980964,0.0,0.0,0.0,0.0,1.0,0.0029615750536322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847770422697067,0.100458987057209,-0.0156819466501474,0.0,6.59528304822743e-05,0.0,0.0,3.8525404930114746,0.0,0.0,0.0,0.2690438330173492,4.0,0.0,1.0
834480,293.2698059082031,297.1499938964844,293.1499938964844,0.0031564875971525,-239.58729553222656,295.4511413574219,0.5454412698745728,0.050000000745058,0.0458450615406036,294.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5454412698745728,0.050000000745058,0.0482770577073097,293.3853759765625,297.1499938964844,293.1499938964844,0.0057017882354557,-322.9574584960937,298.62225341796875,0.5454412698745728,0.050000000745058,0.0356572680175304,293.1477355957031,297.1499938964844,293.1499938964844,0.0592209994792938,-1629.9302978515625,304.1491394042969,0.7169416546821594,0.1083154678344726,0.1033920571208,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5454412698745728,0.050000000745058,0.2290055751800537,291.1292419433594,291.1499938964844,274.0660095214844,271.8510437011719,285.8989562988281,294.9021911621094,291.1290588378906,1.0,0.1565510630607605,0.954131841659546,0.954131841659546,1.0,1.0,-0.5546315908432007,0.2399002611637115,0.3147312998771667,0.0810270309448242,0.0,0.0,0.0619498379528522,24.971019744873047,25.0,-1.0752729177474976,-2926.6220703125,33.25283432006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,300.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0649862959980964,0.0,0.0,0.0,0.0,1.0,0.0029615750536322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847770422697067,0.100458987057209,-0.0156819466501474,0.0,6.59528304822743e-05,0.0,0.0,3.8525404930114746,0.0,0.0,0.0,0.2690438330173492,4.0,0.0,1.0
834540,293.2672424316406,297.1499938964844,293.1499938964844,0.0031311900820583,-237.70034790039065,295.41619873046875,0.5454841256141663,0.050000000745058,0.0458447448909282,294.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5454841256141663,0.050000000745058,0.0482767224311828,293.383544921875,297.1499938964844,293.1499938964844,0.005632727406919,-319.6752014160156,298.5452880859375,0.5454841256141663,0.050000000745058,0.0356570221483707,293.146484375,297.1499938964844,293.1499938964844,0.059471096843481,-1634.47265625,304.1490173339844,0.7176151871681213,0.1086235642433166,0.1036747470498085,293.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5454841256141663,0.050000000745058,0.2290039807558059,291.1284484863281,291.1499938964844,274.01666259765625,271.817138671875,285.8729248046875,294.8954467773437,291.1282653808594,1.0,0.1565684229135513,0.9544690847396852,0.9544690847396852,1.0,1.0,-0.5549678206443787,0.2400707900524139,0.3148970603942871,0.0810480862855911,0.0,0.0,0.064876988530159,24.964487075805664,25.0,-1.121496319770813,-2942.5185546875,33.27857971191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692443847656,300.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0653315484523773,0.0,0.0,0.0,0.0,1.0,0.0028637358918786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857410356402397,0.1004891097545623,-0.0147480759769678,0.0,6.630321149714291e-05,0.0,0.0,3.855010271072388,0.0,0.0,0.0,0.2690909802913666,4.0,0.0,1.0
834600,293.2672424316406,297.1499938964844,293.1499938964844,0.0031311900820583,-237.70034790039065,295.41619873046875,0.5454841256141663,0.050000000745058,0.0458447448909282,294.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5454841256141663,0.050000000745058,0.0482767224311828,293.383544921875,297.1499938964844,293.1499938964844,0.005632727406919,-319.6752014160156,298.5452880859375,0.5454841256141663,0.050000000745058,0.0356570221483707,293.146484375,297.1499938964844,293.1499938964844,0.059471096843481,-1634.47265625,304.1490173339844,0.7176151871681213,0.1086235642433166,0.1036747470498085,293.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5454841256141663,0.050000000745058,0.2290039807558059,291.1284484863281,291.1499938964844,274.01666259765625,271.817138671875,285.8729248046875,294.8954467773437,291.1282653808594,1.0,0.1565684229135513,0.9544690847396852,0.9544690847396852,1.0,1.0,-0.5549678206443787,0.2400707900524139,0.3148970603942871,0.0810480862855911,0.0,0.0,0.064876988530159,24.964487075805664,25.0,-1.121496319770813,-2942.5185546875,33.27857971191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692443847656,300.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0653315484523773,0.0,0.0,0.0,0.0,1.0,0.0028637358918786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857410356402397,0.1004891097545623,-0.0147480759769678,0.0,6.630321149714291e-05,0.0,0.0,3.855010271072388,0.0,0.0,0.0,0.2690909802913666,4.0,0.0,1.0
834660,293.2645568847656,297.1499938964844,293.1499938964844,0.0031067775562405,-235.87828063964844,295.3824157714844,0.5455288290977478,0.050000000745058,0.0458444133400917,294.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5455288290977478,0.050000000745058,0.0482763759791851,293.3815002441406,297.1499938964844,293.1499938964844,0.00556524656713,-316.4423828125,298.4694519042969,0.5455288290977478,0.050000000745058,0.0356567651033401,293.1452331542969,297.1499938964844,293.1499938964844,0.059749711304903,-1639.5367431640625,304.1488647460937,0.718359112739563,0.1089666560292244,0.1039904132485389,293.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5455288290977478,0.050000000745058,0.2290023416280746,291.1276550292969,291.1499938964844,273.96600341796875,271.7819519042969,285.8460693359375,294.8883972167969,291.1274719238281,1.0,0.1565890461206436,0.9548043608665466,0.9548043608665466,1.0,1.0,-0.5553435683250427,0.2402620315551757,0.3150815367698669,0.0810678228735923,0.0,0.0,0.0679132118821144,24.95777702331543,25.0,-1.1352338790893557,-2959.172119140625,33.30792236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,300.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0656901001930236,0.0,0.0,0.0,0.0,1.0,0.0027591169346123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867528319358825,0.100522980093956,-0.0137701435014605,0.0,6.666710396530107e-05,0.0,0.0,3.8576948642730713,0.0,0.0,0.0,0.2691408097743988,4.0,0.0,1.0
834720,293.2645568847656,297.1499938964844,293.1499938964844,0.0031067775562405,-235.87828063964844,295.3824157714844,0.5455288290977478,0.050000000745058,0.0458444133400917,294.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5455288290977478,0.050000000745058,0.0482763759791851,293.3815002441406,297.1499938964844,293.1499938964844,0.00556524656713,-316.4423828125,298.4694519042969,0.5455288290977478,0.050000000745058,0.0356567651033401,293.1452331542969,297.1499938964844,293.1499938964844,0.059749711304903,-1639.5367431640625,304.1488647460937,0.718359112739563,0.1089666560292244,0.1039904132485389,293.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5455288290977478,0.050000000745058,0.2290023416280746,291.1276550292969,291.1499938964844,273.96600341796875,271.7819519042969,285.8460693359375,294.8883972167969,291.1274719238281,1.0,0.1565890461206436,0.9548043608665466,0.9548043608665466,1.0,1.0,-0.5553435683250427,0.2402620315551757,0.3150815367698669,0.0810678228735923,0.0,0.0,0.0679132118821144,24.95777702331543,25.0,-1.1352338790893557,-2959.172119140625,33.30792236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,300.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0656901001930236,0.0,0.0,0.0,0.0,1.0,0.0027591169346123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867528319358825,0.100522980093956,-0.0137701435014605,0.0,6.666710396530107e-05,0.0,0.0,3.8576948642730713,0.0,0.0,0.0,0.2691408097743988,4.0,0.0,1.0
834780,293.26177978515625,297.1499938964844,293.1499938964844,0.0030832816846668,-234.12350463867188,295.34979248046875,0.5455753803253174,0.050000000745058,0.0458440706133842,294.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5455753803253174,0.050000000745058,0.0482760146260261,293.3792724609375,297.1499938964844,293.1499938964844,0.005499477032572,-313.2669982910156,298.3948974609375,0.5455753803253174,0.050000000745058,0.0356565006077289,293.1439514160156,297.1499938964844,293.1499938964844,0.0600572153925895,-1645.1307373046875,304.14874267578125,0.719173789024353,0.1093458160758018,0.1043397262692451,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5455753803253174,0.050000000745058,0.2290006279945373,291.1268310546875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.8810729980469,291.12664794921875,1.0,0.1566130518913269,0.9551395773887634,0.9551395773887634,1.0,1.0,-0.5557595491409302,0.2404744327068328,0.3152851164340973,0.0810863077640533,0.0,0.0,0.0710569098591804,24.95089530944824,25.0,-1.1243757009506226,-2976.593994140625,33.3409423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630798339844,300.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.0660634711384773,0.0,0.0,0.0,0.0,1.0,0.0026469053700566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08781348913908,0.1005609035491943,-0.0127474199980497,0.0,6.704602856189013e-05,0.0,0.0,3.860609292984009,0.0,0.0,0.0,0.2691934406757355,4.0,0.0,1.0
