time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834840,293.26177978515625,297.1499938964844,293.1499938964844,0.0030832816846668,-234.12350463867188,295.34979248046875,0.5455753803253174,0.050000000745058,0.0458440706133842,294.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5455753803253174,0.050000000745058,0.0482760146260261,293.3792724609375,297.1499938964844,293.1499938964844,0.005499477032572,-313.2669982910156,298.3948974609375,0.5455753803253174,0.050000000745058,0.0356565006077289,293.1439514160156,297.1499938964844,293.1499938964844,0.0600572153925895,-1645.1307373046875,304.14874267578125,0.719173789024353,0.1093458160758018,0.1043397262692451,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5455753803253174,0.050000000745058,0.2290006279945373,291.1268310546875,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.8810729980469,291.12664794921875,1.0,0.1566130518913269,0.9551395773887634,0.9551395773887634,1.0,1.0,-0.5557595491409302,0.2404744327068328,0.3152851164340973,0.0810863077640533,0.0,0.0,0.0710569098591804,24.95089530944824,25.0,-1.1243757009506226,-2976.593994140625,33.3409423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630798339844,300.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.0660634711384773,0.0,0.0,0.0,0.0,1.0,0.0026469053700566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08781348913908,0.1005609035491943,-0.0127474199980497,0.0,6.704602856189013e-05,0.0,0.0,3.860609292984009,0.0,0.0,0.0,0.2691934406757355,4.0,0.0,1.0
834900,293.2603454589844,297.1499938964844,293.1499938964844,0.0030719218775629,-233.2747344970703,295.3340148925781,0.5455996990203857,0.050000000745058,0.0458438917994499,294.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5455996990203857,0.050000000745058,0.0482758246362209,293.37799072265625,297.1499938964844,293.1499938964844,0.0054674949496984,-311.7142333984375,298.3583679199219,0.5455996990203857,0.050000000745058,0.0356563590466976,293.143310546875,297.1499938964844,293.1499938964844,0.0602231696248054,-1648.1522216796875,304.148681640625,0.7196112871170044,0.1095515117049217,0.1045286655426025,293.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5455996990203857,0.050000000745058,0.2289997339248657,291.1264343261719,291.1499938964844,273.88751220703125,271.7268371582031,285.80401611328125,294.877197265625,291.1262512207031,1.0,0.1566263735294342,0.9553072452545166,0.9553072452545166,1.0,1.0,-0.5559845566749573,0.2405893951654434,0.3153952062129974,0.0810954794287681,0.0,0.0,0.0726691260933876,24.94733238220215,25.0,-1.1220760345458984,-2985.6083984375,33.358970642089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613708496094,300.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0662562921643257,0.0,0.0,0.0,0.0,1.0,0.0025876252911984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883625820279121,0.100581482052803,-0.0122188990935683,0.0,6.724171544192359e-05,0.0,0.0,3.862157106399536,0.0,0.0,0.0,0.2692208588123321,4.0,0.0,1.0
834960,293.25885009765625,297.1499938964844,293.1499938964844,0.0030608403030782,-232.4465789794922,295.3185729980469,0.5456251502037048,0.050000000745058,0.0458437018096447,294.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5456251502037048,0.050000000745058,0.0482756271958351,293.3765869140625,297.1499938964844,293.1499938964844,0.0054361503571271,-310.1869506835937,298.3224182128906,0.5456251502037048,0.050000000745058,0.0356562137603759,293.14263916015625,297.1499938964844,293.1499938964844,0.0603985972702503,-1651.34814453125,304.1485900878906,0.7200723886489868,0.109769620001316,0.1047286614775657,293.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5456251502037048,0.050000000745058,0.2289987951517105,291.12603759765625,291.1499938964844,273.86065673828125,271.70782470703125,285.7894592285156,294.87310791015625,291.1258544921875,1.0,0.1566406190395355,0.9554734230041504,0.9554734230041504,1.0,1.0,-0.5562228560447693,0.2407109290361404,0.3155119121074676,0.0811049714684486,0.0,0.0,0.0743081197142601,24.943622589111328,25.0,-1.133328914642334,-2994.831787109375,33.37812042236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596008300781,301.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.0664533376693725,0.0,0.0,0.0,0.0,1.0,0.0025260830298066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889242440462112,0.1006035432219505,-0.0116792973130941,0.0,6.744169513694942e-05,0.0,0.0,3.8637807369232178,0.0,0.0,0.0,0.2692490220069885,4.0,0.0,1.0
835020,293.2557373046875,297.1499938964844,293.1499938964844,0.0030395365320146,-230.8542938232422,295.2888488769531,0.5456796288490295,0.050000000745058,0.0458432994782924,294.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5456796288490295,0.050000000745058,0.048275202512741,293.3734741210937,297.1499938964844,293.1499938964844,0.0053749843500554,-307.1914367675781,298.251953125,0.5456796288490295,0.050000000745058,0.0356559008359909,293.1412048339844,297.1499938964844,293.1499938964844,0.060779932886362,-1658.3031005859375,304.1484375,0.7210701107978821,0.1102431640028953,0.1051641777157783,293.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5456796288490295,0.050000000745058,0.2289967834949493,291.1252136230469,291.1499938964844,273.8059997558594,271.6688842773437,285.759521484375,294.8645324707031,291.125,1.0,0.1566720306873321,0.9558057188987732,0.9558057188987732,1.0,1.0,-0.5567417144775391,0.2409749031066894,0.3157667815685272,0.0811256617307663,0.0,0.0,0.0776722952723503,24.935726165771484,25.0,-1.18466317653656,-3013.928955078125,33.42002487182617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,301.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0668610259890556,0.0,0.0,0.0,0.0,1.0,0.0023953597992658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900877937674522,0.100653238594532,-0.010565442033112,0.0,6.785544246667996e-05,0.0,0.0,3.867304801940918,0.0,0.0,0.0,0.2693079113960266,4.0,0.0,1.0
835080,293.2557373046875,297.1499938964844,293.1499938964844,0.0030395365320146,-230.8542938232422,295.2888488769531,0.5456796288490295,0.050000000745058,0.0458432994782924,294.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5456796288490295,0.050000000745058,0.048275202512741,293.3734741210937,297.1499938964844,293.1499938964844,0.0053749843500554,-307.1914367675781,298.251953125,0.5456796288490295,0.050000000745058,0.0356559008359909,293.1412048339844,297.1499938964844,293.1499938964844,0.060779932886362,-1658.3031005859375,304.1484375,0.7210701107978821,0.1102431640028953,0.1051641777157783,293.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5456796288490295,0.050000000745058,0.2289967834949493,291.1252136230469,291.1499938964844,273.8059997558594,271.6688842773437,285.759521484375,294.8645324707031,291.125,1.0,0.1566720306873321,0.9558057188987732,0.9558057188987732,1.0,1.0,-0.5567417144775391,0.2409749031066894,0.3157667815685272,0.0811256617307663,0.0,0.0,0.0776722952723503,24.935726165771484,25.0,-1.18466317653656,-3013.928955078125,33.42002487182617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,301.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0668610259890556,0.0,0.0,0.0,0.0,1.0,0.0023953597992658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900877937674522,0.100653238594532,-0.010565442033112,0.0,6.785544246667996e-05,0.0,0.0,3.867304801940918,0.0,0.0,0.0,0.2693079113960266,4.0,0.0,1.0
835140,293.25250244140625,297.1499938964844,293.1499938964844,0.0030193668790161,-229.3464508056641,295.2605895996094,0.5457378029823303,0.050000000745058,0.0458428710699081,294.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5457378029823303,0.050000000745058,0.0482747517526149,293.3702087402344,297.1499938964844,293.1499938964844,0.0053155594505369,-304.26190185546875,298.1830749511719,0.5457378029823303,0.050000000745058,0.0356555692851543,293.1397705078125,297.1499938964844,293.1499938964844,0.0611995048820972,-1665.9669189453125,304.14825439453125,0.722160279750824,0.1107626929879188,0.105644404888153,293.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5457378029823303,0.050000000745058,0.2289946377277374,291.12432861328125,291.1499938964844,273.75,271.6286926269531,285.7287292480469,294.8555908203125,291.1241455078125,1.0,0.1567075252532959,0.9561380743980408,0.9561380743980408,1.0,1.0,-0.5573139786720276,0.2412654161453247,0.3160485625267029,0.081148125231266,0.0,0.0,0.0811558067798614,24.927413940429688,25.0,-1.2085753679275513,-3033.916259765625,33.4666633605957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,301.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.067288227379322,0.0,0.0,0.0,0.0,1.0,0.0022527726832777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913086906075477,0.1007122993469238,-0.0094036133959889,0.0,6.828900222899392e-05,0.0,0.0,3.871279001235962,0.0,0.0,0.0,0.2693705856800079,4.0,0.0,1.0
835200,293.25250244140625,297.1499938964844,293.1499938964844,0.0030193668790161,-229.3464508056641,295.2605895996094,0.5457378029823303,0.050000000745058,0.0458428710699081,294.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5457378029823303,0.050000000745058,0.0482747517526149,293.3702087402344,297.1499938964844,293.1499938964844,0.0053155594505369,-304.26190185546875,298.1830749511719,0.5457378029823303,0.050000000745058,0.0356555692851543,293.1397705078125,297.1499938964844,293.1499938964844,0.0611995048820972,-1665.9669189453125,304.14825439453125,0.722160279750824,0.1107626929879188,0.105644404888153,293.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5457378029823303,0.050000000745058,0.2289946377277374,291.12432861328125,291.1499938964844,273.75,271.6286926269531,285.7287292480469,294.8555908203125,291.1241455078125,1.0,0.1567075252532959,0.9561380743980408,0.9561380743980408,1.0,1.0,-0.5573139786720276,0.2412654161453247,0.3160485625267029,0.081148125231266,0.0,0.0,0.0811558067798614,24.927413940429688,25.0,-1.2085753679275513,-3033.916259765625,33.4666633605957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,301.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.067288227379322,0.0,0.0,0.0,0.0,1.0,0.0022527726832777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913086906075477,0.1007122993469238,-0.0094036133959889,0.0,6.828900222899392e-05,0.0,0.0,3.871279001235962,0.0,0.0,0.0,0.2693705856800079,4.0,0.0,1.0
835260,293.2491149902344,297.1499938964844,293.1499938964844,0.003000252880156,-227.91680908203125,295.2337951660156,0.5457984209060669,0.050000000745058,0.0458424277603626,294.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5457984209060669,0.050000000745058,0.0482742823660373,293.3668518066406,297.1499938964844,293.1499938964844,0.0052577084861695,-301.3910522460937,298.11553955078125,0.5457984209060669,0.050000000745058,0.0356552191078662,293.1382751464844,297.1499938964844,293.1499938964844,0.0616520419716835,-1674.2452392578125,304.1480712890625,0.7233285307884216,0.1113226786255836,0.1061638444662094,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5457984209060669,0.050000000745058,0.2289924174547195,291.1234741210937,291.1499938964844,273.6933288574219,271.5877990722656,285.6974182128906,294.8464660644531,291.1233215332031,1.0,0.1567470878362655,0.9564671516418456,0.9564671516418456,1.0,1.0,-0.5579331517219543,0.2415770292282104,0.3163560926914215,0.0811768397688865,0.0,0.0,0.0847483426332473,24.9189567565918,25.0,-1.116072177886963,-3054.720458984375,33.51768493652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,301.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.067735843360424,0.0,0.0,0.0,0.0,1.0,0.0020962732378393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925864726305008,0.1007827594876289,-0.0081962877884507,0.0,6.874326936667785e-05,0.0,0.0,3.8757848739624015,0.0,0.0,0.0,0.2694372534751892,4.0,0.0,1.0
835320,293.2491149902344,297.1499938964844,293.1499938964844,0.003000252880156,-227.91680908203125,295.2337951660156,0.5457984209060669,0.050000000745058,0.0458424277603626,294.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5457984209060669,0.050000000745058,0.0482742823660373,293.3668518066406,297.1499938964844,293.1499938964844,0.0052577084861695,-301.3910522460937,298.11553955078125,0.5457984209060669,0.050000000745058,0.0356552191078662,293.1382751464844,297.1499938964844,293.1499938964844,0.0616520419716835,-1674.2452392578125,304.1480712890625,0.7233285307884216,0.1113226786255836,0.1061638444662094,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5457984209060669,0.050000000745058,0.2289924174547195,291.1234741210937,291.1499938964844,273.6933288574219,271.5877990722656,285.6974182128906,294.8464660644531,291.1233215332031,1.0,0.1567470878362655,0.9564671516418456,0.9564671516418456,1.0,1.0,-0.5579331517219543,0.2415770292282104,0.3163560926914215,0.0811768397688865,0.0,0.0,0.0847483426332473,24.9189567565918,25.0,-1.116072177886963,-3054.720458984375,33.51768493652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,301.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.067735843360424,0.0,0.0,0.0,0.0,1.0,0.0020962732378393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925864726305008,0.1007827594876289,-0.0081962877884507,0.0,6.874326936667785e-05,0.0,0.0,3.8757848739624015,0.0,0.0,0.0,0.2694372534751892,4.0,0.0,1.0
835380,293.24566650390625,297.1499938964844,293.1499938964844,0.0029821642674505,-226.5619354248047,295.2085266113281,0.5458611249923706,0.050000000745058,0.0458419658243656,294.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5458611249923706,0.050000000745058,0.0482737980782985,293.36334228515625,297.1499938964844,293.1499938964844,0.0052014593966305,-298.5802917480469,298.0495910644531,0.5458611249923706,0.050000000745058,0.0356548614799976,293.13677978515625,297.1499938964844,293.1499938964844,0.0621347613632679,-1683.0880126953125,304.1479187011719,0.7245694398880005,0.1119214445352554,0.1067204922437667,293.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5458611249923706,0.050000000745058,0.2289901077747345,291.122802734375,291.1499938964844,273.6366577148437,271.5468444824219,285.66607666015625,294.83721923828125,291.1227111816406,1.0,0.1567907929420471,0.9567962288856506,0.9567962288856506,1.0,1.0,-0.5585967898368835,0.2419062107801437,0.316690593957901,0.0812171772122383,0.0,0.0,0.0884210541844368,24.91049766540528,25.0,-0.8195735216140747,-3076.216796875,33.5730094909668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,301.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.294921875,18000.0,0.0,0.0,0.0682050436735153,0.0,0.0,0.0,0.0,1.0,0.0019233506172895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939151272177696,0.1008645519614219,-0.0069494280032813,0.0,6.921944441273808e-05,0.0,0.0,3.880815744400024,0.0,0.0,0.0,0.2695077657699585,4.0,0.0,1.0
835440,293.24566650390625,297.1499938964844,293.1499938964844,0.0029821642674505,-226.5619354248047,295.2085266113281,0.5458611249923706,0.050000000745058,0.0458419658243656,294.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5458611249923706,0.050000000745058,0.0482737980782985,293.36334228515625,297.1499938964844,293.1499938964844,0.0052014593966305,-298.5802917480469,298.0495910644531,0.5458611249923706,0.050000000745058,0.0356548614799976,293.13677978515625,297.1499938964844,293.1499938964844,0.0621347613632679,-1683.0880126953125,304.1479187011719,0.7245694398880005,0.1119214445352554,0.1067204922437667,293.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5458611249923706,0.050000000745058,0.2289901077747345,291.122802734375,291.1499938964844,273.6366577148437,271.5468444824219,285.66607666015625,294.83721923828125,291.1227111816406,1.0,0.1567907929420471,0.9567962288856506,0.9567962288856506,1.0,1.0,-0.5585967898368835,0.2419062107801437,0.316690593957901,0.0812171772122383,0.0,0.0,0.0884210541844368,24.91049766540528,25.0,-0.8195735216140747,-3076.216796875,33.5730094909668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,301.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.294921875,18000.0,0.0,0.0,0.0682050436735153,0.0,0.0,0.0,0.0,1.0,0.0019233506172895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939151272177696,0.1008645519614219,-0.0069494280032813,0.0,6.921944441273808e-05,0.0,0.0,3.880815744400024,0.0,0.0,0.0,0.2695077657699585,4.0,0.0,1.0
835500,293.243896484375,297.1499938964844,293.1499938964844,0.0029735083226114,-225.9125366210937,295.1965026855469,0.5458930730819702,0.050000000745058,0.0458417311310768,294.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5458930730819702,0.050000000745058,0.0482735484838485,293.361572265625,297.1499938964844,293.1499938964844,0.0051739560440182,-297.19854736328125,298.01727294921875,0.5458930730819702,0.050000000745058,0.035654678940773,293.13604736328125,297.1499938964844,293.1499938964844,0.0623871833086013,-1687.716796875,304.1478271484375,0.7252169847488403,0.1122354790568351,0.1070128381252288,293.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5458930730819702,0.050000000745058,0.2289889305830001,291.1225891113281,291.1499938964844,273.6083374023437,271.5263671875,285.6504211425781,294.83251953125,291.1224975585937,1.0,0.1568142771720886,0.9569607973098756,0.9569607973098756,1.0,1.0,-0.5589454174041748,0.2420774400234222,0.3168680071830749,0.0812416821718216,0.0,0.0,0.0902732536196708,24.906295776367188,25.0,-0.6232189536094666,-3087.175048828125,33.602325439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03985595703125,301.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.263671875,18000.0,0.0,0.0,0.0684480965137481,0.0,0.0,0.0,0.0,1.0,0.0018298110226169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945941880345344,0.1009087860584259,-0.0063146008178591,0.0,6.946611392777413e-05,0.0,0.0,3.88348913192749,0.0,0.0,0.0,0.2695441842079162,4.0,0.0,1.0
835560,293.2421264648437,297.1499938964844,293.1499938964844,0.0029651003424078,-225.28103637695312,295.18487548828125,0.5459254384040833,0.050000000745058,0.0458414927124977,294.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5459254384040833,0.050000000745058,0.0482732988893985,293.3597412109375,297.1499938964844,293.1499938964844,0.0051468587480485,-295.8323974609375,297.9853820800781,0.5459254384040833,0.050000000745058,0.035654492676258,293.13531494140625,297.1499938964844,293.1499938964844,0.0626463294029235,-1692.472412109375,304.14776611328125,0.7258808612823486,0.1125585809350013,0.1073138117790222,293.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5459254384040833,0.050000000745058,0.2289877384901046,291.1224365234375,291.1499938964844,273.5799865722656,271.505859375,285.6347351074219,294.8277893066406,291.12237548828125,1.0,0.1568387597799301,0.9571234583854676,0.9571234583854676,1.0,1.0,-0.559304416179657,0.2422527223825454,0.3170516788959503,0.0812688395380973,0.0,0.0,0.0921279117465019,24.90211677551269,25.0,-0.4215720295906067,-3098.2373046875,33.63267135620117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,301.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.0686962977051734,0.0,0.0,0.0,0.0,1.0,0.0017312583513557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952799543738365,0.1009566411375999,-0.005676687695086,0.0,6.971800758037716e-05,0.0,0.0,3.8863155841827393,0.0,0.0,0.0,0.2695813775062561,4.0,0.0,1.0
835620,293.2385559082031,297.1499938964844,293.1499938964844,0.0029489733278751,-224.0680084228516,295.1627197265625,0.5459910035133362,0.050000000745058,0.0458410084247589,294.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5459910035133362,0.050000000745058,0.0482727922499179,293.35601806640625,297.1499938964844,293.1499938964844,0.0050937812775373,-293.1431579589844,297.9227905273437,0.5459910035133362,0.050000000745058,0.0356541201472282,293.1338195800781,297.1499938964844,293.1499938964844,0.0631831213831901,-1702.3360595703125,304.1476135253906,0.7272533178329468,0.1132296696305275,0.1079395487904548,293.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5459910035133362,0.050000000745058,0.2289853394031524,291.122314453125,291.1499938964844,273.5233459472656,271.4647827148437,285.6028137207031,294.8174133300781,291.122314453125,1.0,0.1568905860185623,0.9574487209320068,0.9574487209320068,1.0,1.0,-0.5600507855415344,0.2426145225763321,0.3174362778663635,0.0813306272029876,0.0,0.0,0.0958301573991775,24.893842697143555,25.0,-0.0944689065217971,-3120.77490234375,33.69622802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03240966796875,301.30731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.13671875,18000.0,0.0,0.0,0.0692063048481941,0.0,0.0,0.0,0.0,1.0,0.0015174113214015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966656431555748,0.1010699570178985,-0.0044043157249689,0.0,7.023560465313494e-05,0.0,0.0,3.8926827907562256,0.0,0.0,0.0,0.269658476114273,4.0,0.0,1.0
835680,293.2385559082031,297.1499938964844,293.1499938964844,0.0029489733278751,-224.0680084228516,295.1627197265625,0.5459910035133362,0.050000000745058,0.0458410084247589,294.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5459910035133362,0.050000000745058,0.0482727922499179,293.35601806640625,297.1499938964844,293.1499938964844,0.0050937812775373,-293.1431579589844,297.9227905273437,0.5459910035133362,0.050000000745058,0.0356541201472282,293.1338195800781,297.1499938964844,293.1499938964844,0.0631831213831901,-1702.3360595703125,304.1476135253906,0.7272533178329468,0.1132296696305275,0.1079395487904548,293.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5459910035133362,0.050000000745058,0.2289853394031524,291.122314453125,291.1499938964844,273.5233459472656,271.4647827148437,285.6028137207031,294.8174133300781,291.122314453125,1.0,0.1568905860185623,0.9574487209320068,0.9574487209320068,1.0,1.0,-0.5600507855415344,0.2426145225763321,0.3174362778663635,0.0813306272029876,0.0,0.0,0.0958301573991775,24.893842697143555,25.0,-0.0944689065217971,-3120.77490234375,33.69622802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03240966796875,301.30731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.13671875,18000.0,0.0,0.0,0.0692063048481941,0.0,0.0,0.0,0.0,1.0,0.0015174113214015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966656431555748,0.1010699570178985,-0.0044043157249689,0.0,7.023560465313494e-05,0.0,0.0,3.8926827907562256,0.0,0.0,0.0,0.269658476114273,4.0,0.0,1.0
835740,293.2350158691406,297.1499938964844,293.1499938964844,0.0029337229207158,-222.93215942382807,295.1410217285156,0.5460566282272339,0.050000000745058,0.0458405278623104,294.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5460566282272339,0.050000000745058,0.048272281885147,293.352294921875,297.1499938964844,293.1499938964844,0.0050422502681612,-290.5331420898437,297.8609924316406,0.5460566282272339,0.050000000745058,0.035653743892908,293.1324157714844,297.1499938964844,293.1499938964844,0.0637523904442787,-1712.8392333984375,304.1474609375,0.7286781668663025,0.1139277443289756,0.1085941419005394,293.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5460566282272339,0.050000000745058,0.228982925415039,291.1211242675781,291.1499938964844,273.4666748046875,271.42364501953125,285.5491638183594,294.77020263671875,291.1203308105469,1.0,0.1569463014602661,0.9577740430831908,0.9577740430831908,1.0,1.0,-0.5608318448066711,0.2429899275302887,0.31784188747406,0.0814015939831733,0.0,0.0,0.0997224673628807,24.885873794555664,25.0,-3.751776218414306,-3147.056884765625,33.76348114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02734375,301.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.0697374939918518,0.0,0.0,0.0,0.0,1.0,0.0012715167831629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981031134724617,0.101238377392292,-0.0031352657824754,0.0,7.077469490468502e-05,0.0,0.0,3.901259183883667,0.0,0.0,0.0,0.2697437107563019,4.0,0.0,1.0
835800,293.2350158691406,297.1499938964844,293.1499938964844,0.0029337229207158,-222.93215942382807,295.1410217285156,0.5460566282272339,0.050000000745058,0.0458405278623104,294.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5460566282272339,0.050000000745058,0.048272281885147,293.352294921875,297.1499938964844,293.1499938964844,0.0050422502681612,-290.5331420898437,297.8609924316406,0.5460566282272339,0.050000000745058,0.035653743892908,293.1324157714844,297.1499938964844,293.1499938964844,0.0637523904442787,-1712.8392333984375,304.1474609375,0.7286781668663025,0.1139277443289756,0.1085941419005394,293.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5460566282272339,0.050000000745058,0.228982925415039,291.1211242675781,291.1499938964844,273.4666748046875,271.42364501953125,285.5491638183594,294.77020263671875,291.1203308105469,1.0,0.1569463014602661,0.9577740430831908,0.9577740430831908,1.0,1.0,-0.5608318448066711,0.2429899275302887,0.31784188747406,0.0814015939831733,0.0,0.0,0.0997224673628807,24.885873794555664,25.0,-3.751776218414306,-3147.056884765625,33.76348114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02734375,301.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.0697374939918518,0.0,0.0,0.0,0.0,1.0,0.0012715167831629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981031134724617,0.101238377392292,-0.0031352657824754,0.0,7.077469490468502e-05,0.0,0.0,3.901259183883667,0.0,0.0,0.0,0.2697437107563019,4.0,0.0,1.0
835860,293.2315979003906,297.1499938964844,293.1499938964844,0.0029195547103881,-221.9080505371093,295.11749267578125,0.5461184978485107,0.050000000745058,0.045840073376894,294.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5461184978485107,0.050000000745058,0.0482718050479888,293.3487243652344,297.1499938964844,293.1499938964844,0.0049925553612411,-288.0430908203125,297.7981872558594,0.5461184978485107,0.050000000745058,0.0356533899903297,293.131103515625,297.1499938964844,293.1499938964844,0.0643559843301773,-1724.0516357421875,304.1473083496094,0.7301201820373535,0.1146368458867073,0.1092621907591819,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5461184978485107,0.050000000745058,0.2289806604385376,291.1161193847656,291.1499938964844,273.4100036621094,271.3824157714844,285.49224853515625,294.7154541015625,291.1148376464844,1.0,0.1570054590702057,0.9580959677696228,0.9580959677696228,1.0,1.0,-0.5616292357444763,0.2433713674545288,0.3182578980922699,0.0814777240157127,0.0,0.0,0.1045467928051948,24.878808975219727,25.0,-7.347701549530029,-3177.453857421875,33.83326721191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,301.40509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.0703022554516792,0.0,0.0,0.0,0.0,1.0,0.0009473000536672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998586639761924,0.1016454324126243,-0.0017867707647383,0.0,7.13478511897847e-05,0.0,0.0,3.919510841369629,0.0,0.0,0.0,0.2698667049407959,4.0,0.0,1.0
835920,293.2315979003906,297.1499938964844,293.1499938964844,0.0029195547103881,-221.9080505371093,295.11749267578125,0.5461184978485107,0.050000000745058,0.045840073376894,294.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5461184978485107,0.050000000745058,0.0482718050479888,293.3487243652344,297.1499938964844,293.1499938964844,0.0049925553612411,-288.0430908203125,297.7981872558594,0.5461184978485107,0.050000000745058,0.0356533899903297,293.131103515625,297.1499938964844,293.1499938964844,0.0643559843301773,-1724.0516357421875,304.1473083496094,0.7301201820373535,0.1146368458867073,0.1092621907591819,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5461184978485107,0.050000000745058,0.2289806604385376,291.1161193847656,291.1499938964844,273.4100036621094,271.3824157714844,285.49224853515625,294.7154541015625,291.1148376464844,1.0,0.1570054590702057,0.9580959677696228,0.9580959677696228,1.0,1.0,-0.5616292357444763,0.2433713674545288,0.3182578980922699,0.0814777240157127,0.0,0.0,0.1045467928051948,24.878808975219727,25.0,-7.347701549530029,-3177.453857421875,33.83326721191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,301.40509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.0703022554516792,0.0,0.0,0.0,0.0,1.0,0.0009473000536672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998586639761924,0.1016454324126243,-0.0017867707647383,0.0,7.13478511897847e-05,0.0,0.0,3.919510841369629,0.0,0.0,0.0,0.2698667049407959,4.0,0.0,1.0
835980,293.2283020019531,297.1499938964844,293.1499938964844,0.0029061622917652,-220.9452667236328,295.09429931640625,0.5461762547492981,0.050000000745058,0.0458396486937999,294.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5461762547492981,0.050000000745058,0.048271358013153,293.3453063964844,297.1499938964844,293.1499938964844,0.0049440120346844,-285.60321044921875,297.73583984375,0.5461762547492981,0.050000000745058,0.0356530584394931,293.12994384765625,297.1499938964844,293.1499938964844,0.0649694129824638,-1735.475830078125,304.1471862792969,0.7315704226493835,0.1153556853532791,0.1099391356110572,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5461762547492981,0.050000000745058,0.2289785295724868,291.1103820800781,291.1499938964844,273.35333251953125,271.3411560058594,285.4352722167969,294.6605224609375,291.1092529296875,1.0,0.1570676267147064,0.9584179520606996,0.9584179520606996,1.0,1.0,-0.5624376535415649,0.2437566816806793,0.318681001663208,0.0815577879548072,0.0,0.0,0.1102235019207,24.872671127319336,25.0,-7.65977144241333,-3212.55078125,33.90509796142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126037597656,301.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.070919282734394,0.0,0.0,0.0,0.0,1.0,0.0004599017556756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020105332136154,0.1024766266345977,-0.0004660870763473,0.0,7.19740564818494e-05,0.0,0.0,3.9549152851104736,0.0,0.0,0.0,0.2700521051883697,4.0,0.0,1.0
836040,293.2283020019531,297.1499938964844,293.1499938964844,0.0029061622917652,-220.9452667236328,295.09429931640625,0.5461762547492981,0.050000000745058,0.0458396486937999,294.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5461762547492981,0.050000000745058,0.048271358013153,293.3453063964844,297.1499938964844,293.1499938964844,0.0049440120346844,-285.60321044921875,297.73583984375,0.5461762547492981,0.050000000745058,0.0356530584394931,293.12994384765625,297.1499938964844,293.1499938964844,0.0649694129824638,-1735.475830078125,304.1471862792969,0.7315704226493835,0.1153556853532791,0.1099391356110572,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.5461762547492981,0.050000000745058,0.2289785295724868,291.1103820800781,291.1499938964844,273.35333251953125,271.3411560058594,285.4352722167969,294.6605224609375,291.1092529296875,1.0,0.1570676267147064,0.9584179520606996,0.9584179520606996,1.0,1.0,-0.5624376535415649,0.2437566816806793,0.318681001663208,0.0815577879548072,0.0,0.0,0.1102235019207,24.872671127319336,25.0,-7.65977144241333,-3212.55078125,33.90509796142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126037597656,301.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.070919282734394,0.0,0.0,0.0,0.0,1.0,0.0004599017556756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020105332136154,0.1024766266345977,-0.0004660870763473,0.0,7.19740564818494e-05,0.0,0.0,3.9549152851104736,0.0,0.0,0.0,0.2700521051883697,4.0,0.0,1.0
836100,293.2267150878906,297.1499938964844,293.1499938964844,0.0028996726032346,-220.4754943847656,295.0832824707031,0.5462040305137634,0.050000000745058,0.0458394438028335,294.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5462040305137634,0.050000000745058,0.0482711419463157,293.3436279296875,297.1499938964844,293.1499938964844,0.004920030478388,-284.3886413574219,297.7052001953125,0.5462040305137634,0.050000000745058,0.0356529019773006,293.1293640136719,297.1499938964844,293.1499938964844,0.0652763694524765,-1741.1954345703125,304.1471252441406,0.7323005795478821,0.1157194226980209,0.1102815270423889,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5462040305137634,0.050000000745058,0.2289775162935257,291.10791015625,291.1499938964844,273.32501220703125,271.32049560546875,285.4068908691406,294.6332092285156,291.10693359375,1.0,0.1570997238159179,0.958578884601593,0.958578884601593,1.0,1.0,-0.5628466606140137,0.2439510822296142,0.3188955783843994,0.0815993919968605,0.0,0.0,0.1132816672325134,24.86986541748047,25.0,-6.895781993865967,-3231.38916015625,33.941768646240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,301.510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.0712535977363586,0.0,0.0,0.0,0.0,1.0,9.902678721118718e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032021790742874,0.1032413691282272,-3.919109440175816e-05,0.0,7.231334166135639e-05,0.0,0.0,3.986399173736572,0.0,0.0,0.0,0.2701864540576935,4.0,0.0,1.0
836160,293.2251281738281,297.1499938964844,293.1499938964844,0.0028932977002114,-220.0106201171875,295.07281494140625,0.546231210231781,0.050000000745058,0.0458392463624477,294.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.546231210231781,0.050000000745058,0.048270933330059,293.3419494628906,297.1499938964844,293.1499938964844,0.004896221216768,-283.1751403808594,297.6750183105469,0.546231210231781,0.050000000745058,0.0356527455151081,293.1288452148437,297.1499938964844,293.1499938964844,0.0655826926231384,-1746.9031982421875,304.1470947265625,0.7330347895622253,0.116086259484291,0.1106267571449279,293.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.546231210231781,0.050000000745058,0.2289765179157257,291.1058654785156,291.1499938964844,273.2966613769531,271.2998352050781,285.37860107421875,294.6060791015625,291.1051025390625,1.0,0.1571324467658996,0.9587382674217224,0.9587382674217224,1.0,1.0,-0.5632590651512146,0.2441470623016357,0.3191120326519012,0.0816413834691047,0.0,0.0,0.1164323911070823,24.86720085144043,25.0,-5.753318786621094,-3250.84375,33.97893142700195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,301.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.0716075077652931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044519767165184,0.1044561862945556,-4.2154451875831e-06,0.0,7.267251930898055e-05,0.0,0.0,4.035607814788818,0.0,0.0,0.0,0.2703679502010345,4.0,0.0,1.0
836220,293.2220153808594,297.1499938964844,293.1499938964844,0.0028808591887354,-219.09165954589844,295.05352783203125,0.5462838411331177,0.050000000745058,0.0458388589322567,294.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5462838411331177,0.050000000745058,0.0482705235481262,293.338623046875,297.1499938964844,293.1499938964844,0.0048491177149116,-280.7500305175781,297.6161499023437,0.5462838411331177,0.050000000745058,0.0356524437665939,293.1278076171875,297.1499938964844,293.1499938964844,0.0661924704909324,-1758.263427734375,304.1470642089844,0.7345166206359863,0.1168294250965118,0.111326165497303,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5462838411331177,0.050000000745058,0.2289745956659317,291.103271484375,291.1499938964844,273.239990234375,271.2584228515625,285.32208251953125,294.5520324707031,291.1029663085937,1.0,0.1571996808052063,0.959057092666626,0.959057092666626,1.0,1.0,-0.5640947818756104,0.2445463836193084,0.3195484280586242,0.0817213878035545,0.0,0.0,0.1228568330407142,24.86222076416016,25.0,-2.8951611518859863,-3291.0810546875,34.054725646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,301.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.255859375,18000.0,0.0,0.0,0.0723780170083046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070801764726638,0.1070843935012817,-4.219262336846441e-06,0.0,7.345448830164969e-05,0.0,0.0,4.1428327560424805,0.0,0.0,0.0,0.2707699835300445,4.0,0.0,1.0
836280,293.2220153808594,297.1499938964844,293.1499938964844,0.0028808591887354,-219.09165954589844,295.05352783203125,0.5462838411331177,0.050000000745058,0.0458388589322567,294.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5462838411331177,0.050000000745058,0.0482705235481262,293.338623046875,297.1499938964844,293.1499938964844,0.0048491177149116,-280.7500305175781,297.6161499023437,0.5462838411331177,0.050000000745058,0.0356524437665939,293.1278076171875,297.1499938964844,293.1499938964844,0.0661924704909324,-1758.263427734375,304.1470642089844,0.7345166206359863,0.1168294250965118,0.111326165497303,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5462838411331177,0.050000000745058,0.2289745956659317,291.103271484375,291.1499938964844,273.239990234375,271.2584228515625,285.32208251953125,294.5520324707031,291.1029663085937,1.0,0.1571996808052063,0.959057092666626,0.959057092666626,1.0,1.0,-0.5640947818756104,0.2445463836193084,0.3195484280586242,0.0817213878035545,0.0,0.0,0.1228568330407142,24.86222076416016,25.0,-2.8951611518859863,-3291.0810546875,34.054725646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,301.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.255859375,18000.0,0.0,0.0,0.0723780170083046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070801764726638,0.1070843935012817,-4.219262336846441e-06,0.0,7.345448830164969e-05,0.0,0.0,4.1428327560424805,0.0,0.0,0.0,0.2707699835300445,4.0,0.0,1.0
836340,293.218994140625,297.1499938964844,293.1499938964844,0.0028688332531601,-218.187255859375,295.0364990234375,0.5463341474533081,0.050000000745058,0.0458384901285171,294.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5463341474533081,0.050000000745058,0.0482701361179351,293.3353881835937,297.1499938964844,293.1499938964844,0.0048025893047451,-278.3227233886719,297.559326171875,0.5463341474533081,0.050000000745058,0.0356521569192409,293.1268615722656,297.1499938964844,293.1499938964844,0.0667983517050743,-1769.5487060546875,304.14703369140625,0.7360172867774963,0.1175851970911026,0.1120375841856002,293.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5463341474533081,0.050000000745058,0.2289727479219436,291.10272216796875,291.1499938964844,273.1833190917969,271.2169494628906,285.2658386230469,294.4987487792969,291.1028137207031,1.0,0.157269150018692,0.9593758583068848,0.9593758583068848,1.0,1.0,-0.5649451017379761,0.2449568510055542,0.3199882507324219,0.0817932412028312,0.0,0.0,0.1292191594839096,24.85763931274414,25.0,-0.0644035190343856,-3331.89111328125,34.1324348449707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,301.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.0732334330677986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097792387008667,0.1097834557294845,-4.223477390041808e-06,0.0,7.43226264603436e-05,0.0,0.0,4.253591537475586,0.0,0.0,0.0,0.2711908221244812,4.0,0.0,1.0
836400,293.218994140625,297.1499938964844,293.1499938964844,0.0028688332531601,-218.187255859375,295.0364990234375,0.5463341474533081,0.050000000745058,0.0458384901285171,294.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5463341474533081,0.050000000745058,0.0482701361179351,293.3353881835937,297.1499938964844,293.1499938964844,0.0048025893047451,-278.3227233886719,297.559326171875,0.5463341474533081,0.050000000745058,0.0356521569192409,293.1268615722656,297.1499938964844,293.1499938964844,0.0667983517050743,-1769.5487060546875,304.14703369140625,0.7360172867774963,0.1175851970911026,0.1120375841856002,293.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5463341474533081,0.050000000745058,0.2289727479219436,291.10272216796875,291.1499938964844,273.1833190917969,271.2169494628906,285.2658386230469,294.4987487792969,291.1028137207031,1.0,0.157269150018692,0.9593758583068848,0.9593758583068848,1.0,1.0,-0.5649451017379761,0.2449568510055542,0.3199882507324219,0.0817932412028312,0.0,0.0,0.1292191594839096,24.85763931274414,25.0,-0.0644035190343856,-3331.89111328125,34.1324348449707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,301.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.0732334330677986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097792387008667,0.1097834557294845,-4.223477390041808e-06,0.0,7.43226264603436e-05,0.0,0.0,4.253591537475586,0.0,0.0,0.0,0.2711908221244812,4.0,0.0,1.0
836460,293.21600341796875,297.1499938964844,293.1499938964844,0.0028572615701705,-217.3040008544922,295.02154541015625,0.5463826656341553,0.050000000745058,0.0458381325006485,294.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5463826656341553,0.050000000745058,0.048269759863615,293.3322448730469,297.1499938964844,293.1499938964844,0.0047565191052854,-275.8922424316406,297.5040588378906,0.5463826656341553,0.050000000745058,0.0356518812477588,293.1259765625,297.1499938964844,293.1499938964844,0.0674020797014236,-1780.796630859375,304.1470031738281,0.737536609172821,0.118352822959423,0.1127604097127914,293.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5463826656341553,0.050000000745058,0.2289709597826004,291.1037902832031,291.1499938964844,273.1266784667969,271.1754150390625,285.21044921875,294.4472351074219,291.10418701171875,1.0,0.1573406904935836,0.9596919417381288,0.9596919417381288,1.0,1.0,-0.5658091902732849,0.2453771382570266,0.3204320669174194,0.0818589478731155,0.0,0.0,0.1353204697370529,24.85339736938477,25.0,2.188694953918457,-3372.178955078125,34.21193313598633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,301.7728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9375,18000.0,0.0,0.0,0.0741648375988006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124522686004638,0.1124565005302429,-4.227784756949404e-06,0.0,7.526788249379024e-05,0.0,0.0,4.363786697387695,0.0,0.0,0.0,0.2716114223003387,4.0,0.0,1.0
836520,293.21600341796875,297.1499938964844,293.1499938964844,0.0028572615701705,-217.3040008544922,295.02154541015625,0.5463826656341553,0.050000000745058,0.0458381325006485,294.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5463826656341553,0.050000000745058,0.048269759863615,293.3322448730469,297.1499938964844,293.1499938964844,0.0047565191052854,-275.8922424316406,297.5040588378906,0.5463826656341553,0.050000000745058,0.0356518812477588,293.1259765625,297.1499938964844,293.1499938964844,0.0674020797014236,-1780.796630859375,304.1470031738281,0.737536609172821,0.118352822959423,0.1127604097127914,293.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5463826656341553,0.050000000745058,0.2289709597826004,291.1037902832031,291.1499938964844,273.1266784667969,271.1754150390625,285.21044921875,294.4472351074219,291.10418701171875,1.0,0.1573406904935836,0.9596919417381288,0.9596919417381288,1.0,1.0,-0.5658091902732849,0.2453771382570266,0.3204320669174194,0.0818589478731155,0.0,0.0,0.1353204697370529,24.85339736938477,25.0,2.188694953918457,-3372.178955078125,34.21193313598633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,301.7728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9375,18000.0,0.0,0.0,0.0741648375988006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124522686004638,0.1124565005302429,-4.227784756949404e-06,0.0,7.526788249379024e-05,0.0,0.0,4.363786697387695,0.0,0.0,0.0,0.2716114223003387,4.0,0.0,1.0
836580,293.21307373046875,297.1499938964844,293.1499938964844,0.0028462237678468,-216.4519195556641,295.00830078125,0.5464298725128174,0.050000000745058,0.0458377860486507,294.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5464298725128174,0.050000000745058,0.048269398510456,293.3293151855469,297.1499938964844,293.1499938964844,0.0047108698636293,-273.4623107910156,297.45001220703125,0.5464298725128174,0.050000000745058,0.0356516130268573,293.1251220703125,297.1499938964844,293.1499938964844,0.0680060237646102,-1792.05859375,304.1470031738281,0.7390744686126709,0.1191316097974777,0.1134940236806869,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5464298725128174,0.050000000745058,0.2289692312479019,291.1060485839844,291.1499938964844,273.07000732421875,271.1338195800781,285.15655517578125,294.3983154296875,291.10662841796875,1.0,0.1574141681194305,0.9600080251693726,0.9600080251693726,1.0,1.0,-0.5666863322257996,0.2458040416240692,0.3208822906017303,0.0819248631596565,0.0,0.0,0.141030877828598,24.849477767944336,25.0,3.662680149078369,-3411.211669921875,34.29313659667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,301.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.263671875,18000.0,0.0,0.0,0.075156345963478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150270625948906,0.1150312945246696,-4.232030732964631e-06,0.0,7.627413287991658e-05,0.0,0.0,4.470390319824219,0.0,0.0,0.0,0.2720195949077606,4.0,0.0,1.0
