time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836640,293.21307373046875,297.1499938964844,293.1499938964844,0.0028462237678468,-216.4519195556641,295.00830078125,0.5464298725128174,0.050000000745058,0.0458377860486507,294.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5464298725128174,0.050000000745058,0.048269398510456,293.3293151855469,297.1499938964844,293.1499938964844,0.0047108698636293,-273.4623107910156,297.45001220703125,0.5464298725128174,0.050000000745058,0.0356516130268573,293.1251220703125,297.1499938964844,293.1499938964844,0.0680060237646102,-1792.05859375,304.1470031738281,0.7390744686126709,0.1191316097974777,0.1134940236806869,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5464298725128174,0.050000000745058,0.2289692312479019,291.1060485839844,291.1499938964844,273.07000732421875,271.1338195800781,285.15655517578125,294.3983154296875,291.10662841796875,1.0,0.1574141681194305,0.9600080251693726,0.9600080251693726,1.0,1.0,-0.5666863322257996,0.2458040416240692,0.3208822906017303,0.0819248631596565,0.0,0.0,0.141030877828598,24.849477767944336,25.0,3.662680149078369,-3411.211669921875,34.29313659667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,301.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.263671875,18000.0,0.0,0.0,0.075156345963478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150270625948906,0.1150312945246696,-4.232030732964631e-06,0.0,7.627413287991658e-05,0.0,0.0,4.470390319824219,0.0,0.0,0.0,0.2720195949077606,4.0,0.0,1.0
836700,293.2116394042969,297.1499938964844,293.1499938964844,0.0028409156948328,-216.039779663086,295.0022277832031,0.5464532971382141,0.050000000745058,0.045837614685297,294.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5464532971382141,0.050000000745058,0.0482692159712314,293.32794189453125,297.1499938964844,293.1499938964844,0.0046881879679858,-272.2486877441406,297.4232788085937,0.5464532971382141,0.050000000745058,0.0356514789164066,293.1247253417969,297.1499938964844,293.1499938964844,0.0683087930083274,-1797.7105712890625,304.1470031738281,0.7398499250411987,0.1195247322320938,0.1138644516468048,293.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5464532971382141,0.050000000745058,0.2289683818817138,291.1074523925781,291.1499938964844,273.0416564941406,271.1130065917969,285.1302185058594,294.3749389648437,291.10809326171875,1.0,0.1574515700340271,0.960166037082672,0.960166037082672,1.0,1.0,-0.5671292543411255,0.2460185587406158,0.321110725402832,0.0819604322314262,0.0,0.0,0.143726646900177,24.847627639770508,25.0,4.126060485839844,-3430.170654296875,34.334320068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,301.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.486328125,18000.0,0.0,0.0,0.0756670385599136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162661612033844,0.1162703931331634,-4.234101652400568e-06,0.0,7.679242844460532e-05,0.0,0.0,4.521849632263184,0.0,0.0,0.0,0.2722169756889343,4.0,0.0,1.0
836760,293.210205078125,297.1499938964844,293.1499938964844,0.0028357626870274,-215.63853454589844,294.9964294433594,0.5464766025543213,0.050000000745058,0.0458374433219432,294.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5464766025543213,0.050000000745058,0.0482690371572971,293.3265991210937,297.1499938964844,293.1499938964844,0.0046656094491481,-271.03717041015625,297.3966979980469,0.5464766025543213,0.050000000745058,0.0356513448059558,293.1243591308594,297.1499938964844,293.1499938964844,0.0686124339699745,-1803.3839111328125,304.1470031738281,0.7406297922134399,0.1199202835559845,0.1142372116446495,293.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5464766025543213,0.050000000745058,0.2289675325155258,291.10894775390625,291.1499938964844,273.0133361816406,271.0921630859375,285.1044006347656,294.35235595703125,291.1096496582031,1.0,0.1574894040822982,0.9603219628334044,0.9603219628334044,1.0,1.0,-0.5675749778747559,0.2462330609560012,0.3213419318199157,0.081999160349369,0.0,0.0,0.1463093310594558,24.845849990844727,25.0,4.420339584350586,-3448.71728515625,34.375877380371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,301.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.0761839151382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174672096967697,0.1174714490771293,-4.236125278112013e-06,0.0,7.731698860879987e-05,0.0,0.0,4.571826457977295,0.0,0.0,0.0,0.2724088728427887,4.0,0.0,1.0
836820,293.2073669433594,297.1499938964844,293.1499938964844,0.0028259411919862,-214.8718719482422,294.98565673828125,0.5465234518051147,0.050000000745058,0.0458371005952358,294.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5465234518051147,0.050000000745058,0.0482686758041381,293.3240966796875,297.1499938964844,293.1499938964844,0.0046208151616156,-268.6254272460937,297.3439636230469,0.5465234518051147,0.050000000745058,0.0356510765850544,293.1236267089844,297.1499938964844,293.1499938964844,0.0692232996225357,-1814.815673828125,304.14697265625,0.7422023415565491,0.1207182183861732,0.1149893030524253,293.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5465234518051147,0.050000000745058,0.2289658039808273,291.11212158203125,291.1499938964844,272.9566650390625,271.0504455566406,285.0541076660156,294.3092956542969,291.11279296875,1.0,0.1575662642717361,0.9606338143348694,0.9606338143348694,1.0,1.0,-0.5684743523597717,0.2466600686311721,0.3218142688274383,0.0820901021361351,0.0,0.0,0.1511459797620773,24.842500686645508,25.0,4.580234527587891,-3484.62158203125,34.46006774902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,301.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.0772230923175811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197514981031417,0.1197557374835014,-4.240010639477987e-06,0.0,7.837162411306053e-05,0.0,0.0,4.667140007019043,0.0,0.0,0.0,0.2727753520011902,4.0,0.0,1.0
836880,293.2073669433594,297.1499938964844,293.1499938964844,0.0028259411919862,-214.8718719482422,294.98565673828125,0.5465234518051147,0.050000000745058,0.0458371005952358,294.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5465234518051147,0.050000000745058,0.0482686758041381,293.3240966796875,297.1499938964844,293.1499938964844,0.0046208151616156,-268.6254272460937,297.3439636230469,0.5465234518051147,0.050000000745058,0.0356510765850544,293.1236267089844,297.1499938964844,293.1499938964844,0.0692232996225357,-1814.815673828125,304.14697265625,0.7422023415565491,0.1207182183861732,0.1149893030524253,293.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5465234518051147,0.050000000745058,0.2289658039808273,291.11212158203125,291.1499938964844,272.9566650390625,271.0504455566406,285.0541076660156,294.3092956542969,291.11279296875,1.0,0.1575662642717361,0.9606338143348694,0.9606338143348694,1.0,1.0,-0.5684743523597717,0.2466600686311721,0.3218142688274383,0.0820901021361351,0.0,0.0,0.1511459797620773,24.842500686645508,25.0,4.580234527587891,-3484.62158203125,34.46006774902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,301.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.0772230923175811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197514981031417,0.1197557374835014,-4.240010639477987e-06,0.0,7.837162411306053e-05,0.0,0.0,4.667140007019043,0.0,0.0,0.0,0.2727753520011902,4.0,0.0,1.0
836940,293.2045288085937,297.1499938964844,293.1499938964844,0.0028168088756501,-214.1582946777344,294.9757080078125,0.5465711951255798,0.050000000745058,0.0458367504179477,294.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5465711951255798,0.050000000745058,0.0482683070003986,293.3216857910156,297.1499938964844,293.1499938964844,0.0045767375268042,-266.2442321777344,297.291748046875,0.5465711951255798,0.050000000745058,0.0356508046388626,293.1229248046875,297.1499938964844,293.1499938964844,0.069840483367443,-1826.3941650390625,304.1469421386719,0.7437926530838013,0.121525302529335,0.1157499626278877,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5465711951255798,0.050000000745058,0.2289640605449676,291.1151428222656,291.1499938964844,272.8999938964844,271.0086364746094,285.0052185058594,294.26812744140625,291.11578369140625,1.0,0.1576446294784546,0.9609456062316896,0.9609456062316896,1.0,1.0,-0.5693839192390442,0.2470820844173431,0.322301834821701,0.0822039097547531,0.0,0.0,0.1555850505828857,24.839380264282227,25.0,4.265672206878662,-3519.1748046875,34.545623779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,301.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.830078125,18000.0,0.0,0.0,0.0782499983906745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218852773308754,0.121889516711235,-4.243672265147325e-06,0.0,7.94137959019281e-05,0.0,0.0,4.756475448608398,0.0,0.0,0.0,0.2731192409992218,4.0,0.0,1.0
837000,293.2045288085937,297.1499938964844,293.1499938964844,0.0028168088756501,-214.1582946777344,294.9757080078125,0.5465711951255798,0.050000000745058,0.0458367504179477,294.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5465711951255798,0.050000000745058,0.0482683070003986,293.3216857910156,297.1499938964844,293.1499938964844,0.0045767375268042,-266.2442321777344,297.291748046875,0.5465711951255798,0.050000000745058,0.0356508046388626,293.1229248046875,297.1499938964844,293.1499938964844,0.069840483367443,-1826.3941650390625,304.1469421386719,0.7437926530838013,0.121525302529335,0.1157499626278877,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5465711951255798,0.050000000745058,0.2289640605449676,291.1151428222656,291.1499938964844,272.8999938964844,271.0086364746094,285.0052185058594,294.26812744140625,291.11578369140625,1.0,0.1576446294784546,0.9609456062316896,0.9609456062316896,1.0,1.0,-0.5693839192390442,0.2470820844173431,0.322301834821701,0.0822039097547531,0.0,0.0,0.1555850505828857,24.839380264282227,25.0,4.265672206878662,-3519.1748046875,34.545623779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,301.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.830078125,18000.0,0.0,0.0,0.0782499983906745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218852773308754,0.121889516711235,-4.243672265147325e-06,0.0,7.94137959019281e-05,0.0,0.0,4.756475448608398,0.0,0.0,0.0,0.2731192409992218,4.0,0.0,1.0
837060,293.20172119140625,297.1499938964844,293.1499938964844,0.0028084018267691,-213.50271606445312,294.9664611816406,0.54662024974823,0.050000000745058,0.0458363927900791,294.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.54662024974823,0.050000000745058,0.0482679270207881,293.3193054199219,297.1499938964844,293.1499938964844,0.0045334924943745,-263.90301513671875,297.2401123046875,0.54662024974823,0.050000000745058,0.0356505252420902,293.1222839355469,297.1499938964844,293.1499938964844,0.0704661309719085,-1838.1639404296875,304.1469116210937,0.7454023361206055,0.1223418787121772,0.1165195629000663,293.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.54662024974823,0.050000000745058,0.2289622724056244,291.1178283691406,291.1499938964844,272.84332275390625,270.966796875,284.95733642578125,294.2279968261719,291.11834716796875,1.0,0.1577244251966476,0.9612551927566528,0.9612551927566528,1.0,1.0,-0.5703041553497314,0.2474983632564544,0.3228057622909546,0.0823426693677902,0.0,0.0,0.1596908718347549,24.83644294738769,25.0,3.594822883605957,-3552.69921875,34.63254165649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041748046875,302.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.0792443081736564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238858997821807,0.123890146613121,-4.247120159561746e-06,0.0,8.04228984634392e-05,0.0,0.0,4.840490341186523,0.0,0.0,0.0,0.2734428346157074,4.0,0.0,1.0
837120,293.20172119140625,297.1499938964844,293.1499938964844,0.0028084018267691,-213.50271606445312,294.9664611816406,0.54662024974823,0.050000000745058,0.0458363927900791,294.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.54662024974823,0.050000000745058,0.0482679270207881,293.3193054199219,297.1499938964844,293.1499938964844,0.0045334924943745,-263.90301513671875,297.2401123046875,0.54662024974823,0.050000000745058,0.0356505252420902,293.1222839355469,297.1499938964844,293.1499938964844,0.0704661309719085,-1838.1639404296875,304.1469116210937,0.7454023361206055,0.1223418787121772,0.1165195629000663,293.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.54662024974823,0.050000000745058,0.2289622724056244,291.1178283691406,291.1499938964844,272.84332275390625,270.966796875,284.95733642578125,294.2279968261719,291.11834716796875,1.0,0.1577244251966476,0.9612551927566528,0.9612551927566528,1.0,1.0,-0.5703041553497314,0.2474983632564544,0.3228057622909546,0.0823426693677902,0.0,0.0,0.1596908718347549,24.83644294738769,25.0,3.594822883605957,-3552.69921875,34.63254165649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041748046875,302.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.0792443081736564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238858997821807,0.123890146613121,-4.247120159561746e-06,0.0,8.04228984634392e-05,0.0,0.0,4.840490341186523,0.0,0.0,0.0,0.2734428346157074,4.0,0.0,1.0
837180,293.19891357421875,297.1499938964844,293.1499938964844,0.0028007598593831,-212.90899658203125,294.9577941894531,0.5466704368591309,0.050000000745058,0.0458360239863395,294.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5466704368591309,0.050000000745058,0.0482675395905971,293.3169860839844,297.1499938964844,293.1499938964844,0.0044910055585205,-261.599365234375,297.1888427734375,0.5466704368591309,0.050000000745058,0.0356502421200275,293.1216735839844,297.1499938964844,293.1499938964844,0.0711007937788963,-1850.1375732421875,304.1468811035156,0.7470309138298035,0.1231673657894134,0.1172978058457374,293.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5466704368591309,0.050000000745058,0.2289604246616363,291.1199645996094,291.1499938964844,272.7866516113281,270.92486572265625,284.9106140136719,294.1893615722656,291.1203918457031,1.0,0.1578055918216705,0.961564838886261,0.961564838886261,1.0,1.0,-0.5712346434593201,0.2479101717472076,0.3233244717121124,0.0825032666325569,0.0,0.0,0.1635417193174362,24.83366584777832,25.0,2.862213134765625,-3585.5009765625,34.72077560424805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,302.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65625,18000.0,0.0,0.0,0.0801901593804359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257843524217605,0.125788614153862,-4.250392521498725e-06,0.0,8.138281555147842e-05,0.0,0.0,4.9204301834106445,0.0,0.0,0.0,0.2737506628036499,4.0,0.0,1.0
837240,293.19891357421875,297.1499938964844,293.1499938964844,0.0028007598593831,-212.90899658203125,294.9577941894531,0.5466704368591309,0.050000000745058,0.0458360239863395,294.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5466704368591309,0.050000000745058,0.0482675395905971,293.3169860839844,297.1499938964844,293.1499938964844,0.0044910055585205,-261.599365234375,297.1888427734375,0.5466704368591309,0.050000000745058,0.0356502421200275,293.1216735839844,297.1499938964844,293.1499938964844,0.0711007937788963,-1850.1375732421875,304.1468811035156,0.7470309138298035,0.1231673657894134,0.1172978058457374,293.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5466704368591309,0.050000000745058,0.2289604246616363,291.1199645996094,291.1499938964844,272.7866516113281,270.92486572265625,284.9106140136719,294.1893615722656,291.1203918457031,1.0,0.1578055918216705,0.961564838886261,0.961564838886261,1.0,1.0,-0.5712346434593201,0.2479101717472076,0.3233244717121124,0.0825032666325569,0.0,0.0,0.1635417193174362,24.83366584777832,25.0,2.862213134765625,-3585.5009765625,34.72077560424805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,302.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65625,18000.0,0.0,0.0,0.0801901593804359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257843524217605,0.125788614153862,-4.250392521498725e-06,0.0,8.138281555147842e-05,0.0,0.0,4.9204301834106445,0.0,0.0,0.0,0.2737506628036499,4.0,0.0,1.0
837300,293.1975402832031,297.1499938964844,293.1499938964844,0.0027972252573817,-212.6350250244141,294.9537048339844,0.5466957688331604,0.050000000745058,0.0458358377218246,294.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5466957688331604,0.050000000745058,0.0482673458755016,293.3158874511719,297.1499938964844,293.1499938964844,0.0044699851423501,-260.4581298828125,297.1632995605469,0.5466957688331604,0.050000000745058,0.0356500968337059,293.12139892578125,297.1499938964844,293.1499938964844,0.0714210346341133,-1856.1915283203125,304.1468811035156,0.7478514909744263,0.1235829889774322,0.1176898404955864,293.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5466957688331604,0.050000000745058,0.2289595007896423,291.1208801269531,291.1499938964844,272.7583312988281,270.9039001464844,284.8878479003906,294.1708679199219,291.1212463378906,1.0,0.1578466743230819,0.9617196321487428,0.9617196321487428,1.0,1.0,-0.5717033743858337,0.2481151670217514,0.3235882222652435,0.0825896188616752,0.0,0.0,0.1653858870267868,24.83234977722168,25.0,2.56793475151062,-3601.679443359375,34.76536560058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,302.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.0806409046053886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267022043466568,0.1267064660787582,-4.251976861269213e-06,0.0,8.184026228263974e-05,0.0,0.0,4.959156036376953,0.0,0.0,0.0,0.2738997936248779,4.0,0.0,1.0
837360,293.1961364746094,297.1499938964844,293.1499938964844,0.0027938764542341,-212.37567138671875,294.9497985839844,0.5467210412025452,0.050000000745058,0.0458356514573097,294.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5467210412025452,0.050000000745058,0.0482671484351158,293.3147888183594,297.1499938964844,293.1499938964844,0.0044491519220173,-259.3257751464844,297.13787841796875,0.5467210412025452,0.050000000745058,0.0356499515473842,293.1211242675781,297.1499938964844,293.1499938964844,0.0717426910996437,-1862.27978515625,304.1468505859375,0.7486752867698669,0.1240002065896987,0.11808343231678,293.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5467210412025452,0.050000000745058,0.2289585769176483,291.1217041015625,291.1499938964844,272.7300109863281,270.8829040527344,284.8653259277344,294.15283203125,291.1220703125,1.0,0.1578880548477172,0.9618728160858154,0.9618728160858154,1.0,1.0,-0.5721740126609802,0.248319998383522,0.3238539695739746,0.08267842233181,0.0,0.0,0.1671827882528305,24.831085205078125,25.0,2.316988468170166,-3617.73828125,34.81022644042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,302.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.081076331436634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276023834943771,0.1276066452264785,-4.253532097209245e-06,0.0,8.228216756833717e-05,0.0,0.0,4.997187614440918,0.0,0.0,0.0,0.274046242237091,4.0,0.0,1.0
837420,293.193359375,297.1499938964844,293.1499938964844,0.0027877099346369,-211.8987274169922,294.94256591796875,0.5467712879180908,0.050000000745058,0.0458352863788604,294.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5467712879180908,0.050000000745058,0.0482667610049247,293.3126525878906,297.1499938964844,293.1499938964844,0.0044079977087676,-257.0851135253906,297.0873718261719,0.5467712879180908,0.050000000745058,0.0356496647000312,293.12060546875,297.1499938964844,293.1499938964844,0.0723897963762283,-1874.5504150390625,304.1468200683594,0.750331461429596,0.124838963150978,0.1188748180866241,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5467712879180908,0.050000000745058,0.2289567440748214,291.1231689453125,291.1499938964844,272.67333984375,270.8408508300781,284.8208923339844,294.1176452636719,291.1234436035156,1.0,0.1579716503620147,0.9621791839599608,0.9621791839599608,1.0,1.0,-0.5731202363967896,0.2487309873104095,0.3243892788887024,0.0828590020537376,0.0,0.0,0.1706543713808059,24.828702926635746,25.0,1.8686890602111816,-3649.545654296875,34.90071487426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,302.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16015625,18000.0,0.0,0.0,0.0819013863801956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293568611145019,0.1293611228466034,-4.256570264260517e-06,0.0,8.311949932249263e-05,0.0,0.0,5.071456432342529,0.0,0.0,0.0,0.2743323743343353,4.0,0.0,1.0
837480,293.193359375,297.1499938964844,293.1499938964844,0.0027877099346369,-211.8987274169922,294.94256591796875,0.5467712879180908,0.050000000745058,0.0458352863788604,294.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5467712879180908,0.050000000745058,0.0482667610049247,293.3126525878906,297.1499938964844,293.1499938964844,0.0044079977087676,-257.0851135253906,297.0873718261719,0.5467712879180908,0.050000000745058,0.0356496647000312,293.12060546875,297.1499938964844,293.1499938964844,0.0723897963762283,-1874.5504150390625,304.1468200683594,0.750331461429596,0.124838963150978,0.1188748180866241,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5467712879180908,0.050000000745058,0.2289567440748214,291.1231689453125,291.1499938964844,272.67333984375,270.8408508300781,284.8208923339844,294.1176452636719,291.1234436035156,1.0,0.1579716503620147,0.9621791839599608,0.9621791839599608,1.0,1.0,-0.5731202363967896,0.2487309873104095,0.3243892788887024,0.0828590020537376,0.0,0.0,0.1706543713808059,24.828702926635746,25.0,1.8686890602111816,-3649.545654296875,34.90071487426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,302.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16015625,18000.0,0.0,0.0,0.0819013863801956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293568611145019,0.1293611228466034,-4.256570264260517e-06,0.0,8.311949932249263e-05,0.0,0.0,5.071456432342529,0.0,0.0,0.0,0.2743323743343353,4.0,0.0,1.0
837540,293.1905822753906,297.1499938964844,293.1499938964844,0.0027822651900351,-211.47848510742188,294.93603515625,0.5468206405639648,0.050000000745058,0.0458349250257015,294.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5468206405639648,0.050000000745058,0.0482663810253143,293.31060791015625,297.1499938964844,293.1499938964844,0.0043674656189978,-254.8736572265625,297.0372619628906,0.5468206405639648,0.050000000745058,0.0356493853032588,293.1200866699219,297.1499938964844,293.1499938964844,0.0730420500040054,-1886.948486328125,304.14678955078125,0.751998782157898,0.1256837844848632,0.1196718513965606,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5468206405639648,0.050000000745058,0.228954941034317,291.1243591308594,291.1499938964844,272.6166687011719,270.7987365722656,284.77716064453125,294.08380126953125,291.12457275390625,1.0,0.158056303858757,0.9624855518341064,0.9624855518341064,1.0,1.0,-0.5740733742713928,0.2491467446088791,0.3249266445636749,0.0830368921160698,0.0,0.0,0.1739934086799621,24.82648468017578,25.0,1.4650098085403442,-3680.97900390625,34.99220275878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,302.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.082666240632534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310624331235885,0.13106669485569,-4.259529760020087e-06,0.0,8.389572758460417e-05,0.0,0.0,5.143838882446289,0.0,0.0,0.0,0.2746112942695617,4.0,0.0,1.0
837600,293.1905822753906,297.1499938964844,293.1499938964844,0.0027822651900351,-211.47848510742188,294.93603515625,0.5468206405639648,0.050000000745058,0.0458349250257015,294.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5468206405639648,0.050000000745058,0.0482663810253143,293.31060791015625,297.1499938964844,293.1499938964844,0.0043674656189978,-254.8736572265625,297.0372619628906,0.5468206405639648,0.050000000745058,0.0356493853032588,293.1200866699219,297.1499938964844,293.1499938964844,0.0730420500040054,-1886.948486328125,304.14678955078125,0.751998782157898,0.1256837844848632,0.1196718513965606,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5468206405639648,0.050000000745058,0.228954941034317,291.1243591308594,291.1499938964844,272.6166687011719,270.7987365722656,284.77716064453125,294.08380126953125,291.12457275390625,1.0,0.158056303858757,0.9624855518341064,0.9624855518341064,1.0,1.0,-0.5740733742713928,0.2491467446088791,0.3249266445636749,0.0830368921160698,0.0,0.0,0.1739934086799621,24.82648468017578,25.0,1.4650098085403442,-3680.97900390625,34.99220275878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,302.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.082666240632534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310624331235885,0.13106669485569,-4.259529760020087e-06,0.0,8.389572758460417e-05,0.0,0.0,5.143838882446289,0.0,0.0,0.0,0.2746112942695617,4.0,0.0,1.0
837660,293.18780517578125,297.1499938964844,293.1499938964844,0.0027775606140494,-211.11622619628903,294.9302978515625,0.5468689799308777,0.050000000745058,0.0458345711231231,294.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5468689799308777,0.050000000745058,0.0482660084962844,293.3086242675781,297.1499938964844,293.1499938964844,0.0043274769559502,-252.687240600586,296.98748779296875,0.5468689799308777,0.050000000745058,0.0356491096317768,293.11962890625,297.1499938964844,293.1499938964844,0.0736997574567794,-1899.4796142578125,304.1467590332031,0.7536780834197998,0.1265351772308349,0.1204750463366508,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5468689799308777,0.050000000745058,0.2289531677961349,291.125244140625,291.1499938964844,272.5599975585937,270.7565612792969,284.73419189453125,294.05157470703125,291.1254272460937,1.0,0.1581420004367828,0.9627892971038818,0.9627892971038818,1.0,1.0,-0.575033962726593,0.2495700567960739,0.3254639208316803,0.0832065418362617,0.0,0.0,0.1772269606590271,24.824392318725582,25.0,1.1229915618896484,-3712.052978515625,35.084720611572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,302.2605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.0833724960684776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327314376831054,0.1327356994152069,-4.262431048118742e-06,0.0,8.461248216917738e-05,0.0,0.0,5.214845180511475,0.0,0.0,0.0,0.2748849987983703,4.0,0.0,1.0
837720,293.18780517578125,297.1499938964844,293.1499938964844,0.0027775606140494,-211.11622619628903,294.9302978515625,0.5468689799308777,0.050000000745058,0.0458345711231231,294.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5468689799308777,0.050000000745058,0.0482660084962844,293.3086242675781,297.1499938964844,293.1499938964844,0.0043274769559502,-252.687240600586,296.98748779296875,0.5468689799308777,0.050000000745058,0.0356491096317768,293.11962890625,297.1499938964844,293.1499938964844,0.0736997574567794,-1899.4796142578125,304.1467590332031,0.7536780834197998,0.1265351772308349,0.1204750463366508,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5468689799308777,0.050000000745058,0.2289531677961349,291.125244140625,291.1499938964844,272.5599975585937,270.7565612792969,284.73419189453125,294.05157470703125,291.1254272460937,1.0,0.1581420004367828,0.9627892971038818,0.9627892971038818,1.0,1.0,-0.575033962726593,0.2495700567960739,0.3254639208316803,0.0832065418362617,0.0,0.0,0.1772269606590271,24.824392318725582,25.0,1.1229915618896484,-3712.052978515625,35.084720611572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,302.2605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.0833724960684776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327314376831054,0.1327356994152069,-4.262431048118742e-06,0.0,8.461248216917738e-05,0.0,0.0,5.214845180511475,0.0,0.0,0.0,0.2748849987983703,4.0,0.0,1.0
837780,293.18505859375,297.1499938964844,293.1499938964844,0.0027735645417124,-210.80914306640625,294.9253234863281,0.5469163060188293,0.050000000745058,0.0458342246711254,294.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5469163060188293,0.050000000745058,0.0482656471431255,293.30670166015625,297.1499938964844,293.1499938964844,0.0042880964465439,-250.5293884277344,296.9381408691406,0.5469163060188293,0.050000000745058,0.0356488414108753,293.11920166015625,297.1499938964844,293.1499938964844,0.0743624418973922,-1912.1337890625,304.146728515625,0.755368709564209,0.1273927241563797,0.1212841346859932,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5469163060188293,0.050000000745058,0.2289514392614364,291.1259460449219,291.1499938964844,272.5033264160156,270.71435546875,284.6917724609375,294.02069091796875,291.1260681152344,1.0,0.158228650689125,0.9630930423736572,0.9630930423736572,1.0,1.0,-0.5760017037391663,0.250001460313797,0.3260002732276916,0.0833664312958717,0.0,0.0,0.1803862005472183,24.82240104675293,25.0,0.8169091939926147,-3742.84033203125,35.17821502685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,302.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.0840295329689979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343788504600525,0.1343831121921539,-4.265300049155485e-06,0.0,8.527929458068684e-05,0.0,0.0,5.285106182098389,0.0,0.0,0.0,0.2751559019088745,4.0,0.0,1.0
837840,293.18505859375,297.1499938964844,293.1499938964844,0.0027735645417124,-210.80914306640625,294.9253234863281,0.5469163060188293,0.050000000745058,0.0458342246711254,294.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5469163060188293,0.050000000745058,0.0482656471431255,293.30670166015625,297.1499938964844,293.1499938964844,0.0042880964465439,-250.5293884277344,296.9381408691406,0.5469163060188293,0.050000000745058,0.0356488414108753,293.11920166015625,297.1499938964844,293.1499938964844,0.0743624418973922,-1912.1337890625,304.146728515625,0.755368709564209,0.1273927241563797,0.1212841346859932,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5469163060188293,0.050000000745058,0.2289514392614364,291.1259460449219,291.1499938964844,272.5033264160156,270.71435546875,284.6917724609375,294.02069091796875,291.1260681152344,1.0,0.158228650689125,0.9630930423736572,0.9630930423736572,1.0,1.0,-0.5760017037391663,0.250001460313797,0.3260002732276916,0.0833664312958717,0.0,0.0,0.1803862005472183,24.82240104675293,25.0,0.8169091939926147,-3742.84033203125,35.17821502685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,302.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.0840295329689979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343788504600525,0.1343831121921539,-4.265300049155485e-06,0.0,8.527929458068684e-05,0.0,0.0,5.285106182098389,0.0,0.0,0.0,0.2751559019088745,4.0,0.0,1.0
837900,293.1836853027344,297.1499938964844,293.1499938964844,0.0027718367055058,-210.6767120361328,294.9231262207031,0.5469396710395813,0.050000000745058,0.0458340533077716,294.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5469396710395813,0.050000000745058,0.0482654646039009,293.30572509765625,297.1499938964844,293.1499938964844,0.0042686695232987,-249.4632568359375,296.9136657714844,0.5469396710395813,0.050000000745058,0.0356487073004245,293.1189880371094,297.1499938964844,293.1499938964844,0.0746957063674926,-1918.5084228515625,304.146728515625,0.7562183737754822,0.1278237849473953,0.1216908916831016,293.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5469396710395813,0.050000000745058,0.2289505898952484,291.1261901855469,291.1499938964844,272.4750061035156,270.6932067871094,284.6706848144531,294.0055847167969,291.12628173828125,1.0,0.1582723408937454,0.9632449150085448,0.9632449150085448,1.0,1.0,-0.5764882564544678,0.2502196431159973,0.326268583536148,0.0834438875317573,0.0,0.0,0.1819462329149246,24.821441650390625,25.0,0.6340221166610718,-3757.98095703125,35.2253303527832,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,302.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.0843416452407836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135198026895523,0.1352023035287857,-4.26672886533197e-06,0.0,8.55960461194627e-05,0.0,0.0,5.320107460021973,0.0,0.0,0.0,0.2752908766269684,4.0,0.0,1.0
837960,293.18231201171875,297.1499938964844,293.1499938964844,0.0027702799998223,-210.5580139160156,294.9211120605469,0.5469629168510437,0.050000000745058,0.0458338856697082,294.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5469629168510437,0.050000000745058,0.0482652857899665,293.3047790527344,297.1499938964844,293.1499938964844,0.0042494256049394,-248.40655517578125,296.8893127441406,0.5469629168510437,0.050000000745058,0.0356485769152641,293.1188049316406,297.1499938964844,293.1499938964844,0.0750304386019706,-1924.918701171875,304.146728515625,0.7570707201957703,0.1282562613487243,0.1220989599823951,293.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5469629168510437,0.050000000745058,0.2289497405290603,291.1263732910156,291.1499938964844,272.4466552734375,270.67205810546875,284.6496887207031,293.9906005859375,291.1264038085937,1.0,0.1583162397146225,0.9633951783180236,0.9633951783180236,1.0,1.0,-0.5769763588905334,0.2504387199878692,0.3265376389026642,0.0835212096571922,0.0,0.0,0.1835048794746399,24.820507049560547,25.0,0.3319663405418396,-3773.036376953125,35.27267074584961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,302.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.0846447572112083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360184401273727,0.1360227167606353,-4.268158136255806e-06,0.0,8.590367360739037e-05,0.0,0.0,5.355200290679932,0.0,0.0,0.0,0.2754262387752533,4.0,0.0,1.0
838020,293.1795654296875,297.1499938964844,293.1499938964844,0.0027677055913954,-210.3599548339844,294.91778564453125,0.5470094084739685,0.050000000745058,0.0458335429430007,294.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5470094084739685,0.050000000745058,0.0482649281620979,293.3024597167969,297.1499938964844,293.1499938964844,0.0042127026244997,-246.38406372070312,296.8421630859375,0.5470094084739685,0.050000000745058,0.0356483124196529,293.118408203125,297.1499938964844,293.1499938964844,0.0757010355591774,-1937.776123046875,304.1466979980469,0.7587836980819702,0.1291253119707107,0.1229190900921821,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5470094084739685,0.050000000745058,0.2289480417966842,291.1267395019531,291.1499938964844,272.3900146484375,270.6296691894531,284.6061706542969,293.9582824707031,291.1269836425781,1.0,0.1584046930074691,0.9636955857276917,0.9636955857276917,1.0,1.0,-0.5779573917388916,0.250878632068634,0.3270787894725799,0.0836774408817291,0.0,0.0,0.1865875422954559,24.818708419799805,25.0,1.1660315990447998,-3808.071533203125,35.36803436279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,302.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0852333977818489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376673579216003,0.1376716196537017,-4.271042143955128e-06,0.0,8.65010661073029e-05,0.0,0.0,5.425873279571533,0.0,0.0,0.0,0.2756987512111664,4.0,0.0,1.0
838080,293.1795654296875,297.1499938964844,293.1499938964844,0.0027677055913954,-210.3599548339844,294.91778564453125,0.5470094084739685,0.050000000745058,0.0458335429430007,294.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5470094084739685,0.050000000745058,0.0482649281620979,293.3024597167969,297.1499938964844,293.1499938964844,0.0042127026244997,-246.38406372070312,296.8421630859375,0.5470094084739685,0.050000000745058,0.0356483124196529,293.118408203125,297.1499938964844,293.1499938964844,0.0757010355591774,-1937.776123046875,304.1466979980469,0.7587836980819702,0.1291253119707107,0.1229190900921821,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5470094084739685,0.050000000745058,0.2289480417966842,291.1267395019531,291.1499938964844,272.3900146484375,270.6296691894531,284.6061706542969,293.9582824707031,291.1269836425781,1.0,0.1584046930074691,0.9636955857276917,0.9636955857276917,1.0,1.0,-0.5779573917388916,0.250878632068634,0.3270787894725799,0.0836774408817291,0.0,0.0,0.1865875422954559,24.818708419799805,25.0,1.1660315990447998,-3808.071533203125,35.36803436279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,302.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0852333977818489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376673579216003,0.1376716196537017,-4.271042143955128e-06,0.0,8.65010661073029e-05,0.0,0.0,5.425873279571533,0.0,0.0,0.0,0.2756987512111664,4.0,0.0,1.0
838140,293.1768493652344,297.1499938964844,293.1499938964844,0.0027656741440296,-210.1959686279297,294.9160461425781,0.5470557808876038,0.050000000745058,0.0458332039415836,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5470557808876038,0.050000000745058,0.0482645742595195,293.29888916015625,297.1499938964844,293.1499938964844,0.0041790646500885,-244.5182647705078,296.7998962402344,0.5470557808876038,0.050000000745058,0.0356480479240417,293.1180419921875,297.1499938964844,293.1499938964844,0.0763683840632438,-1950.5809326171875,304.1466979980469,0.7605070471763611,0.1299997717142105,0.1237443089485168,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5470557808876038,0.050000000745058,0.2289463579654693,291.1280822753906,291.1499938964844,272.3333435058594,270.5872497558594,284.555419921875,293.913330078125,291.1282958984375,1.0,0.1584939807653427,0.9639960527420044,0.9639960527420044,1.0,1.0,-0.5789445638656616,0.2513208389282226,0.3276237547397613,0.0838357582688331,0.0,0.0,0.1894177198410034,24.816993713378903,25.0,1.2679681777954102,-3843.380126953125,35.46426773071289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,302.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.0858264416456222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392236500978469,0.1392279267311096,-4.273868853488239e-06,0.0,8.710293332114816e-05,0.0,0.0,5.492863655090332,0.0,0.0,0.0,0.2759584784507751,4.0,0.0,1.0
838200,293.1768493652344,297.1499938964844,293.1499938964844,0.0027656741440296,-210.1959686279297,294.9160461425781,0.5470557808876038,0.050000000745058,0.0458332039415836,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5470557808876038,0.050000000745058,0.0482645742595195,293.29888916015625,297.1499938964844,293.1499938964844,0.0041790646500885,-244.5182647705078,296.7998962402344,0.5470557808876038,0.050000000745058,0.0356480479240417,293.1180419921875,297.1499938964844,293.1499938964844,0.0763683840632438,-1950.5809326171875,304.1466979980469,0.7605070471763611,0.1299997717142105,0.1237443089485168,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5470557808876038,0.050000000745058,0.2289463579654693,291.1280822753906,291.1499938964844,272.3333435058594,270.5872497558594,284.555419921875,293.913330078125,291.1282958984375,1.0,0.1584939807653427,0.9639960527420044,0.9639960527420044,1.0,1.0,-0.5789445638656616,0.2513208389282226,0.3276237547397613,0.0838357582688331,0.0,0.0,0.1894177198410034,24.816993713378903,25.0,1.2679681777954102,-3843.380126953125,35.46426773071289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,302.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.0858264416456222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392236500978469,0.1392279267311096,-4.273868853488239e-06,0.0,8.710293332114816e-05,0.0,0.0,5.492863655090332,0.0,0.0,0.0,0.2759584784507751,4.0,0.0,1.0
838260,293.1741027832031,297.1499938964844,293.1499938964844,0.002764455974102,-210.1089324951172,294.9140930175781,0.5471022129058838,0.050000000745058,0.0458328649401664,294.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5471022129058838,0.050000000745058,0.0482642166316509,293.29498291015625,297.1499938964844,293.1499938964844,0.0041472590528428,-242.76724243164065,296.7588195800781,0.5471022129058838,0.050000000745058,0.0356477834284305,293.1177062988281,297.1499938964844,293.1499938964844,0.0770525187253952,-1963.7633056640625,304.1466369628906,0.7622412443161011,0.130880057811737,0.1245748847723007,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5471022129058838,0.050000000745058,0.2289446592330932,291.1277770996094,291.1499938964844,272.27667236328125,270.5447692871094,284.5029296875,293.8648986816406,291.1272277832031,1.0,0.1585840582847595,0.9642935991287231,0.9642935991287231,1.0,1.0,-0.5799381732940674,0.2517653405666351,0.3281728029251098,0.0839962512254715,0.0,0.0,0.1923714429140091,24.81534004211425,25.0,-2.424208402633667,-3871.6025390625,35.56138610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920959472656,302.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.0864303335547447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407817006111145,0.1407859772443771,-4.276590516383294e-06,0.0,8.771580178290606e-05,0.0,0.0,5.559945583343506,0.0,0.0,0.0,0.2762181460857391,4.0,0.0,1.0
838320,293.1741027832031,297.1499938964844,293.1499938964844,0.002764455974102,-210.1089324951172,294.9140930175781,0.5471022129058838,0.050000000745058,0.0458328649401664,294.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5471022129058838,0.050000000745058,0.0482642166316509,293.29498291015625,297.1499938964844,293.1499938964844,0.0041472590528428,-242.76724243164065,296.7588195800781,0.5471022129058838,0.050000000745058,0.0356477834284305,293.1177062988281,297.1499938964844,293.1499938964844,0.0770525187253952,-1963.7633056640625,304.1466369628906,0.7622412443161011,0.130880057811737,0.1245748847723007,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5471022129058838,0.050000000745058,0.2289446592330932,291.1277770996094,291.1499938964844,272.27667236328125,270.5447692871094,284.5029296875,293.8648986816406,291.1272277832031,1.0,0.1585840582847595,0.9642935991287231,0.9642935991287231,1.0,1.0,-0.5799381732940674,0.2517653405666351,0.3281728029251098,0.0839962512254715,0.0,0.0,0.1923714429140091,24.81534004211425,25.0,-2.424208402633667,-3871.6025390625,35.56138610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920959472656,302.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.0864303335547447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407817006111145,0.1407859772443771,-4.276590516383294e-06,0.0,8.771580178290606e-05,0.0,0.0,5.559945583343506,0.0,0.0,0.0,0.2762181460857391,4.0,0.0,1.0
838380,293.1713562011719,297.1499938964844,293.1499938964844,0.0027644850779324,-210.1510009765625,294.9100341796875,0.547149121761322,0.050000000745058,0.0458325259387493,294.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.547149121761322,0.050000000745058,0.0482638552784919,293.2910461425781,297.1499938964844,293.1499938964844,0.004117552191019,-241.16848754882807,296.7167358398437,0.547149121761322,0.050000000745058,0.0356475189328193,293.1173400878906,297.1499938964844,293.1499938964844,0.0777719169855117,-1977.718994140625,304.1465759277344,0.763988196849823,0.1317672729492187,0.12541164457798,293.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.547149121761322,0.050000000745058,0.2289429455995559,291.123046875,291.1499938964844,272.2200012207031,270.5022277832031,284.4509582519531,293.81719970703125,291.1216735839844,1.0,0.158674955368042,0.964591145515442,0.964591145515442,1.0,1.0,-0.5809391140937805,0.2522125840187073,0.3287265300750732,0.0841592401266098,0.0,0.0,0.1962451934814453,24.813692092895508,25.0,-7.515411853790283,-3900.056640625,35.65943908691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,302.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.0870248228311538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427458822727203,0.1427501589059829,-4.279688710084884e-06,0.0,8.831913146423176e-05,0.0,0.0,5.644301414489746,0.0,0.0,0.0,0.2765404284000397,4.0,0.0,1.0
