time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838440,293.1713562011719,297.1499938964844,293.1499938964844,0.0027644850779324,-210.1510009765625,294.9100341796875,0.547149121761322,0.050000000745058,0.0458325259387493,294.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.547149121761322,0.050000000745058,0.0482638552784919,293.2910461425781,297.1499938964844,293.1499938964844,0.004117552191019,-241.16848754882807,296.7167358398437,0.547149121761322,0.050000000745058,0.0356475189328193,293.1173400878906,297.1499938964844,293.1499938964844,0.0777719169855117,-1977.718994140625,304.1465759277344,0.763988196849823,0.1317672729492187,0.12541164457798,293.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.547149121761322,0.050000000745058,0.2289429455995559,291.123046875,291.1499938964844,272.2200012207031,270.5022277832031,284.4509582519531,293.81719970703125,291.1216735839844,1.0,0.158674955368042,0.964591145515442,0.964591145515442,1.0,1.0,-0.5809391140937805,0.2522125840187073,0.3287265300750732,0.0841592401266098,0.0,0.0,0.1962451934814453,24.813692092895508,25.0,-7.515411853790283,-3900.056640625,35.65943908691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,302.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.0870248228311538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427458822727203,0.1427501589059829,-4.279688710084884e-06,0.0,8.831913146423176e-05,0.0,0.0,5.644301414489746,0.0,0.0,0.0,0.2765404284000397,4.0,0.0,1.0
838500,293.1699523925781,297.1499938964844,293.1499938964844,0.0027649502735584,-210.2108917236328,294.9078369140625,0.5471728444099426,0.050000000745058,0.0458323508501052,294.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5471728444099426,0.050000000745058,0.0482636727392673,293.2890625,297.1499938964844,293.1499938964844,0.0041032256558537,-240.4022674560547,296.6957397460937,0.5471728444099426,0.050000000745058,0.0356473848223686,293.1171875,297.1499938964844,293.1499938964844,0.0781381130218505,-1984.84033203125,304.1465148925781,0.7648676037788391,0.1322140395641327,0.1258329004049301,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5471728444099426,0.050000000745058,0.2289420813322067,291.1198425292969,291.1499938964844,272.1916809082031,270.4809265136719,284.42529296875,293.7939453125,291.1185607910156,1.0,0.1587207168340683,0.9647399187088012,0.9647399187088012,1.0,1.0,-0.5814430713653564,0.2524375021457672,0.3290055394172668,0.0842418298125267,0.0,0.0,0.198585569858551,24.812849044799805,25.0,-7.818510055541992,-3919.58154296875,35.7088623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,302.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.611328125,18000.0,0.0,0.0,0.0873228013515472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143973559141159,0.1439778506755828,-4.281612291379133e-06,0.0,8.862154209055007e-05,0.0,0.0,5.697128772735596,0.0,0.0,0.0,0.2767413854598999,4.0,0.0,1.0
838560,293.1685485839844,297.1499938964844,293.1499938964844,0.0027655768208205,-210.27569580078125,294.90643310546875,0.5471967458724976,0.050000000745058,0.0458321757614612,294.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5471967458724976,0.050000000745058,0.0482634902000427,293.287109375,297.1499938964844,293.1499938964844,0.0040890574455261,-239.6355743408203,296.6754455566406,0.5471967458724976,0.050000000745058,0.0356472507119178,293.11700439453125,297.1499938964844,293.1499938964844,0.0784993097186088,-1991.855712890625,304.1465148925781,0.7657511234283447,0.1326629370450973,0.1262561380863189,293.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5471967458724976,0.050000000745058,0.2289412170648574,291.1173400878906,291.1499938964844,272.163330078125,270.4596252441406,284.39990234375,293.7711181640625,291.1166381835937,1.0,0.1587666720151901,0.9648866057395936,0.9648866057395936,1.0,1.0,-0.5819493532180786,0.2526633143424988,0.3292860388755798,0.0843251422047615,0.0,0.0,0.201022133231163,24.81199073791504,25.0,-5.841616630554199,-3941.2822265625,35.75855255126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,302.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.62890625,18000.0,0.0,0.0,0.0876322537660598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453133076429367,0.1453175991773605,-4.28380644734716e-06,0.0,8.893559424905106e-05,0.0,0.0,5.755007266998291,0.0,0.0,0.0,0.2769622206687927,4.0,0.0,1.0
838620,293.1657409667969,297.1499938964844,293.1499938964844,0.0027669132687151,-210.38406372070312,294.9068298339844,0.5472450256347656,0.050000000745058,0.0458318255841732,294.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5472450256347656,0.050000000745058,0.0482631213963031,293.28326416015625,297.1499938964844,293.1499938964844,0.0040607596747577,-238.0704040527344,296.63775634765625,0.5472450256347656,0.050000000745058,0.0356469750404357,293.11669921875,297.1499938964844,293.1499938964844,0.0792004466056823,-2005.436279296875,304.146484375,0.7675282955169678,0.1335655301809311,0.1271077692508697,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5472450256347656,0.050000000745058,0.2289394587278366,291.11602783203125,291.1499938964844,272.1066589355469,270.4169616699219,284.3498840332031,293.726806640625,291.1161193847656,1.0,0.1588592380285263,0.9651800394058228,0.9651800394058228,1.0,1.0,-0.5829680562019348,0.2531171441078186,0.3298509120941162,0.0844938829541206,0.0,0.0,0.2056823968887329,24.810266494750977,25.0,-1.196399450302124,-3983.3408203125,35.85869216918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,302.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.203125,18000.0,0.0,0.0,0.0883044824004173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480051279067993,0.1480094194412231,-4.288601303414907e-06,0.0,8.961781713878736e-05,0.0,0.0,5.872152328491211,0.0,0.0,0.0,0.2774145305156708,4.0,0.0,1.0
838680,293.1657409667969,297.1499938964844,293.1499938964844,0.0027669132687151,-210.38406372070312,294.9068298339844,0.5472450256347656,0.050000000745058,0.0458318255841732,294.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5472450256347656,0.050000000745058,0.0482631213963031,293.28326416015625,297.1499938964844,293.1499938964844,0.0040607596747577,-238.0704040527344,296.63775634765625,0.5472450256347656,0.050000000745058,0.0356469750404357,293.11669921875,297.1499938964844,293.1499938964844,0.0792004466056823,-2005.436279296875,304.146484375,0.7675282955169678,0.1335655301809311,0.1271077692508697,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5472450256347656,0.050000000745058,0.2289394587278366,291.11602783203125,291.1499938964844,272.1066589355469,270.4169616699219,284.3498840332031,293.726806640625,291.1161193847656,1.0,0.1588592380285263,0.9651800394058228,0.9651800394058228,1.0,1.0,-0.5829680562019348,0.2531171441078186,0.3298509120941162,0.0844938829541206,0.0,0.0,0.2056823968887329,24.810266494750977,25.0,-1.196399450302124,-3983.3408203125,35.85869216918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,302.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.203125,18000.0,0.0,0.0,0.0883044824004173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480051279067993,0.1480094194412231,-4.288601303414907e-06,0.0,8.961781713878736e-05,0.0,0.0,5.872152328491211,0.0,0.0,0.0,0.2774145305156708,4.0,0.0,1.0
838740,293.1629638671875,297.1499938964844,293.1499938964844,0.002768563805148,-210.4995574951172,294.90985107421875,0.5472930669784546,0.050000000745058,0.0458314754068851,294.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5472930669784546,0.050000000745058,0.0482627525925636,293.2795104980469,297.1499938964844,293.1499938964844,0.0040329182520508,-236.5088348388672,296.6025085449219,0.5472930669784546,0.050000000745058,0.035646703094244,293.11639404296875,297.1499938964844,293.1499938964844,0.0798888653516769,-2018.7578125,304.1465148925781,0.7693125009536743,0.1344717890024185,0.1279636174440384,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5472930669784546,0.050000000745058,0.2289377152919769,291.1170959472656,291.1499938964844,272.04998779296875,270.37420654296875,284.3007507324219,293.68408203125,291.117431640625,1.0,0.1589526087045669,0.965473473072052,0.965473473072052,1.0,1.0,-0.5839918851852417,0.2535726726055145,0.3304192125797272,0.0846648514270782,0.0,0.0,0.2100096493959427,24.80865478515625,25.0,1.5989619493484497,-4022.8681640625,35.95965576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98211669921875,302.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.609375,18000.0,0.0,0.0,0.0890487805008888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505567729473114,0.1505610644817352,-4.293374331609812e-06,0.0,9.037319250637664e-05,0.0,0.0,5.983946323394775,0.0,0.0,0.0,0.277850478887558,4.0,0.0,1.0
838800,293.1629638671875,297.1499938964844,293.1499938964844,0.002768563805148,-210.4995574951172,294.90985107421875,0.5472930669784546,0.050000000745058,0.0458314754068851,294.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5472930669784546,0.050000000745058,0.0482627525925636,293.2795104980469,297.1499938964844,293.1499938964844,0.0040329182520508,-236.5088348388672,296.6025085449219,0.5472930669784546,0.050000000745058,0.035646703094244,293.11639404296875,297.1499938964844,293.1499938964844,0.0798888653516769,-2018.7578125,304.1465148925781,0.7693125009536743,0.1344717890024185,0.1279636174440384,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5472930669784546,0.050000000745058,0.2289377152919769,291.1170959472656,291.1499938964844,272.04998779296875,270.37420654296875,284.3007507324219,293.68408203125,291.117431640625,1.0,0.1589526087045669,0.965473473072052,0.965473473072052,1.0,1.0,-0.5839918851852417,0.2535726726055145,0.3304192125797272,0.0846648514270782,0.0,0.0,0.2100096493959427,24.80865478515625,25.0,1.5989619493484497,-4022.8681640625,35.95965576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98211669921875,302.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.609375,18000.0,0.0,0.0,0.0890487805008888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505567729473114,0.1505610644817352,-4.293374331609812e-06,0.0,9.037319250637664e-05,0.0,0.0,5.983946323394775,0.0,0.0,0.0,0.277850478887558,4.0,0.0,1.0
838860,293.15972900390625,297.1499938964844,293.1499938964844,0.0027720141224563,-210.7460021972656,294.91558837890625,0.5473556518554688,0.050000000745058,0.0458310209214687,294.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5473556518554688,0.050000000745058,0.0482622720301151,293.2753601074219,297.1499938964844,293.1499938964844,0.0040071555413305,-235.0549774169922,296.5700988769531,0.5473556518554688,0.050000000745058,0.0356463491916656,293.1156616210937,297.1499938964844,293.1499938964844,0.0806150138378143,-2032.83154296875,304.1464538574219,0.7712233066558838,0.1354710161685943,0.1288745403289795,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5473556518554688,0.050000000745058,0.2289354354143142,291.118896484375,291.1499938964844,271.99334716796875,270.3319702148437,284.2525329589844,293.642822265625,291.1192932128906,1.0,0.1590476632118225,0.9657641053199768,0.9657641053199768,1.0,1.0,-0.5850808024406433,0.2540551722049713,0.3310256004333496,0.0848502069711685,0.0,0.0,0.2140358984470367,24.804800033569336,25.0,2.6425254344940186,-4060.422607421875,36.06512451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,302.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.089854247868061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529692858457565,0.1529735773801803,-4.297953182685888e-06,0.0,9.119063906837256e-05,0.0,0.0,6.090141773223877,0.0,0.0,0.0,0.2782657444477081,4.0,0.0,1.0
838920,293.15972900390625,297.1499938964844,293.1499938964844,0.0027720141224563,-210.7460021972656,294.91558837890625,0.5473556518554688,0.050000000745058,0.0458310209214687,294.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5473556518554688,0.050000000745058,0.0482622720301151,293.2753601074219,297.1499938964844,293.1499938964844,0.0040071555413305,-235.0549774169922,296.5700988769531,0.5473556518554688,0.050000000745058,0.0356463491916656,293.1156616210937,297.1499938964844,293.1499938964844,0.0806150138378143,-2032.83154296875,304.1464538574219,0.7712233066558838,0.1354710161685943,0.1288745403289795,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5473556518554688,0.050000000745058,0.2289354354143142,291.118896484375,291.1499938964844,271.99334716796875,270.3319702148437,284.2525329589844,293.642822265625,291.1192932128906,1.0,0.1590476632118225,0.9657641053199768,0.9657641053199768,1.0,1.0,-0.5850808024406433,0.2540551722049713,0.3310256004333496,0.0848502069711685,0.0,0.0,0.2140358984470367,24.804800033569336,25.0,2.6425254344940186,-4060.422607421875,36.06512451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,302.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.089854247868061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529692858457565,0.1529735773801803,-4.297953182685888e-06,0.0,9.119063906837256e-05,0.0,0.0,6.090141773223877,0.0,0.0,0.0,0.2782657444477081,4.0,0.0,1.0
838980,293.15582275390625,297.1499938964844,293.1499938964844,0.0027776469942182,-211.1584625244141,294.92431640625,0.5474498271942139,0.050000000745058,0.0458303391933441,294.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5474498271942139,0.050000000745058,0.0482615530490875,293.2705078125,297.1499938964844,293.1499938964844,0.0039839586243033,-233.74365234375,296.5409851074219,0.5474498271942139,0.050000000745058,0.0356458202004432,293.1143798828125,297.1499938964844,293.1499938964844,0.0814413055777549,-2048.891845703125,304.1462707519531,0.7734235525131226,0.1365977823734283,0.1299116164445877,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5474498271942139,0.050000000745058,0.228932037949562,291.12060546875,291.1499938964844,271.9366760253906,270.2906799316406,284.20562744140625,293.603759765625,291.12091064453125,1.0,0.159147024154663,0.9660546779632568,0.9660546779632568,1.0,1.0,-0.5863189697265625,0.2546000182628631,0.3317189216613769,0.0850677192211151,0.0,0.0,0.2178349643945694,24.796131134033203,25.0,2.432199001312256,-4096.76025390625,36.18105316162109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,302.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.501953125,18000.0,0.0,0.0,0.0907066240906715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552684903144836,0.1552727967500686,-4.302337856643135e-06,0.0,9.205569222103804e-05,0.0,0.0,6.191751956939697,0.0,0.0,0.0,0.2786636054515838,4.0,0.0,1.0
839040,293.15582275390625,297.1499938964844,293.1499938964844,0.0027776469942182,-211.1584625244141,294.92431640625,0.5474498271942139,0.050000000745058,0.0458303391933441,294.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5474498271942139,0.050000000745058,0.0482615530490875,293.2705078125,297.1499938964844,293.1499938964844,0.0039839586243033,-233.74365234375,296.5409851074219,0.5474498271942139,0.050000000745058,0.0356458202004432,293.1143798828125,297.1499938964844,293.1499938964844,0.0814413055777549,-2048.891845703125,304.1462707519531,0.7734235525131226,0.1365977823734283,0.1299116164445877,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5474498271942139,0.050000000745058,0.228932037949562,291.12060546875,291.1499938964844,271.9366760253906,270.2906799316406,284.20562744140625,293.603759765625,291.12091064453125,1.0,0.159147024154663,0.9660546779632568,0.9660546779632568,1.0,1.0,-0.5863189697265625,0.2546000182628631,0.3317189216613769,0.0850677192211151,0.0,0.0,0.2178349643945694,24.796131134033203,25.0,2.432199001312256,-4096.76025390625,36.18105316162109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,302.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.501953125,18000.0,0.0,0.0,0.0907066240906715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552684903144836,0.1552727967500686,-4.302337856643135e-06,0.0,9.205569222103804e-05,0.0,0.0,6.191751956939697,0.0,0.0,0.0,0.2786636054515838,4.0,0.0,1.0
839100,293.1536560058594,297.1499938964844,293.1499938964844,0.0027812730986624,-211.4273223876953,294.9296569824219,0.5475044250488281,0.050000000745058,0.0458299443125724,294.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5475044250488281,0.050000000745058,0.0482611395418643,293.26788330078125,297.1499938964844,293.1499938964844,0.0039733326993882,-233.1434020996093,296.5275573730469,0.5475044250488281,0.050000000745058,0.0356455110013484,293.1136169433594,297.1499938964844,293.1499938964844,0.0818855389952659,-2057.542236328125,304.1461486816406,0.7746073603630066,0.1371975541114807,0.1304678916931152,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5475044250488281,0.050000000745058,0.2289300560951233,291.12127685546875,291.1499938964844,271.9083251953125,270.2703857421875,284.18280029296875,293.58526611328125,291.1215515136719,1.0,0.1591988205909729,0.9661999940872192,0.9661999940872192,1.0,1.0,-0.586982786655426,0.2548910975456238,0.3320917189121246,0.0851862728595733,0.0,0.0,0.2196776866912841,24.790740966796875,25.0,2.092304944992065,-4114.66943359375,36.24257659912109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954345703125,302.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.625,18000.0,0.0,0.0,0.0911468863487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563899219036102,0.1563942283391952,-4.3044738049502485e-06,0.0,9.250250150216743e-05,0.0,0.0,6.24144172668457,0.0,0.0,0.0,0.2788581848144531,4.0,0.0,1.0
839160,293.1513671875,297.1499938964844,293.1499938964844,0.0027853783685714,-211.7333221435547,294.935546875,0.5475618839263916,0.050000000745058,0.045829527080059,294.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5475618839263916,0.050000000745058,0.0482606999576091,293.2651672363281,297.1499938964844,293.1499938964844,0.0039632651023566,-232.57508850097656,296.5147399902344,0.5475618839263916,0.050000000745058,0.0356451906263828,293.1128234863281,297.1499938964844,293.1499938964844,0.0823452472686767,-2066.5029296875,304.14599609375,0.7758309841156006,0.1378159523010254,0.1310427635908126,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.5475618839263916,0.050000000745058,0.2289279848337173,291.121826171875,291.1499938964844,271.8800048828125,270.25030517578125,284.16033935546875,293.5673522949219,291.1220397949219,1.0,0.1592520177364349,0.9663428068161012,0.9663428068161012,1.0,1.0,-0.587668776512146,0.255191296339035,0.3324775099754333,0.0853097513318061,0.0,0.0,0.2214981168508529,24.78499794006348,25.0,1.7317087650299072,-4132.53515625,36.30605697631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,302.67486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6953125,18000.0,0.0,0.0,0.0915935039520263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575030833482742,0.1575073897838592,-4.306591108615976e-06,0.0,9.29557645577006e-05,0.0,0.0,6.290847301483154,0.0,0.0,0.0,0.2790516316890716,4.0,0.0,1.0
839220,293.1465759277344,297.1499938964844,293.1499938964844,0.0027949986979365,-212.4538726806641,294.94903564453125,0.5476831793785095,0.050000000745058,0.0458286516368389,294.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5476831793785095,0.050000000745058,0.0482597798109054,293.25946044921875,297.1499938964844,293.1499938964844,0.0039448016323149,-231.5335998535156,296.4910583496094,0.5476831793785095,0.050000000745058,0.0356445088982582,293.1111145019531,297.1499938964844,293.1499938964844,0.0833069756627082,-2085.27490234375,304.1457214355469,0.7783849835395813,0.1391046047210693,0.132243737578392,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5476831793785095,0.050000000745058,0.2289236038923263,291.1226501464844,291.1499938964844,271.8233337402344,270.21075439453125,284.116455078125,293.53338623046875,291.1227722167969,1.0,0.1593629568815231,0.9666283130645752,0.9666283130645752,1.0,1.0,-0.5891018509864807,0.2558169066905975,0.3332849144935608,0.0855706855654716,0.0,0.0,0.2250869572162628,24.772836685180664,25.0,1.1317167282104492,-4168.3125,36.43877029418945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94073486328125,302.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.0925008058547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597160398960113,0.1597203612327575,-4.310805252316641e-06,0.0,9.387655882164836e-05,0.0,0.0,6.389330863952637,0.0,0.0,0.0,0.2794373333454132,4.0,0.0,1.0
839280,293.1465759277344,297.1499938964844,293.1499938964844,0.0027949986979365,-212.4538726806641,294.94903564453125,0.5476831793785095,0.050000000745058,0.0458286516368389,294.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5476831793785095,0.050000000745058,0.0482597798109054,293.25946044921875,297.1499938964844,293.1499938964844,0.0039448016323149,-231.5335998535156,296.4910583496094,0.5476831793785095,0.050000000745058,0.0356445088982582,293.1111145019531,297.1499938964844,293.1499938964844,0.0833069756627082,-2085.27490234375,304.1457214355469,0.7783849835395813,0.1391046047210693,0.132243737578392,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5476831793785095,0.050000000745058,0.2289236038923263,291.1226501464844,291.1499938964844,271.8233337402344,270.21075439453125,284.116455078125,293.53338623046875,291.1227722167969,1.0,0.1593629568815231,0.9666283130645752,0.9666283130645752,1.0,1.0,-0.5891018509864807,0.2558169066905975,0.3332849144935608,0.0855706855654716,0.0,0.0,0.2250869572162628,24.772836685180664,25.0,1.1317167282104492,-4168.3125,36.43877029418945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94073486328125,302.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.0925008058547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597160398960113,0.1597203612327575,-4.310805252316641e-06,0.0,9.387655882164836e-05,0.0,0.0,6.389330863952637,0.0,0.0,0.0,0.2794373333454132,4.0,0.0,1.0
839340,293.1415100097656,297.1499938964844,293.1499938964844,0.0028063708450645,-213.30816650390625,294.9646911621094,0.5478099584579468,0.050000000745058,0.0458277389407157,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5478099584579468,0.050000000745058,0.0482588149607181,293.2535400390625,297.1499938964844,293.1499938964844,0.0039283912628889,-230.6079864501953,296.4698791503906,0.5478099584579468,0.050000000745058,0.0356437973678112,293.1093139648437,297.1499938964844,293.1499938964844,0.0843166261911392,-2105.01220703125,304.1454772949219,0.7810578942298889,0.1404537111520767,0.1335038989782333,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5478099584579468,0.050000000745058,0.228919044137001,291.12322998046875,291.1499938964844,271.76666259765625,270.1719665527344,284.0738525390625,293.5015563964844,291.1233215332031,1.0,0.159479945898056,0.9669138193130492,0.9669138193130492,1.0,1.0,-0.5906055569648743,0.2564715445041656,0.3341339826583862,0.0858482867479324,0.0,0.0,0.2286174744367599,24.76026725769043,25.0,0.8017995357513428,-4204.2841796875,36.57859802246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,302.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.728515625,18000.0,0.0,0.0,0.0934183746576309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619211733341217,0.1619254946708679,-4.31502667197492e-06,0.0,9.480777953285724e-05,0.0,0.0,6.487841606140137,0.0,0.0,0.0,0.2798235118389129,4.0,0.0,1.0
839400,293.1415100097656,297.1499938964844,293.1499938964844,0.0028063708450645,-213.30816650390625,294.9646911621094,0.5478099584579468,0.050000000745058,0.0458277389407157,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5478099584579468,0.050000000745058,0.0482588149607181,293.2535400390625,297.1499938964844,293.1499938964844,0.0039283912628889,-230.6079864501953,296.4698791503906,0.5478099584579468,0.050000000745058,0.0356437973678112,293.1093139648437,297.1499938964844,293.1499938964844,0.0843166261911392,-2105.01220703125,304.1454772949219,0.7810578942298889,0.1404537111520767,0.1335038989782333,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5478099584579468,0.050000000745058,0.228919044137001,291.12322998046875,291.1499938964844,271.76666259765625,270.1719665527344,284.0738525390625,293.5015563964844,291.1233215332031,1.0,0.159479945898056,0.9669138193130492,0.9669138193130492,1.0,1.0,-0.5906055569648743,0.2564715445041656,0.3341339826583862,0.0858482867479324,0.0,0.0,0.2286174744367599,24.76026725769043,25.0,0.8017995357513428,-4204.2841796875,36.57859802246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,302.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.728515625,18000.0,0.0,0.0,0.0934183746576309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619211733341217,0.1619254946708679,-4.31502667197492e-06,0.0,9.480777953285724e-05,0.0,0.0,6.487841606140137,0.0,0.0,0.0,0.2798235118389129,4.0,0.0,1.0
839460,293.13623046875,297.1499938964844,293.1499938964844,0.0028194598853588,-214.29217529296875,294.982666015625,0.5479401350021362,0.050000000745058,0.0458268001675605,294.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5479401350021362,0.050000000745058,0.048257827758789,293.2474365234375,297.1499938964844,293.1499938964844,0.0039139692671597,-229.7935333251953,296.45123291015625,0.5479401350021362,0.050000000745058,0.0356430672109127,293.10748291015625,297.1499938964844,293.1499938964844,0.0853689461946487,-2125.608642578125,304.1452331542969,0.7838344573974609,0.1418583393096923,0.1348180770874023,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5479401350021362,0.050000000745058,0.2289143502712249,291.1237487792969,291.1499938964844,271.7099914550781,270.1338806152344,284.0324401855469,293.4717712402344,291.1238708496094,1.0,0.1596031934022903,0.9671919345855712,0.9671919345855712,1.0,1.0,-0.5921738743782043,0.2571524381637573,0.3350214064121246,0.086141437292099,0.0,0.0,0.2320823967456817,24.74765968322754,25.0,0.7282019853591919,-4240.44189453125,36.7253532409668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,302.75115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.724609375,18000.0,0.0,0.0,0.0943378061056137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641159802675247,0.1641203016042709,-4.3192653720325325e-06,0.0,9.57408847170882e-05,0.0,0.0,6.5862908363342285,0.0,0.0,0.0,0.2802099883556366,4.0,0.0,1.0
839520,293.13623046875,297.1499938964844,293.1499938964844,0.0028194598853588,-214.29217529296875,294.982666015625,0.5479401350021362,0.050000000745058,0.0458268001675605,294.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5479401350021362,0.050000000745058,0.048257827758789,293.2474365234375,297.1499938964844,293.1499938964844,0.0039139692671597,-229.7935333251953,296.45123291015625,0.5479401350021362,0.050000000745058,0.0356430672109127,293.10748291015625,297.1499938964844,293.1499938964844,0.0853689461946487,-2125.608642578125,304.1452331542969,0.7838344573974609,0.1418583393096923,0.1348180770874023,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5479401350021362,0.050000000745058,0.2289143502712249,291.1237487792969,291.1499938964844,271.7099914550781,270.1338806152344,284.0324401855469,293.4717712402344,291.1238708496094,1.0,0.1596031934022903,0.9671919345855712,0.9671919345855712,1.0,1.0,-0.5921738743782043,0.2571524381637573,0.3350214064121246,0.086141437292099,0.0,0.0,0.2320823967456817,24.74765968322754,25.0,0.7282019853591919,-4240.44189453125,36.7253532409668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,302.75115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.724609375,18000.0,0.0,0.0,0.0943378061056137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641159802675247,0.1641203016042709,-4.3192653720325325e-06,0.0,9.57408847170882e-05,0.0,0.0,6.5862908363342285,0.0,0.0,0.0,0.2802099883556366,4.0,0.0,1.0
839580,293.130859375,297.1499938964844,293.1499938964844,0.0028341454453766,-215.3959350585937,295.0028381347656,0.5480721592903137,0.050000000745058,0.0458258502185344,294.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5480721592903137,0.050000000745058,0.0482568256556987,293.2412109375,297.1499938964844,293.1499938964844,0.003901396645233,-229.08189392089844,296.4350280761719,0.5480721592903137,0.050000000745058,0.0356423296034336,293.1056213378906,297.1499938964844,293.1499938964844,0.0864577144384384,-2146.939453125,304.14501953125,0.7866964340209961,0.1433115750551223,0.1361793577671051,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5480721592903137,0.050000000745058,0.2289096117019653,291.1242980957031,291.1499938964844,271.6533203125,270.0964050292969,283.9921569824219,293.4437866210937,291.1244506835937,1.0,0.1597324460744857,0.9674700498580932,0.9674700498580932,1.0,1.0,-0.5937986373901367,0.2578562200069427,0.3359424173831939,0.0864487513899803,0.0,0.0,0.2354688644409179,24.735252380371094,25.0,0.7992440462112427,-4276.66552734375,36.87849807739258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,302.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.755859375,18000.0,0.0,0.0,0.0952515602111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662920117378235,0.1662963330745697,-4.323511348047759e-06,0.0,9.666822734288873e-05,0.0,0.0,6.684305667877197,0.0,0.0,0.0,0.2805954217910766,4.0,0.0,1.0
839640,293.130859375,297.1499938964844,293.1499938964844,0.0028341454453766,-215.3959350585937,295.0028381347656,0.5480721592903137,0.050000000745058,0.0458258502185344,294.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5480721592903137,0.050000000745058,0.0482568256556987,293.2412109375,297.1499938964844,293.1499938964844,0.003901396645233,-229.08189392089844,296.4350280761719,0.5480721592903137,0.050000000745058,0.0356423296034336,293.1056213378906,297.1499938964844,293.1499938964844,0.0864577144384384,-2146.939453125,304.14501953125,0.7866964340209961,0.1433115750551223,0.1361793577671051,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5480721592903137,0.050000000745058,0.2289096117019653,291.1242980957031,291.1499938964844,271.6533203125,270.0964050292969,283.9921569824219,293.4437866210937,291.1244506835937,1.0,0.1597324460744857,0.9674700498580932,0.9674700498580932,1.0,1.0,-0.5937986373901367,0.2578562200069427,0.3359424173831939,0.0864487513899803,0.0,0.0,0.2354688644409179,24.735252380371094,25.0,0.7992440462112427,-4276.66552734375,36.87849807739258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,302.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.755859375,18000.0,0.0,0.0,0.0952515602111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662920117378235,0.1662963330745697,-4.323511348047759e-06,0.0,9.666822734288873e-05,0.0,0.0,6.684305667877197,0.0,0.0,0.0,0.2805954217910766,4.0,0.0,1.0
839700,293.12811279296875,297.1499938964844,293.1499938964844,0.0028420914895832,-215.9929656982422,295.0137939453125,0.5481385588645935,0.050000000745058,0.0458253733813762,294.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5481385588645935,0.050000000745058,0.0482563264667987,293.2380676269531,297.1499938964844,293.1499938964844,0.0038958056829869,-228.7647399902344,296.4278564453125,0.5481385588645935,0.050000000745058,0.0356419570744037,293.1047058105469,297.1499938964844,293.1499938964844,0.0870150998234748,-2157.8662109375,304.1448974609375,0.7881568074226379,0.1440556347370147,0.1368768811225891,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5481385588645935,0.050000000745058,0.2289072275161743,291.1246337890625,291.1499938964844,271.625,270.077880859375,283.9723815917969,293.43048095703125,291.124755859375,1.0,0.1597993522882461,0.9676091074943542,0.9676091074943542,1.0,1.0,-0.5946312546730042,0.2582162618637085,0.3364149630069732,0.0866075828671455,0.0,0.0,0.2371272295713424,24.72917366027832,25.0,0.8528741598129272,-4294.75390625,36.95744323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,302.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.0957042723894119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673688888549804,0.1673732250928878,-4.32563047070289e-06,0.0,9.712766768643633e-05,0.0,0.0,6.732966423034668,0.0,0.0,0.0,0.2807870507240295,4.0,0.0,1.0
839760,293.1253662109375,297.1499938964844,293.1499938964844,0.0028504121582955,-216.6179962158203,295.0252380371094,0.5482051372528076,0.050000000745058,0.045824896544218,294.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5482051372528076,0.050000000745058,0.0482558235526084,293.23492431640625,297.1499938964844,293.1499938964844,0.003890644526109,-228.4715118408203,296.4212646484375,0.5482051372528076,0.050000000745058,0.0356415845453739,293.1037902832031,297.1499938964844,293.1499938964844,0.0875801593065261,-2168.947509765625,304.1448059082031,0.7896334528923035,0.144810065627098,0.1375843733549118,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5482051372528076,0.050000000745058,0.2289048433303833,291.1249694824219,291.1499938964844,271.5966796875,270.0595092773437,283.952880859375,293.4175720214844,291.1251220703125,1.0,0.1598676592111587,0.9677451848983764,0.9677451848983764,1.0,1.0,-0.5954757928848267,0.2585810422897339,0.3368947505950928,0.0867695212364196,0.0,0.0,0.2387624680995941,24.723190307617188,25.0,0.9016860127449036,-4312.80908203125,37.0378303527832,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,302.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8359375,18000.0,0.0,0.0,0.0961534827947616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684377938508987,0.1684421151876449,-4.327744136389811e-06,0.0,9.758356463862584e-05,0.0,0.0,6.781365394592285,0.0,0.0,0.0,0.2809777855873108,4.0,0.0,1.0
839820,293.11981201171875,297.1499938964844,293.1499938964844,0.0028682169504463,-217.95526123046875,295.0497741699219,0.5483383536338806,0.050000000745058,0.0458239391446113,294.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5483383536338806,0.050000000745058,0.0482548139989376,293.22857666015625,297.1499938964844,293.1499938964844,0.0038816528394818,-227.9595489501953,296.40985107421875,0.5483383536338806,0.050000000745058,0.0356408432126045,293.1019897460937,297.1499938964844,293.1499938964844,0.0887334570288658,-2191.574462890625,304.1446228027344,0.7926338315010071,0.1463497430086136,0.1390290856361389,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5483383536338806,0.050000000745058,0.22890006005764,291.1256408691406,291.1499938964844,271.5400085449219,270.0230712890625,283.9145812988281,293.3929443359375,291.12579345703125,1.0,0.1600085198879242,0.9680173993110656,0.9680173993110656,1.0,1.0,-0.5972006320953369,0.2593249380588531,0.3378756642341614,0.0871028453111648,0.0,0.0,0.2419600337743759,24.71155166625977,25.0,0.9560956954956056,-4348.771484375,37.20298767089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270324707031,302.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.939453125,18000.0,0.0,0.0,0.0970386862754821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705475449562072,0.1705518811941146,-4.3319450924173e-06,0.0,9.848193440120669e-05,0.0,0.0,6.877187728881836,0.0,0.0,0.0,0.2813558876514435,4.0,0.0,1.0
839880,293.11981201171875,297.1499938964844,293.1499938964844,0.0028682169504463,-217.95526123046875,295.0497741699219,0.5483383536338806,0.050000000745058,0.0458239391446113,294.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5483383536338806,0.050000000745058,0.0482548139989376,293.22857666015625,297.1499938964844,293.1499938964844,0.0038816528394818,-227.9595489501953,296.40985107421875,0.5483383536338806,0.050000000745058,0.0356408432126045,293.1019897460937,297.1499938964844,293.1499938964844,0.0887334570288658,-2191.574462890625,304.1446228027344,0.7926338315010071,0.1463497430086136,0.1390290856361389,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5483383536338806,0.050000000745058,0.22890006005764,291.1256408691406,291.1499938964844,271.5400085449219,270.0230712890625,283.9145812988281,293.3929443359375,291.12579345703125,1.0,0.1600085198879242,0.9680173993110656,0.9680173993110656,1.0,1.0,-0.5972006320953369,0.2593249380588531,0.3378756642341614,0.0871028453111648,0.0,0.0,0.2419600337743759,24.71155166625977,25.0,0.9560956954956056,-4348.771484375,37.20298767089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270324707031,302.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.939453125,18000.0,0.0,0.0,0.0970386862754821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705475449562072,0.1705518811941146,-4.3319450924173e-06,0.0,9.848193440120669e-05,0.0,0.0,6.877187728881836,0.0,0.0,0.0,0.2813558876514435,4.0,0.0,1.0
839940,293.1141967773437,297.1499938964844,293.1499938964844,0.0028875167481601,-219.4047393798828,295.0763244628906,0.5484716296195984,0.050000000745058,0.0458229854702949,294.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5484716296195984,0.050000000745058,0.048253808170557,293.22222900390625,297.1499938964844,293.1499938964844,0.0038743687327951,-227.54356384277344,296.400634765625,0.5484716296195984,0.050000000745058,0.0356400981545448,293.1001892089844,297.1499938964844,293.1499938964844,0.08991539478302,-2214.772705078125,304.1444396972656,0.7956873178482056,0.1479270458221435,0.1405099928379058,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5484716296195984,0.050000000745058,0.228895291686058,291.1263427734375,291.1499938964844,271.4833374023437,269.9870910644531,283.877197265625,293.369873046875,291.1264953613281,1.0,0.1601547300815582,0.9682896137237548,0.9682896137237548,1.0,1.0,-0.5989688634872437,0.2600861489772796,0.3388827443122864,0.0874480083584785,0.0,0.0,0.2450674921274185,24.70036697387696,25.0,0.9390897750854492,-4384.51611328125,37.37362289428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,302.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.0979041755199432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172621876001358,0.1726262122392654,-4.336110123404069e-06,0.0,9.93602880043909e-05,0.0,0.0,6.97177791595459,0.0,0.0,0.0,0.2817296683788299,4.0,0.0,1.0
840000,293.1141967773437,297.1499938964844,293.1499938964844,0.0028875167481601,-219.4047393798828,295.0763244628906,0.5484716296195984,0.050000000745058,0.0458229854702949,294.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5484716296195984,0.050000000745058,0.048253808170557,293.22222900390625,297.1499938964844,293.1499938964844,0.0038743687327951,-227.54356384277344,296.400634765625,0.5484716296195984,0.050000000745058,0.0356400981545448,293.1001892089844,297.1499938964844,293.1499938964844,0.08991539478302,-2214.772705078125,304.1444396972656,0.7956873178482056,0.1479270458221435,0.1405099928379058,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5484716296195984,0.050000000745058,0.228895291686058,291.1263427734375,291.1499938964844,271.4833374023437,269.9870910644531,283.877197265625,293.369873046875,291.1264953613281,1.0,0.1601547300815582,0.9682896137237548,0.9682896137237548,1.0,1.0,-0.5989688634872437,0.2600861489772796,0.3388827443122864,0.0874480083584785,0.0,0.0,0.2450674921274185,24.70036697387696,25.0,0.9390897750854492,-4384.51611328125,37.37362289428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,302.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.044921875,18000.0,0.0,0.0,0.0979041755199432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172621876001358,0.1726262122392654,-4.336110123404069e-06,0.0,9.93602880043909e-05,0.0,0.0,6.97177791595459,0.0,0.0,0.0,0.2817296683788299,4.0,0.0,1.0
840060,293.1085510253906,297.1499938964844,293.1499938964844,0.0029083339031785,-220.9683074951172,295.1049194335937,0.5486046671867371,0.050000000745058,0.0458220317959785,294.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5486046671867371,0.050000000745058,0.0482528060674667,293.2158508300781,297.1499938964844,293.1499938964844,0.0038688143249601,-227.22537231445312,296.39361572265625,0.5486046671867371,0.050000000745058,0.0356393605470657,293.09844970703125,297.1499938964844,293.1499938964844,0.0911253243684768,-2238.524658203125,304.144287109375,0.7987874150276184,0.1495403349399566,0.1420254558324813,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5486046671867371,0.050000000745058,0.2288905382156372,291.1269836425781,291.1499938964844,271.4266662597656,269.95147705078125,283.8407287597656,293.3482666015625,291.1271057128906,1.0,0.1603061705827713,0.9685560464859008,0.9685560464859008,1.0,1.0,-0.6007786393165588,0.260863721370697,0.3399149179458618,0.0878045409917831,0.0,0.0,0.2480934262275695,24.68966484069824,25.0,0.85324627161026,-4420.03271484375,37.54961395263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325866699219,302.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.0987475216388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746635735034942,0.1746679097414016,-4.340238774602767e-06,0.0,0.0001002161807264,0.0,0.0,7.065242767333984,0.0,0.0,0.0,0.2820994853973388,4.0,0.0,1.0
840120,293.1085510253906,297.1499938964844,293.1499938964844,0.0029083339031785,-220.9683074951172,295.1049194335937,0.5486046671867371,0.050000000745058,0.0458220317959785,294.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5486046671867371,0.050000000745058,0.0482528060674667,293.2158508300781,297.1499938964844,293.1499938964844,0.0038688143249601,-227.22537231445312,296.39361572265625,0.5486046671867371,0.050000000745058,0.0356393605470657,293.09844970703125,297.1499938964844,293.1499938964844,0.0911253243684768,-2238.524658203125,304.144287109375,0.7987874150276184,0.1495403349399566,0.1420254558324813,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5486046671867371,0.050000000745058,0.2288905382156372,291.1269836425781,291.1499938964844,271.4266662597656,269.95147705078125,283.8407287597656,293.3482666015625,291.1271057128906,1.0,0.1603061705827713,0.9685560464859008,0.9685560464859008,1.0,1.0,-0.6007786393165588,0.260863721370697,0.3399149179458618,0.0878045409917831,0.0,0.0,0.2480934262275695,24.68966484069824,25.0,0.85324627161026,-4420.03271484375,37.54961395263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325866699219,302.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.0987475216388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746635735034942,0.1746679097414016,-4.340238774602767e-06,0.0,0.0001002161807264,0.0,0.0,7.065242767333984,0.0,0.0,0.0,0.2820994853973388,4.0,0.0,1.0
840180,293.1028747558594,297.1499938964844,293.1499938964844,0.002930661663413,-222.64556884765625,295.13543701171875,0.5487373471260071,0.050000000745058,0.0458210855722427,294.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5487373471260071,0.050000000745058,0.0482518076896667,293.20947265625,297.1499938964844,293.1499938964844,0.0038649730850011,-227.0043792724609,296.3887939453125,0.5487373471260071,0.050000000745058,0.0356386229395866,293.0967712402344,297.1499938964844,293.1499938964844,0.0923620983958244,-2262.80126953125,304.1441345214844,0.8019267320632935,0.151187390089035,0.1435732990503311,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5487373471260071,0.050000000745058,0.2288857996463775,291.1275329589844,291.1499938964844,271.3699951171875,269.9161682128906,283.8050842285156,293.3280944824219,291.12762451171875,1.0,0.1604626029729843,0.968822419643402,0.968822419643402,1.0,1.0,-0.6026272773742676,0.2616567015647888,0.3409705758094787,0.0881720259785652,0.0,0.0,0.2510522007942199,24.67943954467773,25.0,0.7245407700538635,-4455.35205078125,37.730735778808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,302.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.197265625,18000.0,0.0,0.0,0.0995682850480079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766801923513412,0.1766845434904098,-4.344342414697167e-06,0.0,0.000101049146906,0.0,0.0,7.157910346984863,0.0,0.0,0.0,0.2824665307998657,4.0,0.0,1.0
