time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840240,293.1028747558594,297.1499938964844,293.1499938964844,0.002930661663413,-222.64556884765625,295.13543701171875,0.5487373471260071,0.050000000745058,0.0458210855722427,294.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5487373471260071,0.050000000745058,0.0482518076896667,293.20947265625,297.1499938964844,293.1499938964844,0.0038649730850011,-227.0043792724609,296.3887939453125,0.5487373471260071,0.050000000745058,0.0356386229395866,293.0967712402344,297.1499938964844,293.1499938964844,0.0923620983958244,-2262.80126953125,304.1441345214844,0.8019267320632935,0.151187390089035,0.1435732990503311,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5487373471260071,0.050000000745058,0.2288857996463775,291.1275329589844,291.1499938964844,271.3699951171875,269.9161682128906,283.8050842285156,293.3280944824219,291.12762451171875,1.0,0.1604626029729843,0.968822419643402,0.968822419643402,1.0,1.0,-0.6026272773742676,0.2616567015647888,0.3409705758094787,0.0881720259785652,0.0,0.0,0.2510522007942199,24.67943954467773,25.0,0.7245407700538635,-4455.35205078125,37.730735778808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,302.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.197265625,18000.0,0.0,0.0,0.0995682850480079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766801923513412,0.1766845434904098,-4.344342414697167e-06,0.0,0.000101049146906,0.0,0.0,7.157910346984863,0.0,0.0,0.0,0.2824665307998657,4.0,0.0,1.0
840300,293.1000366210937,297.1499938964844,293.1499938964844,0.0029424119275063,-223.52833557128903,295.1514587402344,0.5488035678863525,0.050000000745058,0.0458206124603748,294.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5488035678863525,0.050000000745058,0.048251312226057,293.206298828125,297.1499938964844,293.1499938964844,0.0038637144025415,-226.93150329589844,296.38720703125,0.5488035678863525,0.050000000745058,0.035638254135847,293.095947265625,297.1499938964844,293.1499938964844,0.0929905995726585,-2275.134765625,304.14404296875,0.8035097122192383,0.1520234048366546,0.144359216094017,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5488035678863525,0.050000000745058,0.2288834452629089,291.12774658203125,291.1499938964844,271.3416748046875,269.89862060546875,283.78759765625,293.31854248046875,291.1278686523437,1.0,0.16054268181324,0.9689556360244752,0.9689556360244752,1.0,1.0,-0.6035659909248352,0.2620589137077331,0.3415071070194244,0.0883598327636718,0.0,0.0,0.2525101900100708,24.67450904846192,25.0,0.6529768705368042,-4472.9443359375,37.823219299316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,302.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.216796875,18000.0,0.0,0.0,0.0999701395630836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776812672615051,0.1776856184005737,-4.346388777776156e-06,0.0,0.0001014569861581,0.0,0.0,7.204042434692383,0.0,0.0,0.0,0.2826493978500366,4.0,0.0,1.0
840360,293.0971984863281,297.1499938964844,293.1499938964844,0.0029545233119279,-224.43820190429688,295.1679382324219,0.5488696694374084,0.050000000745058,0.0458201393485069,294.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5488696694374084,0.050000000745058,0.048250813037157,293.203125,297.1499938964844,293.1499938964844,0.0038628648035228,-226.88186645507807,296.3861694335937,0.5488696694374084,0.050000000745058,0.0356378853321075,293.0951538085937,297.1499938964844,293.1499938964844,0.0936251878738403,-2287.583984375,304.1439819335937,0.8050994873046875,0.1528668701648712,0.14515221118927,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5488696694374084,0.050000000745058,0.2288810908794403,291.1279602050781,291.1499938964844,271.3133239746094,269.881103515625,283.7702941894531,293.309326171875,291.1280517578125,1.0,0.1606238782405853,0.9690847396850586,0.9690847396850586,1.0,1.0,-0.6045132279396057,0.2624644041061401,0.3420488536357879,0.0885500684380531,0.0,0.0,0.2539572715759277,24.6696891784668,25.0,0.581591784954071,-4490.50390625,37.9168701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,302.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.22265625,18000.0,0.0,0.0,0.1003670319914817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786796897649765,0.1786840260028839,-4.348435140855145e-06,0.0,0.0001018597758957,0.0,0.0,7.250136852264404,0.0,0.0,0.0,0.2828322350978851,4.0,0.0,1.0
840420,293.0913391113281,297.1499938964844,293.1499938964844,0.0029802613425999,-226.3693389892578,295.2029724121094,0.5490045547485352,0.050000000745058,0.0458191782236099,294.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5490045547485352,0.050000000745058,0.0482498034834861,293.1966552734375,297.1499938964844,293.1499938964844,0.0038626727182418,-226.8657989501953,296.3860168457031,0.5490045547485352,0.050000000745058,0.0356371402740478,293.093505859375,297.1499938964844,293.1499938964844,0.0949183702468872,-2312.9345703125,304.1438293457031,0.8082885146141052,0.1545940190553665,0.1467693746089935,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5490045547485352,0.050000000745058,0.2288762927055359,291.1285400390625,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.2998352050781,291.1287536621094,1.0,0.1607898771762848,0.9693430066108704,0.9693430066108704,1.0,1.0,-0.6064449548721313,0.2632903754711151,0.3431546092033386,0.08894032984972,0.0,0.0,0.2567844092845917,24.659936904907227,25.0,1.1873871088027954,-4524.455078125,38.10845184326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,302.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1011451929807663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806580275297165,0.1806623786687851,-4.352526957518421e-06,0.0,0.0001026495083351,0.0,0.0,7.341761112213135,0.0,0.0,0.0,0.2831959128379822,4.0,0.0,1.0
840480,293.0913391113281,297.1499938964844,293.1499938964844,0.0029802613425999,-226.3693389892578,295.2029724121094,0.5490045547485352,0.050000000745058,0.0458191782236099,294.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5490045547485352,0.050000000745058,0.0482498034834861,293.1966552734375,297.1499938964844,293.1499938964844,0.0038626727182418,-226.8657989501953,296.3860168457031,0.5490045547485352,0.050000000745058,0.0356371402740478,293.093505859375,297.1499938964844,293.1499938964844,0.0949183702468872,-2312.9345703125,304.1438293457031,0.8082885146141052,0.1545940190553665,0.1467693746089935,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5490045547485352,0.050000000745058,0.2288762927055359,291.1285400390625,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.2998352050781,291.1287536621094,1.0,0.1607898771762848,0.9693430066108704,0.9693430066108704,1.0,1.0,-0.6064449548721313,0.2632903754711151,0.3431546092033386,0.08894032984972,0.0,0.0,0.2567844092845917,24.659936904907227,25.0,1.1873871088027954,-4524.455078125,38.10845184326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,302.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1011451929807663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806580275297165,0.1806623786687851,-4.352526957518421e-06,0.0,0.0001026495083351,0.0,0.0,7.341761112213135,0.0,0.0,0.0,0.2831959128379822,4.0,0.0,1.0
840540,293.0851745605469,297.1499938964844,293.1499938964844,0.0030080943834036,-228.44923400878903,295.2414245605469,0.5491480827331543,0.050000000745058,0.0458181574940681,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5491480827331543,0.050000000745058,0.0482487268745899,293.1900634765625,297.1499938964844,293.1499938964844,0.0038643095176666,-226.9454345703125,296.38897705078125,0.5491480827331543,0.050000000745058,0.0356363467872142,293.0917358398437,297.1499938964844,293.1499938964844,0.0962525755167007,-2339.047119140625,304.1436767578125,0.8114922046661377,0.1563828587532043,0.1484452933073043,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5491480827331543,0.050000000745058,0.2288711816072464,291.1299743652344,291.1499938964844,271.20001220703125,269.8114318847656,283.7145690917969,293.29547119140625,291.1303100585937,1.0,0.1609609872102737,0.9696012139320374,0.9696012139320374,1.0,1.0,-0.6084466576576233,0.264145016670227,0.3443016409873962,0.0893478691577911,0.0,0.0,0.2593663036823272,24.64923477172852,25.0,1.986785054206848,-4557.06005859375,38.30710220336914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,302.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1019007414579391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825192272663116,0.1825235784053802,-4.356509180070134e-06,0.0,0.0001034162996802,0.0,0.0,7.428456783294678,0.0,0.0,0.0,0.2835414409637451,4.0,0.0,1.0
840600,293.0851745605469,297.1499938964844,293.1499938964844,0.0030080943834036,-228.44923400878903,295.2414245605469,0.5491480827331543,0.050000000745058,0.0458181574940681,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5491480827331543,0.050000000745058,0.0482487268745899,293.1900634765625,297.1499938964844,293.1499938964844,0.0038643095176666,-226.9454345703125,296.38897705078125,0.5491480827331543,0.050000000745058,0.0356363467872142,293.0917358398437,297.1499938964844,293.1499938964844,0.0962525755167007,-2339.047119140625,304.1436767578125,0.8114922046661377,0.1563828587532043,0.1484452933073043,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5491480827331543,0.050000000745058,0.2288711816072464,291.1299743652344,291.1499938964844,271.20001220703125,269.8114318847656,283.7145690917969,293.29547119140625,291.1303100585937,1.0,0.1609609872102737,0.9696012139320374,0.9696012139320374,1.0,1.0,-0.6084466576576233,0.264145016670227,0.3443016409873962,0.0893478691577911,0.0,0.0,0.2593663036823272,24.64923477172852,25.0,1.986785054206848,-4557.06005859375,38.30710220336914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,302.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1019007414579391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825192272663116,0.1825235784053802,-4.356509180070134e-06,0.0,0.0001034162996802,0.0,0.0,7.428456783294678,0.0,0.0,0.0,0.2835414409637451,4.0,0.0,1.0
840660,293.07891845703125,297.1499938964844,293.1499938964844,0.003037546062842,-230.65087890625,295.2822265625,0.5492945313453674,0.050000000745058,0.0458171181380748,294.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5492945313453674,0.050000000745058,0.0482476316392421,293.18341064453125,297.1499938964844,293.1499938964844,0.0038677873089909,-227.13067626953125,296.39434814453125,0.5492945313453674,0.050000000745058,0.0356355346739292,293.0899963378906,297.1499938964844,293.1499938964844,0.0976253449916839,-2365.8740234375,304.1434936523437,0.8146873712539673,0.1582119911909103,0.1501644551753997,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5492945313453674,0.050000000745058,0.2288659960031509,291.1312866210937,291.1499938964844,271.1433410644531,269.7767028808594,283.6879577636719,293.2908935546875,291.1315002441406,1.0,0.1611374020576477,0.9698537588119508,0.9698537588119508,1.0,1.0,-0.6105000376701355,0.265020489692688,0.3454795777797699,0.0897688642144203,0.0,0.0,0.2617636024951935,24.638526916503903,25.0,1.54847252368927,-4588.34912109375,38.5119514465332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,303.00299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1026298254728317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842382252216339,0.1842425912618637,-4.36021628047456e-06,0.0,0.0001041562209138,0.0,0.0,7.508821964263916,0.0,0.0,0.0,0.2838627398014068,4.0,0.0,1.0
840720,293.07891845703125,297.1499938964844,293.1499938964844,0.003037546062842,-230.65087890625,295.2822265625,0.5492945313453674,0.050000000745058,0.0458171181380748,294.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5492945313453674,0.050000000745058,0.0482476316392421,293.18341064453125,297.1499938964844,293.1499938964844,0.0038677873089909,-227.13067626953125,296.39434814453125,0.5492945313453674,0.050000000745058,0.0356355346739292,293.0899963378906,297.1499938964844,293.1499938964844,0.0976253449916839,-2365.8740234375,304.1434936523437,0.8146873712539673,0.1582119911909103,0.1501644551753997,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5492945313453674,0.050000000745058,0.2288659960031509,291.1312866210937,291.1499938964844,271.1433410644531,269.7767028808594,283.6879577636719,293.2908935546875,291.1315002441406,1.0,0.1611374020576477,0.9698537588119508,0.9698537588119508,1.0,1.0,-0.6105000376701355,0.265020489692688,0.3454795777797699,0.0897688642144203,0.0,0.0,0.2617636024951935,24.638526916503903,25.0,1.54847252368927,-4588.34912109375,38.5119514465332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,303.00299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1026298254728317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842382252216339,0.1842425912618637,-4.36021628047456e-06,0.0,0.0001041562209138,0.0,0.0,7.508821964263916,0.0,0.0,0.0,0.2838627398014068,4.0,0.0,1.0
840780,293.0726623535156,297.1499938964844,293.1499938964844,0.0030687344260513,-232.987045288086,295.3247375488281,0.5494399666786194,0.050000000745058,0.0458160862326622,294.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5494399666786194,0.050000000745058,0.048246543854475,293.1767578125,297.1499938964844,293.1499938964844,0.0038731396198272,-227.42742919921875,296.4015808105469,0.5494399666786194,0.050000000745058,0.035634733736515,293.0883178710937,297.1499938964844,293.1499938964844,0.0990304201841354,-2393.2841796875,304.143310546875,0.8178587555885315,0.1600697338581085,0.151912584900856,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5494399666786194,0.050000000745058,0.2288608402013778,291.13189697265625,291.1499938964844,271.086669921875,269.7419738769531,283.661376953125,293.2862854003906,291.1319580078125,1.0,0.1613187342882156,0.9701062440872192,0.9701062440872192,1.0,1.0,-0.6125882863998413,0.2659098207950592,0.3466784656047821,0.0901998355984687,0.0,0.0,0.2641295790672302,24.62840461730957,25.0,0.6846124529838562,-4619.4677734375,38.72189712524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,303.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.1033321321010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859261989593505,0.1859305500984192,-4.3637883209157735e-06,0.0,0.0001048689737217,0.0,0.0,7.587851047515869,0.0,0.0,0.0,0.2841778993606567,4.0,0.0,1.0
840840,293.0726623535156,297.1499938964844,293.1499938964844,0.0030687344260513,-232.987045288086,295.3247375488281,0.5494399666786194,0.050000000745058,0.0458160862326622,294.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5494399666786194,0.050000000745058,0.048246543854475,293.1767578125,297.1499938964844,293.1499938964844,0.0038731396198272,-227.42742919921875,296.4015808105469,0.5494399666786194,0.050000000745058,0.035634733736515,293.0883178710937,297.1499938964844,293.1499938964844,0.0990304201841354,-2393.2841796875,304.143310546875,0.8178587555885315,0.1600697338581085,0.151912584900856,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5494399666786194,0.050000000745058,0.2288608402013778,291.13189697265625,291.1499938964844,271.086669921875,269.7419738769531,283.661376953125,293.2862854003906,291.1319580078125,1.0,0.1613187342882156,0.9701062440872192,0.9701062440872192,1.0,1.0,-0.6125882863998413,0.2659098207950592,0.3466784656047821,0.0901998355984687,0.0,0.0,0.2641295790672302,24.62840461730957,25.0,0.6846124529838562,-4619.4677734375,38.72189712524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,303.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.1033321321010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859261989593505,0.1859305500984192,-4.3637883209157735e-06,0.0,0.0001048689737217,0.0,0.0,7.587851047515869,0.0,0.0,0.0,0.2841778993606567,4.0,0.0,1.0
840900,293.0695495605469,297.1499938964844,293.1499938964844,0.0030850146431475,-234.2077789306641,295.3466796875,0.5495118498802185,0.050000000745058,0.0458155758678913,294.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5495118498802185,0.050000000745058,0.048246007412672,293.1734619140625,297.1499938964844,293.1499938964844,0.0038765622302889,-227.61973571777344,296.4059753417969,0.5495118498802185,0.050000000745058,0.0356343388557434,293.0875244140625,297.1499938964844,293.1499938964844,0.0997441932559013,-2407.18408203125,304.14324951171875,0.8194374442100525,0.1610084474086761,0.1527963280677795,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5495118498802185,0.050000000745058,0.2288582921028137,291.1319580078125,291.1499938964844,271.0583190917969,269.7245788574219,283.6480712890625,293.283935546875,291.1319885253906,1.0,0.1614112555980682,0.9702324867248536,0.9702324867248536,1.0,1.0,-0.6136441230773926,0.2663591504096985,0.3472850024700165,0.0904187783598899,0.0,0.0,0.2653243243694305,24.62363624572754,25.0,0.2926598787307739,-4635.15966796875,38.82872772216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.1036737933754921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867796182632446,0.1867839843034744,-4.365579570730915e-06,0.0,0.0001052157240337,0.0,0.0,7.627869129180908,0.0,0.0,0.0,0.2843372523784637,4.0,0.0,1.0
840960,293.0664367675781,297.1499938964844,293.1499938964844,0.0031016499269753,-235.45535278320312,295.3690185546875,0.5495832562446594,0.050000000745058,0.045815072953701,294.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5495832562446594,0.050000000745058,0.0482454746961593,293.1701354980469,297.1499938964844,293.1499938964844,0.0038803974166512,-227.8360290527344,296.41082763671875,0.5495832562446594,0.050000000745058,0.0356339439749717,293.0867614746094,297.1499938964844,293.1499938964844,0.1004638522863388,-2421.179443359375,304.1431579589844,0.8210113048553467,0.1619523167610168,0.1536850482225418,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5495832562446594,0.050000000745058,0.2288557738065719,291.1319274902344,291.1499938964844,271.0299987792969,269.7071838378906,283.6347961425781,293.2815856933594,291.13189697265625,1.0,0.1615047752857208,0.9703550338745116,0.9703550338745116,1.0,1.0,-0.6147059202194214,0.2668107151985168,0.3478952050209045,0.090639553964138,0.0,0.0,0.2665317952632904,24.619029998779297,25.0,-0.0400760397315025,-4650.97119140625,38.93658065795898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,303.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1040111035108566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876443475484848,0.1876487135887146,-4.367389465187443e-06,0.0,0.0001055580432876,0.0,0.0,7.668467044830322,0.0,0.0,0.0,0.284498929977417,4.0,0.0,1.0
841020,293.06024169921875,297.1499938964844,293.1499938964844,0.0031361002475023,-238.0389099121093,295.4150695800781,0.5497245788574219,0.050000000745058,0.0458140708506107,294.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5497245788574219,0.050000000745058,0.0482444241642952,293.1635131835937,297.1499938964844,293.1499938964844,0.0038894035387784,-228.3453521728516,296.4220886230469,0.5497245788574219,0.050000000745058,0.0356331653892993,293.08526611328125,297.1499938964844,293.1499938964844,0.1019209697842598,-2449.452880859375,304.1430053710937,0.8241507411003113,0.1638558059930801,0.1554777920246124,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5497245788574219,0.050000000745058,0.228850781917572,291.13165283203125,291.1499938964844,270.97332763671875,269.6722717285156,283.60821533203125,293.2768859863281,291.1315612792969,1.0,0.1616949588060379,0.9706000685691832,0.9706000685691832,1.0,1.0,-0.6168479919433594,0.2677211165428161,0.3491268754005432,0.0910869166254997,0.0,0.0,0.2689974308013916,24.61034202575684,25.0,-0.482518583536148,-4683.0263671875,39.15546417236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,303.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.104675143957138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189419612288475,0.189423993229866,-4.371109298517695e-06,0.0,0.0001062319643096,0.0,0.0,7.752007007598877,0.0,0.0,0.0,0.284831553697586,4.0,0.0,1.0
841080,293.06024169921875,297.1499938964844,293.1499938964844,0.0031361002475023,-238.0389099121093,295.4150695800781,0.5497245788574219,0.050000000745058,0.0458140708506107,294.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5497245788574219,0.050000000745058,0.0482444241642952,293.1635131835937,297.1499938964844,293.1499938964844,0.0038894035387784,-228.3453521728516,296.4220886230469,0.5497245788574219,0.050000000745058,0.0356331653892993,293.08526611328125,297.1499938964844,293.1499938964844,0.1019209697842598,-2449.452880859375,304.1430053710937,0.8241507411003113,0.1638558059930801,0.1554777920246124,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5497245788574219,0.050000000745058,0.228850781917572,291.13165283203125,291.1499938964844,270.97332763671875,269.6722717285156,283.60821533203125,293.2768859863281,291.1315612792969,1.0,0.1616949588060379,0.9706000685691832,0.9706000685691832,1.0,1.0,-0.6168479919433594,0.2677211165428161,0.3491268754005432,0.0910869166254997,0.0,0.0,0.2689974308013916,24.61034202575684,25.0,-0.482518583536148,-4683.0263671875,39.15546417236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,303.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.104675143957138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189419612288475,0.189423993229866,-4.371109298517695e-06,0.0,0.0001062319643096,0.0,0.0,7.752007007598877,0.0,0.0,0.0,0.284831553697586,4.0,0.0,1.0
841140,293.0540771484375,297.1499938964844,293.1499938964844,0.0031720760744065,-240.73504638671875,295.4630126953125,0.5498639345169067,0.050000000745058,0.0458130873739719,294.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5498639345169067,0.050000000745058,0.0482433885335922,293.15692138671875,297.1499938964844,293.1499938964844,0.0039001370314508,-228.95260620117188,296.4354858398437,0.5498639345169067,0.050000000745058,0.0356324017047882,293.0838928222656,297.1499938964844,293.1499938964844,0.1033991277217865,-2478.046875,304.14288330078125,0.8272852301597595,0.1657786071300506,0.1572891324758529,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5498639345169067,0.050000000745058,0.2288458496332168,291.1311950683594,291.1499938964844,270.9166564941406,269.63720703125,283.5816955566406,293.2721252441406,291.1311340332031,1.0,0.1618890166282653,0.9708451628684998,0.9708451628684998,1.0,1.0,-0.6190125346183777,0.2686402499675751,0.3503722846508026,0.0915415287017822,0.0,0.0,0.271531879901886,24.6023006439209,25.0,-0.6604552865028381,-4715.6337890625,39.37833786010742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,303.0833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62890625,18000.0,0.0,0.0,0.1053321436047554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912614852190017,0.1912658661603927,-4.374988748168107e-06,0.0,0.0001068987403414,0.0,0.0,7.838980674743652,0.0,0.0,0.0,0.2851780951023102,4.0,0.0,1.0
841200,293.0540771484375,297.1499938964844,293.1499938964844,0.0031720760744065,-240.73504638671875,295.4630126953125,0.5498639345169067,0.050000000745058,0.0458130873739719,294.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5498639345169067,0.050000000745058,0.0482433885335922,293.15692138671875,297.1499938964844,293.1499938964844,0.0039001370314508,-228.95260620117188,296.4354858398437,0.5498639345169067,0.050000000745058,0.0356324017047882,293.0838928222656,297.1499938964844,293.1499938964844,0.1033991277217865,-2478.046875,304.14288330078125,0.8272852301597595,0.1657786071300506,0.1572891324758529,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5498639345169067,0.050000000745058,0.2288458496332168,291.1311950683594,291.1499938964844,270.9166564941406,269.63720703125,283.5816955566406,293.2721252441406,291.1311340332031,1.0,0.1618890166282653,0.9708451628684998,0.9708451628684998,1.0,1.0,-0.6190125346183777,0.2686402499675751,0.3503722846508026,0.0915415287017822,0.0,0.0,0.271531879901886,24.6023006439209,25.0,-0.6604552865028381,-4715.6337890625,39.37833786010742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,303.0833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62890625,18000.0,0.0,0.0,0.1053321436047554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912614852190017,0.1912658661603927,-4.374988748168107e-06,0.0,0.0001068987403414,0.0,0.0,7.838980674743652,0.0,0.0,0.0,0.2851780951023102,4.0,0.0,1.0
841260,293.0480041503906,297.1499938964844,293.1499938964844,0.0032096072100102,-243.5444183349609,295.5129699707031,0.5500015616416931,0.050000000745058,0.045812115073204,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5500015616416931,0.050000000745058,0.0482423640787601,293.1503295898437,297.1499938964844,293.1499938964844,0.0039126323536038,-229.65850830078125,296.4511413574219,0.5500015616416931,0.050000000745058,0.0356316454708576,293.08258056640625,297.1499938964844,293.1499938964844,0.1048967242240905,-2506.926513671875,304.14276123046875,0.8304225206375122,0.1677199602127075,0.1591182947158813,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5500015616416931,0.050000000745058,0.2288410067558288,291.1307678222656,291.1499938964844,270.8599853515625,269.60186767578125,283.5551452636719,293.267333984375,291.13067626953125,1.0,0.1620867997407913,0.9710828065872192,0.9710828065872192,1.0,1.0,-0.6211985945701599,0.2695676982402801,0.3516308963298797,0.0920030027627945,0.0,0.0,0.2741300165653229,24.594879150390625,25.0,-0.6562845706939697,-4748.7099609375,39.6051025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,303.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1059901639819145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931699216365814,0.1931743025779724,-4.37904282080126e-06,0.0,0.0001075665422831,0.0,0.0,7.929445266723633,0.0,0.0,0.0,0.285538911819458,4.0,0.0,1.0
841320,293.0480041503906,297.1499938964844,293.1499938964844,0.0032096072100102,-243.5444183349609,295.5129699707031,0.5500015616416931,0.050000000745058,0.045812115073204,294.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5500015616416931,0.050000000745058,0.0482423640787601,293.1503295898437,297.1499938964844,293.1499938964844,0.0039126323536038,-229.65850830078125,296.4511413574219,0.5500015616416931,0.050000000745058,0.0356316454708576,293.08258056640625,297.1499938964844,293.1499938964844,0.1048967242240905,-2506.926513671875,304.14276123046875,0.8304225206375122,0.1677199602127075,0.1591182947158813,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5500015616416931,0.050000000745058,0.2288410067558288,291.1307678222656,291.1499938964844,270.8599853515625,269.60186767578125,283.5551452636719,293.267333984375,291.13067626953125,1.0,0.1620867997407913,0.9710828065872192,0.9710828065872192,1.0,1.0,-0.6211985945701599,0.2695676982402801,0.3516308963298797,0.0920030027627945,0.0,0.0,0.2741300165653229,24.594879150390625,25.0,-0.6562845706939697,-4748.7099609375,39.6051025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,303.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.1059901639819145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931699216365814,0.1931743025779724,-4.37904282080126e-06,0.0,0.0001075665422831,0.0,0.0,7.929445266723633,0.0,0.0,0.0,0.285538911819458,4.0,0.0,1.0
841380,293.0419921875,297.1499938964844,293.1499938964844,0.0032485963311046,-246.45870971679688,295.5648803710937,0.5501378178596497,0.050000000745058,0.0458111576735973,294.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5501378178596497,0.050000000745058,0.0482413545250892,293.143798828125,297.1499938964844,293.1499938964844,0.0039267926476895,-230.4569091796875,296.4690246582031,0.5501378178596497,0.050000000745058,0.0356309004127979,293.08135986328125,297.1499938964844,293.1499938964844,0.1064116284251213,-2536.04833984375,304.14263916015625,0.8335671424865723,0.1696777492761612,0.160963237285614,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5501378178596497,0.050000000745058,0.2288362085819244,291.1303405761719,291.1499938964844,270.8033447265625,269.5662841796875,283.5286560058594,293.2625427246094,291.1302795410156,1.0,0.1622878611087799,0.9713205099105836,0.9713205099105836,1.0,1.0,-0.6234037280082703,0.2705025672912597,0.3529011607170105,0.0924708619713783,0.0,0.0,0.2767780125141144,24.587980270385746,25.0,-0.5762141346931458,-4782.13134765625,39.83543395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,303.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.984375,18000.0,0.0,0.0,0.106656365096569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951363086700439,0.1951406896114349,-4.383259238238679e-06,0.0,0.0001082426533685,0.0,0.0,8.023033142089844,0.0,0.0,0.0,0.2859126925468445,4.0,0.0,1.0
841440,293.0419921875,297.1499938964844,293.1499938964844,0.0032485963311046,-246.45870971679688,295.5648803710937,0.5501378178596497,0.050000000745058,0.0458111576735973,294.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5501378178596497,0.050000000745058,0.0482413545250892,293.143798828125,297.1499938964844,293.1499938964844,0.0039267926476895,-230.4569091796875,296.4690246582031,0.5501378178596497,0.050000000745058,0.0356309004127979,293.08135986328125,297.1499938964844,293.1499938964844,0.1064116284251213,-2536.04833984375,304.14263916015625,0.8335671424865723,0.1696777492761612,0.160963237285614,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5501378178596497,0.050000000745058,0.2288362085819244,291.1303405761719,291.1499938964844,270.8033447265625,269.5662841796875,283.5286560058594,293.2625427246094,291.1302795410156,1.0,0.1622878611087799,0.9713205099105836,0.9713205099105836,1.0,1.0,-0.6234037280082703,0.2705025672912597,0.3529011607170105,0.0924708619713783,0.0,0.0,0.2767780125141144,24.587980270385746,25.0,-0.5762141346931458,-4782.13134765625,39.83543395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,303.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.984375,18000.0,0.0,0.0,0.106656365096569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951363086700439,0.1951406896114349,-4.383259238238679e-06,0.0,0.0001082426533685,0.0,0.0,8.023033142089844,0.0,0.0,0.0,0.2859126925468445,4.0,0.0,1.0
841500,293.0390014648437,297.1499938964844,293.1499938964844,0.0032686737831681,-247.9576416015625,295.59161376953125,0.5502053499221802,0.050000000745058,0.0458106808364391,294.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5502053499221802,0.050000000745058,0.0482408516108989,293.1405334472656,297.1499938964844,293.1499938964844,0.0039345393888652,-230.8930511474609,296.47882080078125,0.5502053499221802,0.050000000745058,0.0356305316090583,293.08074951171875,297.1499938964844,293.1499938964844,0.1071755737066268,-2550.69921875,304.1426086425781,0.8351441025733948,0.1706628203392028,0.1618916690349578,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5502053499221802,0.050000000745058,0.2288338392972946,291.13018798828125,291.1499938964844,270.7749938964844,269.54833984375,283.515380859375,293.2601318359375,291.130126953125,1.0,0.162389650940895,0.9714393615722656,0.9714393615722656,1.0,1.0,-0.6245135068893433,0.2709727883338928,0.353540688753128,0.0927071869373321,0.0,0.0,0.2781189680099487,24.584732055664062,25.0,-0.5275872349739075,-4798.95263671875,39.951961517333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1069946810603141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961403042078018,0.1961446851491928,-4.3854292925971095e-06,0.0,0.0001085859985323,0.0,0.0,8.070967674255371,0.0,0.0,0.0,0.2861043512821197,4.0,0.0,1.0
841560,293.0360107421875,297.1499938964844,293.1499938964844,0.0032890879083424,-249.48046875,295.6188049316406,0.5502726435661316,0.050000000745058,0.0458102077245712,294.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5502726435661316,0.050000000745058,0.0482403561472892,293.1372985839844,297.1499938964844,293.1499938964844,0.0039426693692803,-231.3503570556641,296.4891357421875,0.5502726435661316,0.050000000745058,0.0356301628053188,293.0802001953125,297.1499938964844,293.1499938964844,0.1079432219266891,-2565.398681640625,304.1425476074219,0.8367238640785217,0.1716512888669967,0.1628233045339584,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5502726435661316,0.050000000745058,0.2288314700126648,291.1300048828125,291.1499938964844,270.7466735839844,269.53033447265625,283.50213623046875,293.2576904296875,291.1299743652344,1.0,0.1624921262264251,0.9715554118156432,0.9715554118156432,1.0,1.0,-0.6256271004676819,0.2714444696903229,0.3541826009750366,0.0929448455572128,0.0,0.0,0.2794683575630188,24.58158493041992,25.0,-0.4796285033226013,-4815.83447265625,40.06926345825195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,303.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.69921875,18000.0,0.0,0.0,0.1073366180062294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971559822559356,0.1971603631973266,-4.387632543512154e-06,0.0,0.0001089330180548,0.0,0.0,8.119560241699219,0.0,0.0,0.0,0.2862987220287323,4.0,0.0,1.0
841620,293.0301208496094,297.1499938964844,293.1499938964844,0.0033310209400951,-252.6045379638672,295.67462158203125,0.5504065155982971,0.050000000745058,0.045809268951416,294.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5504065155982971,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.003960195928812,-232.3348388671875,296.5114440917969,0.5504065155982971,0.050000000745058,0.03562942892313,293.0791320800781,297.1499938964844,293.1499938964844,0.109490267932415,-2594.952880859375,304.1424560546875,0.8398950695991516,0.1736389100551605,0.1646968573331833,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5504065155982971,0.050000000745058,0.2288267761468887,291.1297302246094,291.1499938964844,270.69000244140625,269.4939880371094,283.4756774902344,293.2528686523437,291.1296691894531,1.0,0.1626992225646972,0.9717875719070436,0.9717875719070436,1.0,1.0,-0.6278667449951172,0.2723926603794098,0.3554740846157074,0.0934244617819786,0.0,0.0,0.2821923792362213,24.57562255859375,25.0,-0.3928776085376739,-4849.78076171875,40.30632781982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,303.1591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.427734375,18000.0,0.0,0.0,0.1080342903733253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992229372262954,0.1992273330688476,-4.3921500036958605e-06,0.0,0.000109641070594,0.0,0.0,8.218770027160645,0.0,0.0,0.0,0.2866959869861603,4.0,0.0,1.0
841680,293.0301208496094,297.1499938964844,293.1499938964844,0.0033310209400951,-252.6045379638672,295.67462158203125,0.5504065155982971,0.050000000745058,0.045809268951416,294.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5504065155982971,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.003960195928812,-232.3348388671875,296.5114440917969,0.5504065155982971,0.050000000745058,0.03562942892313,293.0791320800781,297.1499938964844,293.1499938964844,0.109490267932415,-2594.952880859375,304.1424560546875,0.8398950695991516,0.1736389100551605,0.1646968573331833,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5504065155982971,0.050000000745058,0.2288267761468887,291.1297302246094,291.1499938964844,270.69000244140625,269.4939880371094,283.4756774902344,293.2528686523437,291.1296691894531,1.0,0.1626992225646972,0.9717875719070436,0.9717875719070436,1.0,1.0,-0.6278667449951172,0.2723926603794098,0.3554740846157074,0.0934244617819786,0.0,0.0,0.2821923792362213,24.57562255859375,25.0,-0.3928776085376739,-4849.78076171875,40.30632781982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,303.1591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.427734375,18000.0,0.0,0.0,0.1080342903733253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992229372262954,0.1992273330688476,-4.3921500036958605e-06,0.0,0.000109641070594,0.0,0.0,8.218770027160645,0.0,0.0,0.0,0.2866959869861603,4.0,0.0,1.0
841740,293.0242919921875,297.1499938964844,293.1499938964844,0.0033743970561772,-255.8303680419922,295.7323303222656,0.5505393743515015,0.050000000745058,0.0458083339035511,294.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5505393743515015,0.050000000745058,0.048238381743431,293.1243591308594,297.1499938964844,293.1499938964844,0.0039793760515749,-233.41030883789065,296.535888671875,0.5505393743515015,0.050000000745058,0.0356287062168121,293.0780944824219,297.1499938964844,293.1499938964844,0.1110521182417869,-2624.697998046875,304.1423645019531,0.8430827856063843,0.1756397038698196,0.1665830314159393,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5505393743515015,0.050000000745058,0.228822112083435,291.1294860839844,291.1499938964844,270.6333312988281,269.45721435546875,283.44921875,293.2479858398437,291.12945556640625,1.0,0.1629090011119842,0.9720196723937988,0.9720196723937988,1.0,1.0,-0.6301215887069702,0.2733467519283294,0.3567748367786407,0.0939094722270965,0.0,0.0,0.2849447131156921,24.57005882263184,25.0,-0.319876879453659,-4883.96435546875,40.546512603759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.169921875,18000.0,0.0,0.0,0.1087517142295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013338208198547,0.2013382166624069,-4.396806161821587e-06,0.0,0.0001103691611206,0.0,0.0,8.32053279876709,0.0,0.0,0.0,0.2871039807796478,4.0,0.0,1.0
841800,293.0242919921875,297.1499938964844,293.1499938964844,0.0033743970561772,-255.8303680419922,295.7323303222656,0.5505393743515015,0.050000000745058,0.0458083339035511,294.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5505393743515015,0.050000000745058,0.048238381743431,293.1243591308594,297.1499938964844,293.1499938964844,0.0039793760515749,-233.41030883789065,296.535888671875,0.5505393743515015,0.050000000745058,0.0356287062168121,293.0780944824219,297.1499938964844,293.1499938964844,0.1110521182417869,-2624.697998046875,304.1423645019531,0.8430827856063843,0.1756397038698196,0.1665830314159393,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5505393743515015,0.050000000745058,0.228822112083435,291.1294860839844,291.1499938964844,270.6333312988281,269.45721435546875,283.44921875,293.2479858398437,291.12945556640625,1.0,0.1629090011119842,0.9720196723937988,0.9720196723937988,1.0,1.0,-0.6301215887069702,0.2733467519283294,0.3567748367786407,0.0939094722270965,0.0,0.0,0.2849447131156921,24.57005882263184,25.0,-0.319876879453659,-4883.96435546875,40.546512603759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.169921875,18000.0,0.0,0.0,0.1087517142295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013338208198547,0.2013382166624069,-4.396806161821587e-06,0.0,0.0001103691611206,0.0,0.0,8.32053279876709,0.0,0.0,0.0,0.2871039807796478,4.0,0.0,1.0
841860,293.0184936523437,297.1499938964844,293.1499938964844,0.0034192197490483,-259.1574401855469,295.7919006347656,0.5506715178489685,0.050000000745058,0.045807410031557,294.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506715178489685,0.050000000745058,0.0482374057173728,293.1179504394531,297.1499938964844,293.1499938964844,0.0040002176538109,-234.576889038086,296.5625,0.5506715178489685,0.050000000745058,0.0356279835104942,293.0771484375,297.1499938964844,293.1499938964844,0.1126282215118408,-2654.622314453125,304.14227294921875,0.8462883830070496,0.1776529550552368,0.1684810668230056,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506715178489685,0.050000000745058,0.2288174927234649,291.1293029785156,291.1499938964844,270.57666015625,269.4198913574219,283.4227600097656,293.2431030273437,291.1292724609375,1.0,0.1631213128566742,0.9722440838813782,0.9722440838813782,1.0,1.0,-0.6323907375335693,0.2743062973022461,0.3580844402313232,0.0943995043635368,0.0,0.0,0.2877200543880462,24.564855575561523,25.0,-0.2541054189205169,-4918.39013671875,40.78970336914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,303.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.923828125,18000.0,0.0,0.0,0.1094899848103523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034854143857956,0.2034898102283477,-4.401596925163176e-06,0.0,0.0001111184101318,0.0,0.0,8.424725532531738,0.0,0.0,0.0,0.2875222265720367,4.0,0.0,1.0
841920,293.0184936523437,297.1499938964844,293.1499938964844,0.0034192197490483,-259.1574401855469,295.7919006347656,0.5506715178489685,0.050000000745058,0.045807410031557,294.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506715178489685,0.050000000745058,0.0482374057173728,293.1179504394531,297.1499938964844,293.1499938964844,0.0040002176538109,-234.576889038086,296.5625,0.5506715178489685,0.050000000745058,0.0356279835104942,293.0771484375,297.1499938964844,293.1499938964844,0.1126282215118408,-2654.622314453125,304.14227294921875,0.8462883830070496,0.1776529550552368,0.1684810668230056,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506715178489685,0.050000000745058,0.2288174927234649,291.1293029785156,291.1499938964844,270.57666015625,269.4198913574219,283.4227600097656,293.2431030273437,291.1292724609375,1.0,0.1631213128566742,0.9722440838813782,0.9722440838813782,1.0,1.0,-0.6323907375335693,0.2743062973022461,0.3580844402313232,0.0943995043635368,0.0,0.0,0.2877200543880462,24.564855575561523,25.0,-0.2541054189205169,-4918.39013671875,40.78970336914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,303.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.923828125,18000.0,0.0,0.0,0.1094899848103523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034854143857956,0.2034898102283477,-4.401596925163176e-06,0.0,0.0001111184101318,0.0,0.0,8.424725532531738,0.0,0.0,0.0,0.2875222265720367,4.0,0.0,1.0
841980,293.0127868652344,297.1499938964844,293.1499938964844,0.0034654978662729,-262.5855407714844,295.8533630371094,0.5508030652999878,0.050000000745058,0.0458064898848533,294.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5508030652999878,0.050000000745058,0.0482364371418952,293.111572265625,297.1499938964844,293.1499938964844,0.0040227337740361,-235.8348693847656,296.5912780761719,0.5508030652999878,0.050000000745058,0.0356272682547569,293.0762634277344,297.1499938964844,293.1499938964844,0.1142180785536766,-2684.715576171875,304.1422119140625,0.8495126366615295,0.1796780079603195,0.1703903824090957,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5508030652999878,0.050000000745058,0.228812888264656,291.129150390625,291.1499938964844,270.5199890136719,269.3820495605469,283.3963317871094,293.2382202148437,291.1291198730469,1.0,0.1633359938859939,0.9724684953689576,0.9724684953689576,1.0,1.0,-0.6346734762191772,0.2752711176872253,0.3594023585319519,0.0948944464325904,0.0,0.0,0.2905126512050628,24.559982299804688,25.0,-0.1896192729473114,-4953.06298828125,41.03581619262695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,303.2110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.110249139368534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056740820407867,0.2056784927845001,-4.406517291499768e-06,0.0,0.0001118888612836,0.0,0.0,8.531204223632812,0.0,0.0,0.0,0.287950187921524,4.0,0.0,1.0
