time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842040,293.0127868652344,297.1499938964844,293.1499938964844,0.0034654978662729,-262.5855407714844,295.8533630371094,0.5508030652999878,0.050000000745058,0.0458064898848533,294.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5508030652999878,0.050000000745058,0.0482364371418952,293.111572265625,297.1499938964844,293.1499938964844,0.0040227337740361,-235.8348693847656,296.5912780761719,0.5508030652999878,0.050000000745058,0.0356272682547569,293.0762634277344,297.1499938964844,293.1499938964844,0.1142180785536766,-2684.715576171875,304.1422119140625,0.8495126366615295,0.1796780079603195,0.1703903824090957,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5508030652999878,0.050000000745058,0.228812888264656,291.129150390625,291.1499938964844,270.5199890136719,269.3820495605469,283.3963317871094,293.2382202148437,291.1291198730469,1.0,0.1633359938859939,0.9724684953689576,0.9724684953689576,1.0,1.0,-0.6346734762191772,0.2752711176872253,0.3594023585319519,0.0948944464325904,0.0,0.0,0.2905126512050628,24.559982299804688,25.0,-0.1896192729473114,-4953.06298828125,41.03581619262695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,303.2110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.110249139368534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056740820407867,0.2056784927845001,-4.406517291499768e-06,0.0,0.0001118888612836,0.0,0.0,8.531204223632812,0.0,0.0,0.0,0.287950187921524,4.0,0.0,1.0
842100,293.00994873046875,297.1499938964844,293.1499938964844,0.0034891900140792,-264.3376770019531,295.88482666015625,0.550868570804596,0.050000000745058,0.0458060316741466,294.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.550868570804596,0.050000000745058,0.0482359565794467,293.1083984375,297.1499938964844,293.1499938964844,0.0040346286259591,-236.49850463867188,296.60650634765625,0.550868570804596,0.050000000745058,0.0356269106268882,293.07586669921875,297.1499938964844,293.1499938964844,0.1150180473923683,-2699.8232421875,304.1421813964844,0.851131796836853,0.1806948184967041,0.1713491231203079,293.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.550868570804596,0.050000000745058,0.2288106083869934,291.12908935546875,291.1499938964844,270.4916687011719,269.3629150390625,283.3830871582031,293.2357788085937,291.1290588378906,1.0,0.1634442061185836,0.9725806713104248,0.9725806713104248,1.0,1.0,-0.6358197927474976,0.2757554650306701,0.3600643277168274,0.0951437056064605,0.0,0.0,0.2919134795665741,24.557661056518555,25.0,-0.1569213718175888,-4970.49365234375,41.159950256347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,303.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.587890625,18000.0,0.0,0.0,0.1106363385915756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067810446023941,0.2067854404449463,-4.4090243136452045e-06,0.0,0.0001122818212024,0.0,0.0,8.585247993469238,0.0,0.0,0.0,0.2881676256656647,4.0,0.0,1.0
842160,293.00714111328125,297.1499938964844,293.1499938964844,0.0035132439807057,-266.11456298828125,295.9167175292969,0.5509340167045593,0.050000000745058,0.0458055734634399,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5509340167045593,0.050000000745058,0.0482354722917079,293.105224609375,297.1499938964844,293.1499938964844,0.0040469411760568,-237.1847381591797,296.62225341796875,0.5509340167045593,0.050000000745058,0.0356265567243099,293.075439453125,297.1499938964844,293.1499938964844,0.1158212423324585,-2714.968505859375,304.1421203613281,0.8527554869651794,0.1817143559455871,0.1723104119300842,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5509340167045593,0.050000000745058,0.2288083136081695,291.1290283203125,291.1499938964844,270.4633483886719,269.3435974121094,283.3699035644531,293.2333068847656,291.1290283203125,1.0,0.1635529547929763,0.972688853740692,0.972688853740692,1.0,1.0,-0.6369691491127014,0.2762409448623657,0.3607282042503357,0.0953940451145172,0.0,0.0,0.293316125869751,24.55541038513184,25.0,-0.1236020624637603,-4987.984375,41.28477478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,303.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.486328125,18000.0,0.0,0.0,0.1110282093286514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078955322504043,0.2078999429941177,-4.4115613491158e-06,0.0,0.0001126795177697,0.0,0.0,8.639790534973145,0.0,0.0,0.0,0.2883871793746948,4.0,0.0,1.0
842220,293.0015563964844,297.1499938964844,293.1499938964844,0.0035624166484922,-269.740478515625,295.9818420410156,0.551064670085907,0.050000000745058,0.0458046607673168,294.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.551064670085907,0.050000000745058,0.0482345148921012,293.09893798828125,297.1499938964844,293.1499938964844,0.0040727932937443,-238.6233673095703,296.6553039550781,0.551064670085907,0.050000000745058,0.0356258489191532,293.0746765136719,297.1499938964844,293.1499938964844,0.1174369752407074,-2745.366455078125,304.1420593261719,0.8560160398483276,0.1837610453367233,0.174240306019783,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.551064670085907,0.050000000745058,0.2288037687540054,291.12896728515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3434753417969,293.2283935546875,291.12896728515625,1.0,0.1637720018625259,0.9729052186012268,0.9729052186012268,1.0,1.0,-0.6392766833305359,0.2772153317928314,0.3620613217353821,0.0958980023860931,0.0,0.0,0.2961234748363495,24.55109596252441,25.0,-0.0568472146987915,-5023.1435546875,41.53643798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,303.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.291015625,18000.0,0.0,0.0,0.1118246167898178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101445645093917,0.2101489752531051,-4.4167168198328e-06,0.0,0.0001134877675212,0.0,0.0,8.750252723693848,0.0,0.0,0.0,0.288832277059555,4.0,0.0,1.0
842280,293.0015563964844,297.1499938964844,293.1499938964844,0.0035624166484922,-269.740478515625,295.9818420410156,0.551064670085907,0.050000000745058,0.0458046607673168,294.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.551064670085907,0.050000000745058,0.0482345148921012,293.09893798828125,297.1499938964844,293.1499938964844,0.0040727932937443,-238.6233673095703,296.6553039550781,0.551064670085907,0.050000000745058,0.0356258489191532,293.0746765136719,297.1499938964844,293.1499938964844,0.1174369752407074,-2745.366455078125,304.1420593261719,0.8560160398483276,0.1837610453367233,0.174240306019783,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.551064670085907,0.050000000745058,0.2288037687540054,291.12896728515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3434753417969,293.2283935546875,291.12896728515625,1.0,0.1637720018625259,0.9729052186012268,0.9729052186012268,1.0,1.0,-0.6392766833305359,0.2772153317928314,0.3620613217353821,0.0958980023860931,0.0,0.0,0.2961234748363495,24.55109596252441,25.0,-0.0568472146987915,-5023.1435546875,41.53643798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,303.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.291015625,18000.0,0.0,0.0,0.1118246167898178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101445645093917,0.2101489752531051,-4.4167168198328e-06,0.0,0.0001134877675212,0.0,0.0,8.750252723693848,0.0,0.0,0.0,0.288832277059555,4.0,0.0,1.0
842340,292.9960327148437,297.1499938964844,293.1499938964844,0.0036130223888903,-273.462646484375,296.0487670898437,0.5511950850486755,0.050000000745058,0.0458037517964839,294.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5511950850486755,0.050000000745058,0.0482335574924945,293.0926513671875,297.1499938964844,293.1499938964844,0.0041002975776791,-240.1506805419922,296.69049072265625,0.5511950850486755,0.050000000745058,0.0356251411139965,293.0739440917969,297.1499938964844,293.1499938964844,0.1190648898482322,-2775.901611328125,304.1419982910156,0.8592931628227234,0.1858175843954086,0.1761795431375503,293.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5511950850486755,0.050000000745058,0.2287992238998413,291.12896728515625,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.22344970703125,291.12896728515625,1.0,0.1639930158853531,0.9731215238571168,0.9731215238571168,1.0,1.0,-0.6415954232215881,0.2781941592693329,0.3634012639522552,0.0964061915874481,0.0,0.0,0.2989287674427032,24.547019958496094,25.0,0.0058706691488623,-5058.52880859375,41.790748596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,303.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1171875,18000.0,0.0,0.0,0.1126360148191452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124166041612625,0.212421029806137,-4.421978246682556e-06,0.0,0.0001143112385761,0.0,0.0,8.862396240234375,0.0,0.0,0.0,0.2892847061157226,4.0,0.0,1.0
842400,292.9960327148437,297.1499938964844,293.1499938964844,0.0036130223888903,-273.462646484375,296.0487670898437,0.5511950850486755,0.050000000745058,0.0458037517964839,294.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5511950850486755,0.050000000745058,0.0482335574924945,293.0926513671875,297.1499938964844,293.1499938964844,0.0041002975776791,-240.1506805419922,296.69049072265625,0.5511950850486755,0.050000000745058,0.0356251411139965,293.0739440917969,297.1499938964844,293.1499938964844,0.1190648898482322,-2775.901611328125,304.1419982910156,0.8592931628227234,0.1858175843954086,0.1761795431375503,293.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5511950850486755,0.050000000745058,0.2287992238998413,291.12896728515625,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.22344970703125,291.12896728515625,1.0,0.1639930158853531,0.9731215238571168,0.9731215238571168,1.0,1.0,-0.6415954232215881,0.2781941592693329,0.3634012639522552,0.0964061915874481,0.0,0.0,0.2989287674427032,24.547019958496094,25.0,0.0058706691488623,-5058.52880859375,41.790748596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,303.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1171875,18000.0,0.0,0.0,0.1126360148191452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124166041612625,0.212421029806137,-4.421978246682556e-06,0.0,0.0001143112385761,0.0,0.0,8.862396240234375,0.0,0.0,0.0,0.2892847061157226,4.0,0.0,1.0
842460,292.9905700683594,297.1499938964844,293.1499938964844,0.0036650474648922,-277.2789611816406,296.117431640625,0.5513252019882202,0.050000000745058,0.0458028465509414,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5513252019882202,0.050000000745058,0.0482326038181781,293.08642578125,297.1499938964844,293.1499938964844,0.0041294451802968,-241.76565551757807,296.7277526855469,0.5513252019882202,0.050000000745058,0.03562443703413,293.0732727050781,297.1499938964844,293.1499938964844,0.120704561471939,-2806.565673828125,304.1419372558594,0.8625851273536682,0.1878833174705505,0.1781275421380996,293.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5513252019882202,0.050000000745058,0.2287946939468383,291.1289978027344,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2184753417969,291.1290283203125,1.0,0.1642158925533294,0.9733313918113708,0.9733313918113708,1.0,1.0,-0.6439247131347656,0.2791776061058044,0.3647471368312835,0.096916988492012,0.0,0.0,0.3017270863056183,24.543153762817383,25.0,0.0598610341548919,-5094.1279296875,42.047611236572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,303.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.1134594902396202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147075235843658,0.2147119492292404,-4.42733562522335e-06,0.0,0.0001151469550677,0.0,0.0,8.976034164428711,0.0,0.0,0.0,0.2897437214851379,4.0,0.0,1.0
842520,292.9905700683594,297.1499938964844,293.1499938964844,0.0036650474648922,-277.2789611816406,296.117431640625,0.5513252019882202,0.050000000745058,0.0458028465509414,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5513252019882202,0.050000000745058,0.0482326038181781,293.08642578125,297.1499938964844,293.1499938964844,0.0041294451802968,-241.76565551757807,296.7277526855469,0.5513252019882202,0.050000000745058,0.03562443703413,293.0732727050781,297.1499938964844,293.1499938964844,0.120704561471939,-2806.565673828125,304.1419372558594,0.8625851273536682,0.1878833174705505,0.1781275421380996,293.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5513252019882202,0.050000000745058,0.2287946939468383,291.1289978027344,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2184753417969,291.1290283203125,1.0,0.1642158925533294,0.9733313918113708,0.9733313918113708,1.0,1.0,-0.6439247131347656,0.2791776061058044,0.3647471368312835,0.096916988492012,0.0,0.0,0.3017270863056183,24.543153762817383,25.0,0.0598610341548919,-5094.1279296875,42.047611236572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,303.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.958984375,18000.0,0.0,0.0,0.1134594902396202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147075235843658,0.2147119492292404,-4.42733562522335e-06,0.0,0.0001151469550677,0.0,0.0,8.976034164428711,0.0,0.0,0.0,0.2897437214851379,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037185095716267,-281.1894836425781,296.1878662109375,0.551455020904541,0.050000000745058,0.0458019450306892,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.551455020904541,0.050000000745058,0.0482316501438617,293.0802307128906,297.1499938964844,293.1499938964844,0.0041602686978876,-243.4695739746093,296.7671203613281,0.551455020904541,0.050000000745058,0.0356237329542636,293.0726318359375,297.1499938964844,293.1499938964844,0.1223556846380233,-2837.352294921875,304.1418762207031,0.865889847278595,0.189957782626152,0.1800837814807891,293.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.551455020904541,0.050000000745058,0.2287901937961578,291.1290588378906,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2135009765625,291.12908935546875,1.0,0.1644405573606491,0.973541259765625,0.973541259765625,1.0,1.0,-0.6462639570236206,0.2801661789417267,0.3660977780818939,0.0974288433790206,0.0,0.0,0.3045147657394409,24.53948783874512,25.0,0.1005391627550125,-5129.93115234375,42.30697250366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,303.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.1142923161387443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170140445232391,0.2170184850692749,-4.432782588992268e-06,0.0,0.0001159921739599,0.0,0.0,9.091024398803713,0.0,0.0,0.0,0.2902087569236755,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037185095716267,-281.1894836425781,296.1878662109375,0.551455020904541,0.050000000745058,0.0458019450306892,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.551455020904541,0.050000000745058,0.0482316501438617,293.0802307128906,297.1499938964844,293.1499938964844,0.0041602686978876,-243.4695739746093,296.7671203613281,0.551455020904541,0.050000000745058,0.0356237329542636,293.0726318359375,297.1499938964844,293.1499938964844,0.1223556846380233,-2837.352294921875,304.1418762207031,0.865889847278595,0.189957782626152,0.1800837814807891,293.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.551455020904541,0.050000000745058,0.2287901937961578,291.1290588378906,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2135009765625,291.12908935546875,1.0,0.1644405573606491,0.973541259765625,0.973541259765625,1.0,1.0,-0.6462639570236206,0.2801661789417267,0.3660977780818939,0.0974288433790206,0.0,0.0,0.3045147657394409,24.53948783874512,25.0,0.1005391627550125,-5129.93115234375,42.30697250366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,303.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.1142923161387443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170140445232391,0.2170184850692749,-4.432782588992268e-06,0.0,0.0001159921739599,0.0,0.0,9.091024398803713,0.0,0.0,0.0,0.2902087569236755,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.003745790105313,-283.1805114746094,296.2237243652344,0.5515198111534119,0.050000000745058,0.0458014942705631,294.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5515198111534119,0.050000000745058,0.0482311770319938,293.0771179199219,297.1499938964844,293.1499938964844,0.0041763228364288,-244.35543823242188,296.7875671386719,0.5515198111534119,0.050000000745058,0.0356233827769756,293.0722961425781,297.1499938964844,293.1499938964844,0.1231855824589729,-2852.792236328125,304.141845703125,0.8675466179847717,0.1909983158111572,0.1810650080442428,293.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5515198111534119,0.050000000745058,0.2287879437208175,291.12908935546875,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.21099853515625,291.1291198730469,1.0,0.1645535379648208,0.9736461639404296,0.9736461639404296,1.0,1.0,-0.647437334060669,0.2806624174118042,0.3667748868465423,0.0976851657032966,0.0,0.0,0.3059038519859314,24.537721633911133,25.0,0.1156218647956848,-5147.90673828125,42.437591552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,303.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.1147114112973213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181723862886428,0.2181768268346786,-4.43553835793864e-06,0.0,0.0001164175046142,0.0,0.0,9.148993492126465,0.0,0.0,0.0,0.2904433906078338,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.003773441305384,-285.1954040527344,296.260009765625,0.5515846014022827,0.050000000745058,0.045801043510437,294.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5515846014022827,0.050000000745058,0.0482307039201259,293.07403564453125,297.1499938964844,293.1499938964844,0.0041928100399672,-245.2640991210937,296.80859375,0.5515846014022827,0.050000000745058,0.0356230325996875,293.072021484375,297.1499938964844,293.1499938964844,0.1240183785557746,-2868.263671875,304.1418151855469,0.8692061305046082,0.1920411139726638,0.1820482760667801,293.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5515846014022827,0.050000000745058,0.2287856936454773,291.129150390625,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.20849609375,291.1291809082031,1.0,0.164666935801506,0.9737478494644164,0.9737478494644164,1.0,1.0,-0.6486131548881531,0.2811598777770996,0.3674532473087311,0.0979416966438293,0.0,0.0,0.3072894513607025,24.535993576049805,25.0,0.1275739073753357,-5165.93017578125,42.568824768066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,303.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.1151318252086639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193338125944137,0.2193382531404495,-4.438314135768451e-06,0.0,0.0001168441667687,0.0,0.0,9.20726490020752,0.0,0.0,0.0,0.290679395198822,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038298510480672,-289.2959289550781,296.3338928222656,0.5517142415046692,0.050000000745058,0.045800145715475,294.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5517142415046692,0.050000000745058,0.0482297576963901,293.06787109375,297.1499938964844,293.1499938964844,0.0042270738631486,-247.1488494873047,296.8521728515625,0.5517142415046692,0.050000000745058,0.0356223359704017,293.0714416503906,297.1499938964844,293.1499938964844,0.1256928741931915,-2899.3037109375,304.1417541503906,0.8725329637527466,0.1941334754228592,0.1840211898088455,293.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5517142415046692,0.050000000745058,0.2287812083959579,291.1292419433594,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2034912109375,291.1292724609375,1.0,0.1648949682712555,0.9739511609077454,0.9739511609077454,1.0,1.0,-0.6509724259376526,0.282158762216568,0.3688136637210846,0.0984556078910827,0.0,0.0,0.3100500106811523,24.532623291015625,25.0,0.1419274508953094,-5202.11767578125,42.83315658569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,303.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.556640625,18000.0,0.0,0.0,0.1159753650426864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221665471792221,0.2216699123382568,-4.443926627573092e-06,0.0,0.0001177002486656,0.0,0.0,9.324699401855469,0.0,0.0,0.0,0.2911554276943207,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038298510480672,-289.2959289550781,296.3338928222656,0.5517142415046692,0.050000000745058,0.045800145715475,294.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5517142415046692,0.050000000745058,0.0482297576963901,293.06787109375,297.1499938964844,293.1499938964844,0.0042270738631486,-247.1488494873047,296.8521728515625,0.5517142415046692,0.050000000745058,0.0356223359704017,293.0714416503906,297.1499938964844,293.1499938964844,0.1256928741931915,-2899.3037109375,304.1417541503906,0.8725329637527466,0.1941334754228592,0.1840211898088455,293.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5517142415046692,0.050000000745058,0.2287812083959579,291.1292419433594,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2034912109375,291.1292724609375,1.0,0.1648949682712555,0.9739511609077454,0.9739511609077454,1.0,1.0,-0.6509724259376526,0.282158762216568,0.3688136637210846,0.0984556078910827,0.0,0.0,0.3100500106811523,24.532623291015625,25.0,0.1419274508953094,-5202.11767578125,42.83315658569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,303.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.556640625,18000.0,0.0,0.0,0.1159753650426864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221665471792221,0.2216699123382568,-4.443926627573092e-06,0.0,0.0001177002486656,0.0,0.0,9.324699401855469,0.0,0.0,0.0,0.2911554276943207,4.0,0.0,1.0
842940,292.96929931640625,297.1499938964844,293.1499938964844,0.0038877332117408,-293.4891967773437,296.4094543457031,0.5518441796302795,0.050000000745058,0.0457992441952228,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5518441796302795,0.050000000745058,0.0482288114726543,293.0617370605469,297.1499938964844,293.1499938964844,0.0042630494572222,-249.12252807617188,296.8978271484375,0.5518441796302795,0.050000000745058,0.0356216356158256,293.0708923339844,297.1499938964844,293.1499938964844,0.127379298210144,-2930.474609375,304.1416931152344,0.8758688569068909,0.1962349414825439,0.1860025376081466,293.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5518441796302795,0.050000000745058,0.2287767082452774,291.1293334960937,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1984558105469,291.1293640136719,1.0,0.1651245951652526,0.974154531955719,0.974154531955719,1.0,1.0,-0.6533418297767639,0.2831628024578094,0.3701789975166321,0.0989707261323928,0.0,0.0,0.3127966523170471,24.529346466064453,25.0,0.144181877374649,-5238.48828125,43.09995269775391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419250488281,303.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.42578125,18000.0,0.0,0.0,0.1168208196759224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240087985992431,0.2240132540464401,-4.449619609658839e-06,0.0,0.0001185582805192,0.0,0.0,9.44333267211914,0.0,0.0,0.0,0.2916367948055267,4.0,0.0,1.0
843000,292.96929931640625,297.1499938964844,293.1499938964844,0.0038877332117408,-293.4891967773437,296.4094543457031,0.5518441796302795,0.050000000745058,0.0457992441952228,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5518441796302795,0.050000000745058,0.0482288114726543,293.0617370605469,297.1499938964844,293.1499938964844,0.0042630494572222,-249.12252807617188,296.8978271484375,0.5518441796302795,0.050000000745058,0.0356216356158256,293.0708923339844,297.1499938964844,293.1499938964844,0.127379298210144,-2930.474609375,304.1416931152344,0.8758688569068909,0.1962349414825439,0.1860025376081466,293.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5518441796302795,0.050000000745058,0.2287767082452774,291.1293334960937,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1984558105469,291.1293640136719,1.0,0.1651245951652526,0.974154531955719,0.974154531955719,1.0,1.0,-0.6533418297767639,0.2831628024578094,0.3701789975166321,0.0989707261323928,0.0,0.0,0.3127966523170471,24.529346466064453,25.0,0.144181877374649,-5238.48828125,43.09995269775391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419250488281,303.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.42578125,18000.0,0.0,0.0,0.1168208196759224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240087985992431,0.2240132540464401,-4.449619609658839e-06,0.0,0.0001185582805192,0.0,0.0,9.44333267211914,0.0,0.0,0.0,0.2916367948055267,4.0,0.0,1.0
843060,292.964111328125,297.1499938964844,293.1499938964844,0.0039470931515097,-297.7739562988281,296.4866638183594,0.5519745349884033,0.050000000745058,0.0457983426749706,294.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5519745349884033,0.050000000745058,0.0482278615236282,293.0556335449219,297.1499938964844,293.1499938964844,0.0043007382191717,-251.18438720703125,296.9455261230469,0.5519745349884033,0.050000000745058,0.0356209352612495,293.07037353515625,297.1499938964844,293.1499938964844,0.1290778815746307,-2961.7802734375,304.1416320800781,0.879212498664856,0.1983456164598465,0.1879924535751342,293.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5519745349884033,0.050000000745058,0.2287722080945968,291.12945556640625,291.1499938964844,270.0118713378906,269.0244445800781,283.1586608886719,293.1933898925781,291.1294860839844,1.0,0.165355771780014,0.9743503332138062,0.9743503332138062,1.0,1.0,-0.6557214856147766,0.2841719686985016,0.3715494871139526,0.0994870662689209,0.0,0.0,0.3155305087566376,24.5261344909668,25.0,0.1370705813169479,-5275.0361328125,43.36922454833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,303.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.291015625,18000.0,0.0,0.0,0.1176666021347045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263643741607666,0.2263688296079635,-4.455395355762448e-06,0.0,0.0001194166470668,0.0,0.0,9.563207626342772,0.0,0.0,0.0,0.2921237051486969,4.0,0.0,1.0
843120,292.964111328125,297.1499938964844,293.1499938964844,0.0039470931515097,-297.7739562988281,296.4866638183594,0.5519745349884033,0.050000000745058,0.0457983426749706,294.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5519745349884033,0.050000000745058,0.0482278615236282,293.0556335449219,297.1499938964844,293.1499938964844,0.0043007382191717,-251.18438720703125,296.9455261230469,0.5519745349884033,0.050000000745058,0.0356209352612495,293.07037353515625,297.1499938964844,293.1499938964844,0.1290778815746307,-2961.7802734375,304.1416320800781,0.879212498664856,0.1983456164598465,0.1879924535751342,293.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5519745349884033,0.050000000745058,0.2287722080945968,291.12945556640625,291.1499938964844,270.0118713378906,269.0244445800781,283.1586608886719,293.1933898925781,291.1294860839844,1.0,0.165355771780014,0.9743503332138062,0.9743503332138062,1.0,1.0,-0.6557214856147766,0.2841719686985016,0.3715494871139526,0.0994870662689209,0.0,0.0,0.3155305087566376,24.5261344909668,25.0,0.1370705813169479,-5275.0361328125,43.36922454833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,303.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.291015625,18000.0,0.0,0.0,0.1176666021347045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263643741607666,0.2263688296079635,-4.455395355762448e-06,0.0,0.0001194166470668,0.0,0.0,9.563207626342772,0.0,0.0,0.0,0.2921237051486969,4.0,0.0,1.0
843180,292.958984375,297.1499938964844,293.1499938964844,0.0040079546160995,-302.1502990722656,296.5655517578125,0.5521054267883301,0.050000000745058,0.0457974411547184,294.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5521054267883301,0.050000000745058,0.0482269078493118,293.0495300292969,297.1499938964844,293.1499938964844,0.0043401643633842,-253.3349151611328,296.9952697753906,0.5521054267883301,0.050000000745058,0.0356202311813831,293.0698547363281,297.1499938964844,293.1499938964844,0.1307889223098755,-2993.2255859375,304.1415710449219,0.8825623393058777,0.2004657983779907,0.1899912059307098,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5521054267883301,0.050000000745058,0.2287676930427551,291.1295471191406,291.1499938964844,269.9559936523437,268.9845275878906,283.13232421875,293.18829345703125,291.1295471191406,1.0,0.1655884832143783,0.9745461344718932,0.9745461344718932,1.0,1.0,-0.6581116914749146,0.2851864397525787,0.3729252815246582,0.1000049337744712,0.0,0.0,0.3182529509067535,24.52296638488769,25.0,0.1218754649162292,-5311.75830078125,43.64100646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,303.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.154296875,18000.0,0.0,0.0,0.1185116246342659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287331670522689,0.2287376224994659,-4.4612575038627256e-06,0.0,0.0001202742350869,0.0,0.0,9.684391975402832,0.0,0.0,0.0,0.2926163971424103,4.0,0.0,1.0
843240,292.958984375,297.1499938964844,293.1499938964844,0.0040079546160995,-302.1502990722656,296.5655517578125,0.5521054267883301,0.050000000745058,0.0457974411547184,294.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5521054267883301,0.050000000745058,0.0482269078493118,293.0495300292969,297.1499938964844,293.1499938964844,0.0043401643633842,-253.3349151611328,296.9952697753906,0.5521054267883301,0.050000000745058,0.0356202311813831,293.0698547363281,297.1499938964844,293.1499938964844,0.1307889223098755,-2993.2255859375,304.1415710449219,0.8825623393058777,0.2004657983779907,0.1899912059307098,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5521054267883301,0.050000000745058,0.2287676930427551,291.1295471191406,291.1499938964844,269.9559936523437,268.9845275878906,283.13232421875,293.18829345703125,291.1295471191406,1.0,0.1655884832143783,0.9745461344718932,0.9745461344718932,1.0,1.0,-0.6581116914749146,0.2851864397525787,0.3729252815246582,0.1000049337744712,0.0,0.0,0.3182529509067535,24.52296638488769,25.0,0.1218754649162292,-5311.75830078125,43.64100646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,303.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.154296875,18000.0,0.0,0.0,0.1185116246342659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287331670522689,0.2287376224994659,-4.4612575038627256e-06,0.0,0.0001202742350869,0.0,0.0,9.684391975402832,0.0,0.0,0.0,0.2926163971424103,4.0,0.0,1.0
843300,292.9564208984375,297.1499938964844,293.1499938964844,0.0040389597415924,-304.3730163574219,296.6055908203125,0.5521711111068726,0.050000000745058,0.0457969866693019,294.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5521711111068726,0.050000000745058,0.0482264310121536,293.0465087890625,297.1499938964844,293.1499938964844,0.0043605412356555,-254.4437866210937,297.0209350585937,0.5521711111068726,0.050000000745058,0.0356198772788047,293.0696105957031,297.1499938964844,293.1499938964844,0.1316492408514022,-3009.0029296875,304.1415405273437,0.8842392563819885,0.2015295475721359,0.190993994474411,293.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5521711111068726,0.050000000745058,0.2287654280662536,291.12957763671875,291.1499938964844,269.9281311035156,268.964599609375,283.1191711425781,293.1857604980469,291.1296081542969,1.0,0.1657054275274276,0.9746440649032592,0.9746440649032592,1.0,1.0,-0.6593109369277954,0.2856957018375397,0.3736152350902557,0.1002645045518875,0.0,0.0,0.3196105659008026,24.52139472961425,25.0,0.1115390881896019,-5330.1845703125,43.7778549194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93994140625,303.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.080078125,18000.0,0.0,0.0,0.1189336255192756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299229502677917,0.2299274206161499,-4.464221547095804e-06,0.0,0.000120702512504,0.0,0.0,9.745502471923828,0.0,0.0,0.0,0.2928650677204132,4.0,0.0,1.0
843360,292.9538879394531,297.1499938964844,293.1499938964844,0.0040703434497118,-306.6181335449219,296.64605712890625,0.5522370338439941,0.050000000745058,0.0457965321838855,294.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5522370338439941,0.050000000745058,0.0482259541749954,293.0434875488281,297.1499938964844,293.1499938964844,0.0043813548982143,-255.57460021972656,297.0470886230469,0.5522370338439941,0.050000000745058,0.0356195271015167,293.0693664550781,297.1499938964844,293.1499938964844,0.1325127184391021,-3024.81591796875,304.1415100097656,0.885917067527771,0.2025957405567169,0.1919990181922912,293.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5522370338439941,0.050000000745058,0.2287631630897522,291.1296081542969,291.1499938964844,269.9002990722656,268.94464111328125,283.10601806640625,293.1831970214844,291.129638671875,1.0,0.165822759270668,0.9747384190559388,0.9747384190559388,1.0,1.0,-0.6605128049850464,0.2862062156200409,0.3743065893650055,0.1005244627594947,0.0,0.0,0.3209662139415741,24.51982879638672,25.0,0.1002921760082244,-5348.6533203125,43.91533279418945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.1193552315235138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231116771697998,0.231121227145195,-4.467209237191128e-06,0.0,0.0001211303897434,0.0,0.0,9.806982040405272,0.0,0.0,0.0,0.2931153476238251,4.0,0.0,1.0
843420,292.9488830566406,297.1499938964844,293.1499938964844,0.0041342633776366,-311.1758117675781,296.7281799316406,0.5523694157600403,0.050000000745058,0.0457956194877624,294.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5523694157600403,0.050000000745058,0.0482249930500984,293.0374450683594,297.1499938964844,293.1499938964844,0.0044243051670491,-257.9021301269531,297.1009216308594,0.5523694157600403,0.050000000745058,0.0356188155710697,293.0688781738281,297.1499938964844,293.1499938964844,0.1342494338750839,-3056.552978515625,304.1414489746094,0.8892749547958374,0.2047356069087982,0.1940160244703292,293.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5523694157600403,0.050000000745058,0.228758618235588,291.1296691894531,291.1499938964844,269.84478759765625,268.9048156738281,283.0798034667969,293.1781311035156,291.12969970703125,1.0,0.1660585403442382,0.9749271869659424,0.9749271869659424,1.0,1.0,-0.6629248857498169,0.287231296300888,0.3756935894489288,0.1010458022356033,0.0,0.0,0.323672741651535,24.51670265197754,25.0,0.0833091437816619,-5385.72021484375,44.19222259521485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939697265625,303.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.837890625,18000.0,0.0,0.0,0.1201972737908363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335174232721328,0.2335219085216522,-4.473258286452619e-06,0.0,0.0001219849509652,0.0,0.0,9.931114196777344,0.0,0.0,0.0,0.2936210334300995,4.0,0.0,1.0
843480,292.9488830566406,297.1499938964844,293.1499938964844,0.0041342633776366,-311.1758117675781,296.7281799316406,0.5523694157600403,0.050000000745058,0.0457956194877624,294.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5523694157600403,0.050000000745058,0.0482249930500984,293.0374450683594,297.1499938964844,293.1499938964844,0.0044243051670491,-257.9021301269531,297.1009216308594,0.5523694157600403,0.050000000745058,0.0356188155710697,293.0688781738281,297.1499938964844,293.1499938964844,0.1342494338750839,-3056.552978515625,304.1414489746094,0.8892749547958374,0.2047356069087982,0.1940160244703292,293.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5523694157600403,0.050000000745058,0.228758618235588,291.1296691894531,291.1499938964844,269.84478759765625,268.9048156738281,283.0798034667969,293.1781311035156,291.12969970703125,1.0,0.1660585403442382,0.9749271869659424,0.9749271869659424,1.0,1.0,-0.6629248857498169,0.287231296300888,0.3756935894489288,0.1010458022356033,0.0,0.0,0.323672741651535,24.51670265197754,25.0,0.0833091437816619,-5385.72021484375,44.19222259521485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939697265625,303.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.837890625,18000.0,0.0,0.0,0.1201972737908363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335174232721328,0.2335219085216522,-4.473258286452619e-06,0.0,0.0001219849509652,0.0,0.0,9.931114196777344,0.0,0.0,0.0,0.2936210334300995,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0042002936825156,-315.85760498046875,296.81268310546875,0.5525050759315491,0.050000000745058,0.0457946881651878,294.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5525050759315491,0.050000000745058,0.0482240132987499,293.03125,297.1499938964844,293.1499938964844,0.0044694123789668,-260.33404541015625,297.1573486328125,0.5525050759315491,0.050000000745058,0.0356180928647518,293.068359375,297.1499938964844,293.1499938964844,0.1360004693269729,-3088.456298828125,304.1413879394531,0.892648458480835,0.2068983763456344,0.1960493326187133,293.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5525050759315491,0.050000000745058,0.2287539541721344,291.1300354003906,291.1499938964844,269.7895202636719,268.864990234375,283.0590515136719,293.1822204589844,291.1302185058594,1.0,0.166295975446701,0.9751158952713012,0.9751158952713012,1.0,1.0,-0.6653563380241394,0.2882652580738067,0.3770910501480102,0.1015709191560745,0.0,0.0,0.3263231515884399,24.513214111328125,25.0,1.0234103202819824,-5421.56787109375,44.47225570678711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,303.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.1210361346602439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359172403812408,0.2359217256307602,-4.4793978304369375e-06,0.0,0.0001228362962137,0.0,0.0,10.055957794189451,0.0,0.0,0.0,0.2941299378871918,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0042002936825156,-315.85760498046875,296.81268310546875,0.5525050759315491,0.050000000745058,0.0457946881651878,294.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5525050759315491,0.050000000745058,0.0482240132987499,293.03125,297.1499938964844,293.1499938964844,0.0044694123789668,-260.33404541015625,297.1573486328125,0.5525050759315491,0.050000000745058,0.0356180928647518,293.068359375,297.1499938964844,293.1499938964844,0.1360004693269729,-3088.456298828125,304.1413879394531,0.892648458480835,0.2068983763456344,0.1960493326187133,293.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5525050759315491,0.050000000745058,0.2287539541721344,291.1300354003906,291.1499938964844,269.7895202636719,268.864990234375,283.0590515136719,293.1822204589844,291.1302185058594,1.0,0.166295975446701,0.9751158952713012,0.9751158952713012,1.0,1.0,-0.6653563380241394,0.2882652580738067,0.3770910501480102,0.1015709191560745,0.0,0.0,0.3263231515884399,24.513214111328125,25.0,1.0234103202819824,-5421.56787109375,44.47225570678711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,303.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.830078125,18000.0,0.0,0.0,0.1210361346602439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359172403812408,0.2359217256307602,-4.4793978304369375e-06,0.0,0.0001228362962137,0.0,0.0,10.055957794189451,0.0,0.0,0.0,0.2941299378871918,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042686606757342,-320.669677734375,296.900390625,0.5526477098464966,0.050000000745058,0.0457937084138393,294.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5526477098464966,0.050000000745058,0.0482229813933372,293.0248718261719,297.1499938964844,293.1499938964844,0.0045167845673859,-262.8690185546875,297.21710205078125,0.5526477098464966,0.050000000745058,0.0356173291802406,293.0677490234375,297.1499938964844,293.1499938964844,0.1377701014280319,-3120.59375,304.14129638671875,0.89606112241745,0.2090907543897628,0.1981121897697448,293.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5526477098464966,0.050000000745058,0.2287490665912628,291.1313781738281,291.1499938964844,269.73443603515625,268.8251647949219,283.039306640625,293.18829345703125,291.1316223144531,1.0,0.1665355861186981,0.9752963185310364,0.9752963185310364,1.0,1.0,-0.6678227782249451,0.2893145680427551,0.3785082399845123,0.1021032482385635,0.0,0.0,0.328717976808548,24.508838653564453,25.0,1.6909406185150146,-5456.0048828125,44.7567138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,303.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.650390625,18000.0,0.0,0.0,0.1218651384115219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381475418806076,0.2381520271301269,-4.485343197302427e-06,0.0,0.0001236776297446,0.0,0.0,10.173004150390623,0.0,0.0,0.0,0.2946090996265411,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042686606757342,-320.669677734375,296.900390625,0.5526477098464966,0.050000000745058,0.0457937084138393,294.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5526477098464966,0.050000000745058,0.0482229813933372,293.0248718261719,297.1499938964844,293.1499938964844,0.0045167845673859,-262.8690185546875,297.21710205078125,0.5526477098464966,0.050000000745058,0.0356173291802406,293.0677490234375,297.1499938964844,293.1499938964844,0.1377701014280319,-3120.59375,304.14129638671875,0.89606112241745,0.2090907543897628,0.1981121897697448,293.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5526477098464966,0.050000000745058,0.2287490665912628,291.1313781738281,291.1499938964844,269.73443603515625,268.8251647949219,283.039306640625,293.18829345703125,291.1316223144531,1.0,0.1665355861186981,0.9752963185310364,0.9752963185310364,1.0,1.0,-0.6678227782249451,0.2893145680427551,0.3785082399845123,0.1021032482385635,0.0,0.0,0.328717976808548,24.508838653564453,25.0,1.6909406185150146,-5456.0048828125,44.7567138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,303.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.650390625,18000.0,0.0,0.0,0.1218651384115219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381475418806076,0.2381520271301269,-4.485343197302427e-06,0.0,0.0001236776297446,0.0,0.0,10.173004150390623,0.0,0.0,0.0,0.2946090996265411,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043388525955379,-325.5880432128906,296.9901428222656,0.5527930855751038,0.050000000745058,0.0457927137613296,294.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5527930855751038,0.050000000745058,0.0482219345867633,293.01837158203125,297.1499938964844,293.1499938964844,0.0045661577023565,-265.5038146972656,297.2791442871094,0.5527930855751038,0.050000000745058,0.0356165543198585,293.0671081542969,297.1499938964844,293.1499938964844,0.1395648866891861,-3153.10595703125,304.1412048339844,0.8994882702827454,0.2113015949726104,0.2001940459012985,293.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5527930855751038,0.050000000745058,0.228744089603424,291.1324157714844,291.1499938964844,269.6795959472656,268.785400390625,283.0196838378906,293.19439697265625,291.132568359375,1.0,0.1667774468660354,0.9754767417907716,0.9754767417907716,1.0,1.0,-0.6703119277954102,0.2903740108013153,0.3799379169940948,0.1026404425501823,0.0,0.0,0.3309835493564605,24.50423812866211,25.0,1.3248066902160645,-5489.37158203125,45.04493713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,303.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21484375,18000.0,0.0,0.0,0.1226771846413612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402370274066925,0.2402415126562118,-4.4909129428560846e-06,0.0,0.0001245017483597,0.0,0.0,10.283111572265623,0.0,0.0,0.0,0.2950605750083923,4.0,0.0,1.0
