time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043388525955379,-325.5880432128906,296.9901428222656,0.5527930855751038,0.050000000745058,0.0457927137613296,294.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5527930855751038,0.050000000745058,0.0482219345867633,293.01837158203125,297.1499938964844,293.1499938964844,0.0045661577023565,-265.5038146972656,297.2791442871094,0.5527930855751038,0.050000000745058,0.0356165543198585,293.0671081542969,297.1499938964844,293.1499938964844,0.1395648866891861,-3153.10595703125,304.1412048339844,0.8994882702827454,0.2113015949726104,0.2001940459012985,293.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5527930855751038,0.050000000745058,0.228744089603424,291.1324157714844,291.1499938964844,269.6795959472656,268.785400390625,283.0196838378906,293.19439697265625,291.132568359375,1.0,0.1667774468660354,0.9754767417907716,0.9754767417907716,1.0,1.0,-0.6703119277954102,0.2903740108013153,0.3799379169940948,0.1026404425501823,0.0,0.0,0.3309835493564605,24.50423812866211,25.0,1.3248066902160645,-5489.37158203125,45.04493713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,303.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21484375,18000.0,0.0,0.0,0.1226771846413612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402370274066925,0.2402415126562118,-4.4909129428560846e-06,0.0,0.0001245017483597,0.0,0.0,10.283111572265623,0.0,0.0,0.0,0.2950605750083923,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043748831376433,-328.1043395996094,297.03570556640625,0.5528663992881775,0.050000000745058,0.0457922145724296,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5528663992881775,0.050000000745058,0.048221405595541,293.0151062011719,297.1499938964844,293.1499938964844,0.0045917849056422,-266.868896484375,297.3110046386719,0.5528663992881775,0.050000000745058,0.0356161668896675,293.0668029785156,297.1499938964844,293.1499938964844,0.1404716372489929,-3169.50048828125,304.14117431640625,0.9012043476104736,0.2124133259057998,0.201241061091423,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5528663992881775,0.050000000745058,0.2287415862083435,291.1327514648437,291.1499938964844,269.6522827148437,268.7655029296875,283.010009765625,293.1976623535156,291.13287353515625,1.0,0.1668992340564727,0.9755669236183168,0.9755669236183168,1.0,1.0,-0.6715637445449829,0.2909069955348968,0.380656749010086,0.1029106453061103,0.0,0.0,0.3320971429347992,24.501928329467773,25.0,1.0543206930160522,-5505.95947265625,45.19041061401367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,303.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.314453125,18000.0,0.0,0.0,0.1230752319097518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412638664245605,0.2412683665752411,-4.493626875046175e-06,0.0,0.0001249057240784,0.0,0.0,10.337332725524902,0.0,0.0,0.0,0.2952825725078583,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044114007614552,-330.6481018066406,297.0817565917969,0.5529399514198303,0.050000000745058,0.045791707932949,294.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5529399514198303,0.050000000745058,0.0482208766043186,293.0118103027344,297.1499938964844,293.1499938964844,0.0046179378405213,-268.259521484375,297.3433837890625,0.5529399514198303,0.050000000745058,0.0356157757341861,293.0664978027344,297.1499938964844,293.1499938964844,0.1413837373256683,-3185.970458984375,304.14111328125,0.9029210805892944,0.213528960943222,0.2022917121648788,293.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5529399514198303,0.050000000745058,0.2287390679121017,291.1330261230469,291.1499938964844,269.6250305175781,268.7456359863281,283.00048828125,293.2011108398437,291.13311767578125,1.0,0.1670215874910354,0.9756535291671752,0.9756535291671752,1.0,1.0,-0.672819972038269,0.2914419174194336,0.3813780546188354,0.1031817868351936,0.0,0.0,0.3332031071186065,24.49961853027344,25.0,0.8102589249610901,-5522.53662109375,45.33675003051758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,303.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.359375,18000.0,0.0,0.0,0.1234680786728859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422865033149719,0.2422909885644912,-4.49632761956309e-06,0.0,0.0001253044028999,0.0,0.0,10.39143180847168,0.0,0.0,0.0,0.2955039739608764,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044860313646495,-335.8249206542969,297.17529296875,0.5530880093574524,0.050000000745058,0.0457906983792781,294.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5530880093574524,0.050000000745058,0.0482198111712932,293.0052185058594,297.1499938964844,293.1499938964844,0.004671910777688,-271.1208801269531,297.4098205566406,0.5530880093574524,0.050000000745058,0.0356149896979332,293.0658569335937,297.1499938964844,293.1499938964844,0.1432234346866607,-3219.122802734375,304.1410217285156,0.906438171863556,0.2157718390226364,0.2044040113687515,293.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5530880093574524,0.050000000745058,0.228734016418457,291.1333312988281,291.1499938964844,269.5707092285156,268.70587158203125,282.9818115234375,293.20849609375,291.1333923339844,1.0,0.1672679632902145,0.9758267402648926,0.9758267402648926,1.0,1.0,-0.6753454804420471,0.2925175726413727,0.382827877998352,0.1037271544337272,0.0,0.0,0.3353993594646454,24.49502944946289,25.0,0.4372180700302124,-5555.6865234375,45.63209533691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,303.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.359375,18000.0,0.0,0.0,0.1242382600903511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443260997533798,0.2443305999040603,-4.501725925365463e-06,0.0,0.0001260860444745,0.0,0.0,10.499672889709473,0.0,0.0,0.0,0.2959469854831695,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044860313646495,-335.8249206542969,297.17529296875,0.5530880093574524,0.050000000745058,0.0457906983792781,294.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5530880093574524,0.050000000745058,0.0482198111712932,293.0052185058594,297.1499938964844,293.1499938964844,0.004671910777688,-271.1208801269531,297.4098205566406,0.5530880093574524,0.050000000745058,0.0356149896979332,293.0658569335937,297.1499938964844,293.1499938964844,0.1432234346866607,-3219.122802734375,304.1410217285156,0.906438171863556,0.2157718390226364,0.2044040113687515,293.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5530880093574524,0.050000000745058,0.228734016418457,291.1333312988281,291.1499938964844,269.5707092285156,268.70587158203125,282.9818115234375,293.20849609375,291.1333923339844,1.0,0.1672679632902145,0.9758267402648926,0.9758267402648926,1.0,1.0,-0.6753454804420471,0.2925175726413727,0.382827877998352,0.1037271544337272,0.0,0.0,0.3353993594646454,24.49502944946289,25.0,0.4372180700302124,-5555.6865234375,45.63209533691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,303.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.359375,18000.0,0.0,0.0,0.1242382600903511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443260997533798,0.2443305999040603,-4.501725925365463e-06,0.0,0.0001260860444745,0.0,0.0,10.499672889709473,0.0,0.0,0.0,0.2959469854831695,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045628068037331,-341.11798095703125,297.270751953125,0.5532370209693909,0.050000000745058,0.0457896813750267,294.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5532370209693909,0.050000000745058,0.0482187420129776,292.99859619140625,297.1499938964844,293.1499938964844,0.0047281114384531,-274.0868225097656,297.47857666015625,0.5532370209693909,0.050000000745058,0.0356141962110996,293.06524658203125,297.1499938964844,293.1499938964844,0.1450823694467544,-3252.529541015625,304.1408996582031,0.9100863337516784,0.2180296033620834,0.2065303921699524,293.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5532370209693909,0.050000000745058,0.2287289500236511,291.1335144042969,291.1499938964844,269.51666259765625,268.6661376953125,282.963623046875,293.21661376953125,291.133544921875,1.0,0.1675164997577667,0.9759998917579652,0.9759998917579652,1.0,1.0,-0.6778877973556519,0.2936007678508758,0.3842870593070984,0.1042766273021698,0.0,0.0,0.3375836312770843,24.490503311157227,25.0,0.2216373085975647,-5588.85205078125,45.93095397949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,303.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.291015625,18000.0,0.0,0.0,0.1249895021319389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463680803775787,0.2463725805282592,-4.507158337219153e-06,0.0,0.0001268484484171,0.0,0.0,10.60852336883545,0.0,0.0,0.0,0.2963926196098327,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045628068037331,-341.11798095703125,297.270751953125,0.5532370209693909,0.050000000745058,0.0457896813750267,294.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5532370209693909,0.050000000745058,0.0482187420129776,292.99859619140625,297.1499938964844,293.1499938964844,0.0047281114384531,-274.0868225097656,297.47857666015625,0.5532370209693909,0.050000000745058,0.0356141962110996,293.06524658203125,297.1499938964844,293.1499938964844,0.1450823694467544,-3252.529541015625,304.1408996582031,0.9100863337516784,0.2180296033620834,0.2065303921699524,293.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5532370209693909,0.050000000745058,0.2287289500236511,291.1335144042969,291.1499938964844,269.51666259765625,268.6661376953125,282.963623046875,293.21661376953125,291.133544921875,1.0,0.1675164997577667,0.9759998917579652,0.9759998917579652,1.0,1.0,-0.6778877973556519,0.2936007678508758,0.3842870593070984,0.1042766273021698,0.0,0.0,0.3375836312770843,24.490503311157227,25.0,0.2216373085975647,-5588.85205078125,45.93095397949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,303.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.291015625,18000.0,0.0,0.0,0.1249895021319389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463680803775787,0.2463725805282592,-4.507158337219153e-06,0.0,0.0001268484484171,0.0,0.0,10.60852336883545,0.0,0.0,0.0,0.2963926196098327,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046417936682701,-346.52703857421875,297.3682556152344,0.553386926651001,0.050000000745058,0.0457886606454849,294.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.553386926651001,0.050000000745058,0.0482176654040813,292.991943359375,297.1499938964844,293.1499938964844,0.0047865961678326,-277.15740966796875,297.5496826171875,0.553386926651001,0.050000000745058,0.035613402724266,293.06463623046875,297.1499938964844,293.1499938964844,0.1469594240188598,-3286.167724609375,304.14080810546875,0.9138354063034058,0.2203019261360168,0.2086705267429351,293.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.553386926651001,0.050000000745058,0.2287238538265228,291.1336364746094,291.1499938964844,269.4629211425781,268.6264343261719,282.94598388671875,293.2254333496094,291.1336669921875,1.0,0.1677672266960144,0.9761660695075988,0.9761660695075988,1.0,1.0,-0.6804466843605042,0.2946911156177521,0.3857555687427521,0.1048302128911018,0.0,0.0,0.3397584855556488,24.48604965209961,25.0,0.1309332251548767,-5622.0009765625,46.23333358764648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.197265625,18000.0,0.0,0.0,0.1257242262363433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484168708324432,0.2484213858842849,-4.512648047239054e-06,0.0,0.0001275941031053,0.0,0.0,10.71825122833252,0.0,0.0,0.0,0.2968420386314392,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046417936682701,-346.52703857421875,297.3682556152344,0.553386926651001,0.050000000745058,0.0457886606454849,294.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.553386926651001,0.050000000745058,0.0482176654040813,292.991943359375,297.1499938964844,293.1499938964844,0.0047865961678326,-277.15740966796875,297.5496826171875,0.553386926651001,0.050000000745058,0.035613402724266,293.06463623046875,297.1499938964844,293.1499938964844,0.1469594240188598,-3286.167724609375,304.14080810546875,0.9138354063034058,0.2203019261360168,0.2086705267429351,293.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.553386926651001,0.050000000745058,0.2287238538265228,291.1336364746094,291.1499938964844,269.4629211425781,268.6264343261719,282.94598388671875,293.2254333496094,291.1336669921875,1.0,0.1677672266960144,0.9761660695075988,0.9761660695075988,1.0,1.0,-0.6804466843605042,0.2946911156177521,0.3857555687427521,0.1048302128911018,0.0,0.0,0.3397584855556488,24.48604965209961,25.0,0.1309332251548767,-5622.0009765625,46.23333358764648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.197265625,18000.0,0.0,0.0,0.1257242262363433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484168708324432,0.2484213858842849,-4.512648047239054e-06,0.0,0.0001275941031053,0.0,0.0,10.71825122833252,0.0,0.0,0.0,0.2968420386314392,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047230334021151,-352.0502624511719,297.46783447265625,0.5535377264022827,0.050000000745058,0.0457876361906528,294.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5535377264022827,0.050000000745058,0.048216588795185,292.9852600097656,297.1499938964844,293.1499938964844,0.0048473901115357,-280.33123779296875,297.6231384277344,0.5535377264022827,0.050000000745058,0.0356126055121421,293.06402587890625,297.1499938964844,293.1499938964844,0.1488534659147262,-3320.01513671875,304.1407165527344,0.9176578521728516,0.2225880473852157,0.2108237594366073,293.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5535377264022827,0.050000000745058,0.2287187278270721,291.1337280273437,291.1499938964844,269.4095153808594,268.58673095703125,282.9288330078125,293.23492431640625,291.1337585449219,1.0,0.1680200695991516,0.976332187652588,0.976332187652588,1.0,1.0,-0.6830211877822876,0.2957883179187774,0.3872328698635101,0.1053880229592323,0.0,0.0,0.3419226109981537,24.48168182373047,25.0,0.1088005825877189,-5655.06787109375,46.539188385009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.107421875,18000.0,0.0,0.0,0.1264457255601883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504719495773315,0.2504764497280121,-4.518198693403974e-06,0.0,0.0001283263263758,0.0,0.0,10.828850746154783,0.0,0.0,0.0,0.2972953021526336,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047230334021151,-352.0502624511719,297.46783447265625,0.5535377264022827,0.050000000745058,0.0457876361906528,294.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5535377264022827,0.050000000745058,0.048216588795185,292.9852600097656,297.1499938964844,293.1499938964844,0.0048473901115357,-280.33123779296875,297.6231384277344,0.5535377264022827,0.050000000745058,0.0356126055121421,293.06402587890625,297.1499938964844,293.1499938964844,0.1488534659147262,-3320.01513671875,304.1407165527344,0.9176578521728516,0.2225880473852157,0.2108237594366073,293.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5535377264022827,0.050000000745058,0.2287187278270721,291.1337280273437,291.1499938964844,269.4095153808594,268.58673095703125,282.9288330078125,293.23492431640625,291.1337585449219,1.0,0.1680200695991516,0.976332187652588,0.976332187652588,1.0,1.0,-0.6830211877822876,0.2957883179187774,0.3872328698635101,0.1053880229592323,0.0,0.0,0.3419226109981537,24.48168182373047,25.0,0.1088005825877189,-5655.06787109375,46.539188385009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.107421875,18000.0,0.0,0.0,0.1264457255601883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504719495773315,0.2504764497280121,-4.518198693403974e-06,0.0,0.0001283263263758,0.0,0.0,10.828850746154783,0.0,0.0,0.0,0.2972953021526336,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.00476451870054,-354.8546447753906,297.51837158203125,0.5536133646965027,0.050000000745058,0.0457871221005916,294.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5536133646965027,0.050000000745058,0.0482160449028015,292.9819030761719,297.1499938964844,293.1499938964844,0.0048786671832203,-281.95684814453125,297.6607971191406,0.5536133646965027,0.050000000745058,0.0356122069060802,293.063720703125,297.1499938964844,293.1499938964844,0.1498066484928131,-3337.0126953125,304.14068603515625,0.9195888042449952,0.2237360328435897,0.2119050770998001,293.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5536133646965027,0.050000000745058,0.2287161648273468,291.1337585449219,291.1499938964844,269.3829040527344,268.56689453125,282.92047119140625,293.23992919921875,291.1337890625,1.0,0.1681472808122635,0.9764152765274048,0.9764152765274048,1.0,1.0,-0.6843140721321106,0.2963393628597259,0.3879747092723846,0.1056685224175453,0.0,0.0,0.3430002331733703,24.479536056518555,25.0,0.1086161956191062,-5671.55224609375,46.69340896606445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,303.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.064453125,18000.0,0.0,0.0,0.1268025040626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515013515949249,0.2515058815479278,-4.520996753853979e-06,0.0,0.0001286884216824,0.0,0.0,10.884454727172852,0.0,0.0,0.0,0.2975233197212219,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0048065953887999,-357.6877746582031,297.5694274902344,0.553689181804657,0.050000000745058,0.0457866080105304,294.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.553689181804657,0.050000000745058,0.0482155047357082,292.9785461425781,297.1499938964844,293.1499938964844,0.0049105454236269,-283.6085205078125,297.69903564453125,0.553689181804657,0.050000000745058,0.0356118083000183,293.0634155273437,297.1499938964844,293.1499938964844,0.1507637947797775,-3354.057373046875,304.140625,0.921528935432434,0.2248872071504593,0.2129893749952316,293.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.553689181804657,0.050000000745058,0.2287136018276214,291.1338195800781,291.1499938964844,269.3564147949219,268.54705810546875,282.9122619628906,293.2451171875,291.13385009765625,1.0,0.1682749986648559,0.9764940142631532,0.9764940142631532,1.0,1.0,-0.6856105327606201,0.2968918979167938,0.3887186348438263,0.1059500128030777,0.0,0.0,0.3440748453140259,24.47742080688477,25.0,0.1108389496803283,-5687.99658203125,46.84847640991211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,303.5811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.021484375,18000.0,0.0,0.0,0.1271571815013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525318562984466,0.2525363862514496,-4.523809366219211e-06,0.0,0.0001290483778575,0.0,0.0,10.940256118774414,0.0,0.0,0.0,0.297752171754837,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048925429582595,-363.4391479492188,297.6731262207031,0.5538412928581238,0.050000000745058,0.045785579830408,294.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5538412928581238,0.050000000745058,0.0482144206762313,292.9718017578125,297.1499938964844,293.1499938964844,0.004976104479283,-286.9888610839844,297.7773132324219,0.5538412928581238,0.050000000745058,0.0356110073626041,293.0628356933594,297.1499938964844,293.1499938964844,0.1526896804571151,-3388.28076171875,304.1405334472656,0.9254263639450072,0.2271985113620758,0.2151665389537811,293.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5538412928581238,0.050000000745058,0.2287084460258484,291.1339111328125,291.1499938964844,269.3036499023437,268.50738525390625,282.89617919921875,293.2559814453125,291.1339416503906,1.0,0.1685319542884826,0.97665137052536,0.97665137052536,1.0,1.0,-0.6882137060165405,0.2980013489723205,0.3902123570442199,0.1065161377191543,0.0,0.0,0.3462151288986206,24.473276138305664,25.0,0.1156796291470527,-5720.75439453125,47.16111755371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,303.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9375,18000.0,0.0,0.0,0.1278616935014724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545961439609527,0.2546006739139557,-4.529476882453309e-06,0.0,0.0001297633716603,0.0,0.0,11.052446365356444,0.0,0.0,0.0,0.2982125282287597,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048925429582595,-363.4391479492188,297.6731262207031,0.5538412928581238,0.050000000745058,0.045785579830408,294.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5538412928581238,0.050000000745058,0.0482144206762313,292.9718017578125,297.1499938964844,293.1499938964844,0.004976104479283,-286.9888610839844,297.7773132324219,0.5538412928581238,0.050000000745058,0.0356110073626041,293.0628356933594,297.1499938964844,293.1499938964844,0.1526896804571151,-3388.28076171875,304.1405334472656,0.9254263639450072,0.2271985113620758,0.2151665389537811,293.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5538412928581238,0.050000000745058,0.2287084460258484,291.1339111328125,291.1499938964844,269.3036499023437,268.50738525390625,282.89617919921875,293.2559814453125,291.1339416503906,1.0,0.1685319542884826,0.97665137052536,0.97665137052536,1.0,1.0,-0.6882137060165405,0.2980013489723205,0.3902123570442199,0.1065161377191543,0.0,0.0,0.3462151288986206,24.473276138305664,25.0,0.1156796291470527,-5720.75439453125,47.16111755371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,303.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9375,18000.0,0.0,0.0,0.1278616935014724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545961439609527,0.2546006739139557,-4.529476882453309e-06,0.0,0.0001297633716603,0.0,0.0,11.052446365356444,0.0,0.0,0.0,0.2982125282287597,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049809557385742,-369.3047180175781,297.77886962890625,0.5539938807487488,0.050000000745058,0.0457845479249954,294.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5539938807487488,0.050000000745058,0.0482133328914642,292.96502685546875,297.1499938964844,293.1499938964844,0.0050441268831491,-290.4725646972656,297.8580017089844,0.5539938807487488,0.050000000745058,0.0356102026998996,293.0622863769531,297.1499938964844,293.1499938964844,0.1546304523944854,-3422.67236328125,304.1404724121094,0.929330348968506,0.2295210212469101,0.2173544019460678,293.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5539938807487488,0.050000000745058,0.2287032902240753,291.1340026855469,291.1499938964844,269.251220703125,268.4677124023437,282.8806457519531,293.2675170898437,291.1340026855469,1.0,0.1687908619642257,0.976808786392212,0.976808786392212,1.0,1.0,-0.6908297538757324,0.2991162538528442,0.3917134702205658,0.1070864498615264,0.0,0.0,0.3483437299728393,24.46926689147949,25.0,0.1177224665880203,-5753.32861328125,47.47704315185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97039794921875,303.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.853515625,18000.0,0.0,0.0,0.1285618990659713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566647827625274,0.2566693127155304,-4.535202606348321e-06,0.0,0.0001304739853367,0.0,0.0,11.165430068969728,0.0,0.0,0.0,0.2986763715744018,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049809557385742,-369.3047180175781,297.77886962890625,0.5539938807487488,0.050000000745058,0.0457845479249954,294.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5539938807487488,0.050000000745058,0.0482133328914642,292.96502685546875,297.1499938964844,293.1499938964844,0.0050441268831491,-290.4725646972656,297.8580017089844,0.5539938807487488,0.050000000745058,0.0356102026998996,293.0622863769531,297.1499938964844,293.1499938964844,0.1546304523944854,-3422.67236328125,304.1404724121094,0.929330348968506,0.2295210212469101,0.2173544019460678,293.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5539938807487488,0.050000000745058,0.2287032902240753,291.1340026855469,291.1499938964844,269.251220703125,268.4677124023437,282.8806457519531,293.2675170898437,291.1340026855469,1.0,0.1687908619642257,0.976808786392212,0.976808786392212,1.0,1.0,-0.6908297538757324,0.2991162538528442,0.3917134702205658,0.1070864498615264,0.0,0.0,0.3483437299728393,24.46926689147949,25.0,0.1177224665880203,-5753.32861328125,47.47704315185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97039794921875,303.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.853515625,18000.0,0.0,0.0,0.1285618990659713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566647827625274,0.2566693127155304,-4.535202606348321e-06,0.0,0.0001304739853367,0.0,0.0,11.165430068969728,0.0,0.0,0.0,0.2986763715744018,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050719170831143,-375.2846374511719,297.8866882324219,0.5541468858718872,0.050000000745058,0.0457835122942924,294.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5541468858718872,0.050000000745058,0.048212245106697,292.958251953125,297.1499938964844,293.1499938964844,0.0051146727055311,-294.0597229003906,297.9410705566406,0.5541468858718872,0.050000000745058,0.0356093980371952,293.0617370605469,297.1499938964844,293.1499938964844,0.1565852761268615,-3457.216796875,304.140380859375,0.9332231879234314,0.2318537235260009,0.2195520102977752,293.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5541468858718872,0.050000000745058,0.2286981344223022,291.1340637207031,291.1499938964844,269.1991882324219,268.4280700683594,282.8656311035156,293.2796936035156,291.13409423828125,1.0,0.1690516471862793,0.9769583344459534,0.9769583344459534,1.0,1.0,-0.6934574246406555,0.3002359271049499,0.3932215273380279,0.1076607778668403,0.0,0.0,0.3504606783390045,24.465410232543945,25.0,0.1213838011026382,-5785.71435546875,47.796165466308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,303.62677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.76953125,18000.0,0.0,0.0,0.1292600035667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587378323078155,0.2587423622608185,-4.540986537904246e-06,0.0,0.0001311824598815,0.0,0.0,11.279218673706056,0.0,0.0,0.0,0.2991437613964081,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050719170831143,-375.2846374511719,297.8866882324219,0.5541468858718872,0.050000000745058,0.0457835122942924,294.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5541468858718872,0.050000000745058,0.048212245106697,292.958251953125,297.1499938964844,293.1499938964844,0.0051146727055311,-294.0597229003906,297.9410705566406,0.5541468858718872,0.050000000745058,0.0356093980371952,293.0617370605469,297.1499938964844,293.1499938964844,0.1565852761268615,-3457.216796875,304.140380859375,0.9332231879234314,0.2318537235260009,0.2195520102977752,293.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5541468858718872,0.050000000745058,0.2286981344223022,291.1340637207031,291.1499938964844,269.1991882324219,268.4280700683594,282.8656311035156,293.2796936035156,291.13409423828125,1.0,0.1690516471862793,0.9769583344459534,0.9769583344459534,1.0,1.0,-0.6934574246406555,0.3002359271049499,0.3932215273380279,0.1076607778668403,0.0,0.0,0.3504606783390045,24.465410232543945,25.0,0.1213838011026382,-5785.71435546875,47.796165466308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,303.62677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.76953125,18000.0,0.0,0.0,0.1292600035667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587378323078155,0.2587423622608185,-4.540986537904246e-06,0.0,0.0001311824598815,0.0,0.0,11.279218673706056,0.0,0.0,0.0,0.2991437613964081,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051655145362019,-381.3789367675781,297.99658203125,0.55430006980896,0.050000000745058,0.0457824803888797,294.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.55430006980896,0.050000000745058,0.0482111573219299,292.9514465332031,297.1499938964844,293.1499938964844,0.0051878066733479,-297.7503967285156,298.0265808105469,0.55430006980896,0.050000000745058,0.035608597099781,293.06121826171875,297.1499938964844,293.1499938964844,0.1585532277822494,-3491.896728515625,304.14031982421875,0.9370893239974976,0.2341955155134201,0.2217583507299423,293.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.55430006980896,0.050000000745058,0.2286929786205291,291.1341857910156,291.1499938964844,269.1475524902344,268.388427734375,282.8511657714844,293.2925109863281,291.1341857910156,1.0,0.1693142205476761,0.9771078824996948,0.9771078824996948,1.0,1.0,-0.6960956454277039,0.3013598620891571,0.3947357535362243,0.1082391738891601,0.0,0.0,0.3525649607181549,24.461727142333984,25.0,0.1314519643783569,-5817.908203125,48.11838912963867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,303.6409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.689453125,18000.0,0.0,0.0,0.129957690834999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608144283294678,0.2608189880847931,-4.546828677121084e-06,0.0,0.0001318905269727,0.0,0.0,11.393776893615724,0.0,0.0,0.0,0.2996145188808441,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051655145362019,-381.3789367675781,297.99658203125,0.55430006980896,0.050000000745058,0.0457824803888797,294.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.55430006980896,0.050000000745058,0.0482111573219299,292.9514465332031,297.1499938964844,293.1499938964844,0.0051878066733479,-297.7503967285156,298.0265808105469,0.55430006980896,0.050000000745058,0.035608597099781,293.06121826171875,297.1499938964844,293.1499938964844,0.1585532277822494,-3491.896728515625,304.14031982421875,0.9370893239974976,0.2341955155134201,0.2217583507299423,293.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.55430006980896,0.050000000745058,0.2286929786205291,291.1341857910156,291.1499938964844,269.1475524902344,268.388427734375,282.8511657714844,293.2925109863281,291.1341857910156,1.0,0.1693142205476761,0.9771078824996948,0.9771078824996948,1.0,1.0,-0.6960956454277039,0.3013598620891571,0.3947357535362243,0.1082391738891601,0.0,0.0,0.3525649607181549,24.461727142333984,25.0,0.1314519643783569,-5817.908203125,48.11838912963867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,303.6409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.689453125,18000.0,0.0,0.0,0.129957690834999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608144283294678,0.2608189880847931,-4.546828677121084e-06,0.0,0.0001318905269727,0.0,0.0,11.393776893615724,0.0,0.0,0.0,0.2996145188808441,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052133304998278,-384.4689636230469,298.05230712890625,0.5543767213821411,0.050000000745058,0.0457819662988185,294.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5543767213821411,0.050000000745058,0.0482106134295463,292.9480285644531,297.1499938964844,293.1499938964844,0.0052253641188144,-299.6344909667969,298.0702209472656,0.5543767213821411,0.050000000745058,0.0356081947684288,293.0609741210937,297.1499938964844,293.1499938964844,0.1595418006181717,-3509.28173828125,304.1402587890625,0.9390079975128174,0.2353694289922714,0.2228644490242004,293.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5543767213821411,0.050000000745058,0.2286904007196426,291.1342163085937,291.1499938964844,269.12188720703125,268.3686218261719,282.8441467285156,293.29913330078125,291.1342468261719,1.0,0.1694461554288864,0.977182686328888,0.977182686328888,1.0,1.0,-0.697418212890625,0.3019232749938965,0.3954949676990509,0.1085298731923103,0.0,0.0,0.3536117672920227,24.4599552154541,25.0,0.1397687643766403,-5833.93212890625,48.28062438964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,303.6479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.65234375,18000.0,0.0,0.0,0.1303067654371261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618535161018371,0.2618580758571625,-4.549769982986618e-06,0.0,0.0001322447933489,0.0,0.0,11.45131778717041,0.0,0.0,0.0,0.2998510599136352,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052618416957557,-387.5875549316406,298.1085510253906,0.5544533133506775,0.050000000745058,0.0457814484834671,294.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5544533133506775,0.050000000745058,0.0482100695371627,292.9446105957031,297.1499938964844,293.1499938964844,0.0052635963074862,-301.54449462890625,298.1144714355469,0.5544533133506775,0.050000000745058,0.0356077924370765,293.06072998046875,297.1499938964844,293.1499938964844,0.1605332046747207,-3526.692626953125,304.1402282714844,0.9409148097038268,0.2365451604127884,0.223972275853157,293.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5544533133506775,0.050000000745058,0.2286878228187561,291.13427734375,291.1499938964844,269.0963134765625,268.34881591796875,282.83721923828125,293.3059387207031,291.1343078613281,1.0,0.1695785075426101,0.9772533178329468,0.9772533178329468,1.0,1.0,-0.6987429261207581,0.3024874031543731,0.3962555229663849,0.1088214814662933,0.0,0.0,0.3546545803546905,24.458234786987305,25.0,0.1508374959230423,-5849.90478515625,48.4435920715332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97393798828125,303.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.619140625,18000.0,0.0,0.0,0.1306561231613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628926932811737,0.262897253036499,-4.552724476525327e-06,0.0,0.0001325993507634,0.0,0.0,11.509010314941406,0.0,0.0,0.0,0.3000882863998413,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053609977476298,-393.9103393554688,298.2225952148437,0.5546064376831055,0.050000000745058,0.0457804203033447,294.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5546064376831055,0.050000000745058,0.0482089854776859,292.9377746582031,297.1499938964844,293.1499938964844,0.0053421119228005,-305.4418640136719,298.2048034667969,0.5546064376831055,0.050000000745058,0.0356069914996624,293.06024169921875,297.1499938964844,293.1499938964844,0.1625240445137024,-3561.58251953125,304.1401672363281,0.9446874856948853,0.2389013022184372,0.2261925637722015,293.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5546064376831055,0.050000000745058,0.2286826819181442,291.1343994140625,291.1499938964844,269.04547119140625,268.3092041015625,282.8238220214844,293.3199462890625,291.1344299316406,1.0,0.1698444038629531,0.9773945808410645,0.9773945808410645,1.0,1.0,-0.7013978958129883,0.3036178052425384,0.3977800905704498,0.1094075813889503,0.0,0.0,0.3567263185977936,24.454954147338867,25.0,0.1804224848747253,-5881.69140625,48.77164077758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,303.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.56640625,18000.0,0.0,0.0,0.1313558667898178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264969527721405,0.2649740874767303,-4.558668024401413e-06,0.0,0.0001333095133304,0.0,0.0,11.624757766723633,0.0,0.0,0.0,0.3005643784999847,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053609977476298,-393.9103393554688,298.2225952148437,0.5546064376831055,0.050000000745058,0.0457804203033447,294.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5546064376831055,0.050000000745058,0.0482089854776859,292.9377746582031,297.1499938964844,293.1499938964844,0.0053421119228005,-305.4418640136719,298.2048034667969,0.5546064376831055,0.050000000745058,0.0356069914996624,293.06024169921875,297.1499938964844,293.1499938964844,0.1625240445137024,-3561.58251953125,304.1401672363281,0.9446874856948853,0.2389013022184372,0.2261925637722015,293.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5546064376831055,0.050000000745058,0.2286826819181442,291.1343994140625,291.1499938964844,269.04547119140625,268.3092041015625,282.8238220214844,293.3199462890625,291.1344299316406,1.0,0.1698444038629531,0.9773945808410645,0.9773945808410645,1.0,1.0,-0.7013978958129883,0.3036178052425384,0.3977800905704498,0.1094075813889503,0.0,0.0,0.3567263185977936,24.454954147338867,25.0,0.1804224848747253,-5881.69140625,48.77164077758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,303.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.56640625,18000.0,0.0,0.0,0.1313558667898178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264969527721405,0.2649740874767303,-4.558668024401413e-06,0.0,0.0001333095133304,0.0,0.0,11.624757766723633,0.0,0.0,0.0,0.3005643784999847,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.005463090725243,-400.3472290039063,298.3387451171875,0.5547593235969543,0.050000000745058,0.0457793921232223,294.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5547593235969543,0.050000000745058,0.0482079051434993,292.930908203125,297.1499938964844,293.1499938964844,0.0054234331473708,-309.44244384765625,298.2975769042969,0.5547593235969543,0.050000000745058,0.0356061942875385,293.059814453125,297.1499938964844,293.1499938964844,0.164524421095848,-3596.54345703125,304.1401062011719,0.9483966827392578,0.2412624806165695,0.2284178435802459,293.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5547593235969543,0.050000000745058,0.2286775559186935,291.1345520019531,291.1499938964844,268.9950561523437,268.2696228027344,282.8109436035156,293.3345642089844,291.13458251953125,1.0,0.1701117753982544,0.9775357842445374,0.9775357842445374,1.0,1.0,-0.7040588855743408,0.3047503232955932,0.3993085622787475,0.1099974364042282,0.0,0.0,0.3587764203548431,24.45191192626953,25.0,0.2167657166719436,-5913.25244140625,49.10239028930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,303.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.53515625,18000.0,0.0,0.0,0.1320569664239883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670409679412842,0.2670455574989319,-4.564648406812921e-06,0.0,0.0001340210437774,0.0,0.0,11.740801811218262,0.0,0.0,0.0,0.3010419309139251,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.005463090725243,-400.3472290039063,298.3387451171875,0.5547593235969543,0.050000000745058,0.0457793921232223,294.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5547593235969543,0.050000000745058,0.0482079051434993,292.930908203125,297.1499938964844,293.1499938964844,0.0054234331473708,-309.44244384765625,298.2975769042969,0.5547593235969543,0.050000000745058,0.0356061942875385,293.059814453125,297.1499938964844,293.1499938964844,0.164524421095848,-3596.54345703125,304.1401062011719,0.9483966827392578,0.2412624806165695,0.2284178435802459,293.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5547593235969543,0.050000000745058,0.2286775559186935,291.1345520019531,291.1499938964844,268.9950561523437,268.2696228027344,282.8109436035156,293.3345642089844,291.13458251953125,1.0,0.1701117753982544,0.9775357842445374,0.9775357842445374,1.0,1.0,-0.7040588855743408,0.3047503232955932,0.3993085622787475,0.1099974364042282,0.0,0.0,0.3587764203548431,24.45191192626953,25.0,0.2167657166719436,-5913.25244140625,49.10239028930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,303.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.53515625,18000.0,0.0,0.0,0.1320569664239883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670409679412842,0.2670455574989319,-4.564648406812921e-06,0.0,0.0001340210437774,0.0,0.0,11.740801811218262,0.0,0.0,0.0,0.3010419309139251,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055682370439171,-406.8982543945313,298.4569702148437,0.5549116730690002,0.050000000745058,0.0457783713936805,294.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5549116730690002,0.050000000745058,0.0482068322598934,292.9240417480469,297.1499938964844,293.1499938964844,0.0055076433345675,-313.5462341308594,298.39276123046875,0.5549116730690002,0.050000000745058,0.0356054008007049,293.0594177246094,297.1499938964844,293.1499938964844,0.1665329933166504,-3631.552001953125,304.1400756835937,0.9520329236984252,0.2436271160840988,0.2306466549634933,293.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5549116730690002,0.050000000745058,0.228672444820404,291.1347351074219,291.1499938964844,268.9450988769531,268.2300720214844,282.798583984375,293.3497009277344,291.134765625,1.0,0.1703805029392242,0.9776690602302552,0.9776690602302552,1.0,1.0,-0.7067241668701172,0.3058840334415436,0.4008401036262512,0.1105907931923866,0.0,0.0,0.3608008325099945,24.44913101196289,25.0,0.2576794922351837,-5944.5693359375,49.43566131591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,303.6940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.529296875,18000.0,0.0,0.0,0.1327589452266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691026628017425,0.2691072225570678,-4.570653345581377e-06,0.0,0.0001347334618913,0.0,0.0,11.856898307800291,0.0,0.0,0.0,0.3015198707580566,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055682370439171,-406.8982543945313,298.4569702148437,0.5549116730690002,0.050000000745058,0.0457783713936805,294.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5549116730690002,0.050000000745058,0.0482068322598934,292.9240417480469,297.1499938964844,293.1499938964844,0.0055076433345675,-313.5462341308594,298.39276123046875,0.5549116730690002,0.050000000745058,0.0356054008007049,293.0594177246094,297.1499938964844,293.1499938964844,0.1665329933166504,-3631.552001953125,304.1400756835937,0.9520329236984252,0.2436271160840988,0.2306466549634933,293.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5549116730690002,0.050000000745058,0.228672444820404,291.1347351074219,291.1499938964844,268.9450988769531,268.2300720214844,282.798583984375,293.3497009277344,291.134765625,1.0,0.1703805029392242,0.9776690602302552,0.9776690602302552,1.0,1.0,-0.7067241668701172,0.3058840334415436,0.4008401036262512,0.1105907931923866,0.0,0.0,0.3608008325099945,24.44913101196289,25.0,0.2576794922351837,-5944.5693359375,49.43566131591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,303.6940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.529296875,18000.0,0.0,0.0,0.1327589452266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691026628017425,0.2691072225570678,-4.570653345581377e-06,0.0,0.0001347334618913,0.0,0.0,11.856898307800291,0.0,0.0,0.0,0.3015198707580566,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.005676562897861,-413.5635681152344,298.5773010253906,0.5550632476806641,0.050000000745058,0.0457773581147193,294.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5550632476806641,0.050000000745058,0.0482057631015777,292.91717529296875,297.1499938964844,293.1499938964844,0.0055948360823094,-317.7532958984375,298.4903564453125,0.5550632476806641,0.050000000745058,0.0356046110391616,293.05908203125,297.1499938964844,293.1499938964844,0.1685482710599899,-3666.581787109375,304.1400146484375,0.9555883407592772,0.2459934502840042,0.2328773885965347,293.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5550632476806641,0.050000000745058,0.2286673784255981,291.13494873046875,291.1499938964844,268.8955993652344,268.1905212402344,282.7867736816406,293.3653869628906,291.1349792480469,1.0,0.170650452375412,0.977802276611328,0.977802276611328,1.0,1.0,-0.7093917727470398,0.3070181012153625,0.4023737013339996,0.1111876517534256,0.0,0.0,0.3627953827381134,24.44664001464844,25.0,0.2993841171264648,-5975.62060546875,49.771270751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,303.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.552734375,18000.0,0.0,0.0,0.1334608942270279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711498141288757,0.271154373884201,-4.576669198286254e-06,0.0,0.0001354458509013,0.0,0.0,11.972776412963867,0.0,0.0,0.0,0.3019970953464508,4.0,0.0,1.0
