time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.005676562897861,-413.5635681152344,298.5773010253906,0.5550632476806641,0.050000000745058,0.0457773581147193,294.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5550632476806641,0.050000000745058,0.0482057631015777,292.91717529296875,297.1499938964844,293.1499938964844,0.0055948360823094,-317.7532958984375,298.4903564453125,0.5550632476806641,0.050000000745058,0.0356046110391616,293.05908203125,297.1499938964844,293.1499938964844,0.1685482710599899,-3666.581787109375,304.1400146484375,0.9555883407592772,0.2459934502840042,0.2328773885965347,293.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5550632476806641,0.050000000745058,0.2286673784255981,291.13494873046875,291.1499938964844,268.8955993652344,268.1905212402344,282.7867736816406,293.3653869628906,291.1349792480469,1.0,0.170650452375412,0.977802276611328,0.977802276611328,1.0,1.0,-0.7093917727470398,0.3070181012153625,0.4023737013339996,0.1111876517534256,0.0,0.0,0.3627953827381134,24.44664001464844,25.0,0.2993841171264648,-5975.62060546875,49.771270751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,303.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.552734375,18000.0,0.0,0.0,0.1334608942270279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711498141288757,0.271154373884201,-4.576669198286254e-06,0.0,0.0001354458509013,0.0,0.0,11.972776412963867,0.0,0.0,0.0,0.3019970953464508,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057319598272442,-416.9391174316406,298.6382751464844,0.5551387071609497,0.050000000745058,0.0457768552005291,294.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5551387071609497,0.050000000745058,0.048205230385065,292.9137268066406,297.1499938964844,293.1499938964844,0.0056395810097455,-319.8955383300781,298.54010009765625,0.5551387071609497,0.050000000745058,0.0356042198836803,293.05889892578125,297.1499938964844,293.1499938964844,0.1695579439401626,-3684.096923828125,304.1399841308594,0.957333505153656,0.2471766769886016,0.2339929640293121,293.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5551387071609497,0.050000000745058,0.2286648601293563,291.1350402832031,291.1499938964844,268.8710327148437,268.1707458496094,282.7810363769531,293.3734130859375,291.1351013183594,1.0,0.1707858294248581,0.977868914604187,0.977868914604187,1.0,1.0,-0.7107259035110474,0.3075849711894989,0.4031409323215484,0.111487366259098,0.0,0.0,0.3637802600860595,24.445512771606445,25.0,0.3195452094078064,-5991.03955078125,49.939884185791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,303.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.572265625,18000.0,0.0,0.0,0.1338115036487579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721665203571319,0.2721710801124573,-4.579676897265017e-06,0.0,0.0001358016597805,0.0,0.0,12.030550956726074,0.0,0.0,0.0,0.3022350966930389,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.005788205191493,-420.3433532714844,298.69976806640625,0.5552139282226562,0.050000000745058,0.0457763522863388,294.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5552139282226562,0.050000000745058,0.0482047013938427,292.9102783203125,297.1499938964844,293.1499938964844,0.0056851115077733,-322.0637512207031,298.5904235839844,0.5552139282226562,0.050000000745058,0.035603828728199,293.05877685546875,297.1499938964844,293.1499938964844,0.1705686897039413,-3701.606689453125,304.1399841308594,0.9590559005737304,0.2483596503734588,0.2351083308458328,293.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5552139282226562,0.050000000745058,0.2286623567342758,291.1351623535156,291.1499938964844,268.8465576171875,268.1509704589844,282.77545166015625,293.381591796875,291.1352233886719,1.0,0.1709214597940445,0.9779319167137146,0.9779319167137146,1.0,1.0,-0.7120597958564758,0.3081514537334442,0.4039083123207092,0.1117878556251525,0.0,0.0,0.364756315946579,24.444469451904297,25.0,0.3392300605773926,-6006.38427734375,50.10900115966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,303.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.599609375,18000.0,0.0,0.0,0.1341616064310073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731779217720032,0.2731825113296509,-4.582681867759675e-06,0.0,0.0001361569884466,0.0,0.0,12.08817195892334,0.0,0.0,0.0,0.3024725019931793,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.005880007520318,-425.849853515625,298.7992248535156,0.5553215742111206,0.050000000745058,0.0457756333053112,294.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5553215742111206,0.050000000745058,0.0482039451599121,292.9040832519531,297.1499938964844,293.1499938964844,0.0057621044106781,-325.7033996582031,298.6739501953125,0.5553215742111206,0.050000000745058,0.0356032699346542,293.0589599609375,297.1499938964844,293.1499938964844,0.1721596866846084,-3729.107177734375,304.1400146484375,0.9616995453834534,0.2501705288887024,0.2368595749139785,293.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5553215742111206,0.050000000745058,0.2286587655544281,291.1354064941406,291.1499938964844,268.8077087402344,268.1193542480469,282.76690673828125,293.3951110839844,291.1354675292969,1.0,0.1711383163928985,0.9780328273773192,0.9780328273773192,1.0,1.0,-0.7141547799110413,0.3090405762195587,0.4051142036914825,0.1122621446847915,0.0,0.0,0.3662973344326019,24.44474029541016,25.0,0.4224707782268524,-6030.57275390625,50.37779235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,303.7287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.662109375,18000.0,0.0,0.0,0.1347202062606811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747834324836731,0.2747880220413208,-4.587479452311527e-06,0.0,0.0001367238874081,0.0,0.0,12.17994785308838,0.0,0.0,0.0,0.3028506934642792,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0059033096767961,-427.2374572753906,298.8243103027344,0.5553382039070129,0.050000000745058,0.0457755215466022,294.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5553382039070129,0.050000000745058,0.0482038259506225,292.9022216796875,297.1499938964844,293.1499938964844,0.0057825432159006,-326.6637878417969,298.69598388671875,0.5553382039070129,0.050000000745058,0.0356031842529773,293.0592041015625,297.1499938964844,293.1499938964844,0.1725327521562576,-3735.5361328125,304.1400451660156,0.9622962474822998,0.2505828738212585,0.2372686117887497,293.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5553382039070129,0.050000000745058,0.2286581993103027,291.1354675292969,291.1499938964844,268.79803466796875,268.1114807128906,282.7649230957031,293.3987121582031,291.13555908203125,1.0,0.17119200527668,0.9780580401420592,0.9780580401420592,1.0,1.0,-0.7146446704864502,0.3092483282089233,0.4053963124752044,0.1123736053705215,0.0,0.0,0.3666763305664062,24.44633102416992,25.0,0.5018702745437622,-6036.42822265625,50.44265365600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,303.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.689453125,18000.0,0.0,0.0,0.1348593384027481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751813232898712,0.2751859128475189,-4.588675892591709e-06,0.0,0.0001368650846416,0.0,0.0,12.20275592803955,0.0,0.0,0.0,0.3029446899890899,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9512023925781,0.5553608536720276,0.0,0.0457753613591194,294.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.5553608536720276,0.0,0.0482036583125591,292.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.81207275390625,0.5553608536720276,0.0,0.0356030575931072,293.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.964889109134674,0.0,0.239124059677124,293.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.5553608536720276,0.0,0.2286574095487594,291.1362609863281,294.1499938964844,268.75,268.0719909667969,282.7554626464844,293.41748046875,291.136474609375,0.0,0.0,0.978184163570404,0.978184163570404,1.0,1.0,-0.7168700098991394,0.3101915419101715,0.4066784679889679,0.1128826066851615,0.0,0.0,0.0,24.4628849029541,60.0,1.3622329235076904,-6064.1884765625,50.74944686889648,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,303.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771017551422119,0.2771063446998596,-4.594561687554233e-06,0.0,0.0,0.0,0.0,12.313376426696776,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9512023925781,0.5553608536720276,0.0,0.0457753613591194,294.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.5553608536720276,0.0,0.0482036583125591,292.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.81207275390625,0.5553608536720276,0.0,0.0356030575931072,293.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.964889109134674,0.0,0.239124059677124,293.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.5553608536720276,0.0,0.2286574095487594,291.1362609863281,294.1499938964844,268.75,268.0719909667969,282.7554626464844,293.41748046875,291.136474609375,0.0,0.0,0.978184163570404,0.978184163570404,1.0,1.0,-0.7168700098991394,0.3101915419101715,0.4066784679889679,0.1128826066851615,0.0,0.0,0.0,24.4628849029541,60.0,1.3622329235076904,-6064.1884765625,50.74944686889648,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,303.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771017551422119,0.2771063446998596,-4.594561687554233e-06,0.0,0.0,0.0,0.0,12.313376426696776,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.65704345703125,0.0,0.0,0.0002568054769653,293.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0002704285143408,292.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5769958496094,0.0,0.0,0.0001997375948121,292.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.727294921875,0.0,0.0,0.0009689458529464,293.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0012827964965254,291.172119140625,294.1499938964844,268.7041931152344,268.0342102050781,281.37261962890625,289.8173217773437,291.1404724121094,0.0,0.0,0.5869104862213135,0.5869104862213135,1.0,1.0,-0.004332480020821,0.0058314763009548,-0.0014989962801337,-0.0104907881468534,0.0,0.0,0.0,-0.023474171757698,60.0,-84.93921661376953,-0.0,-8.711880923328863e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.078598769891865e-18,6.08247038874892e-18,-3.871671767533081e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.65704345703125,0.0,0.0,0.0002568054769653,293.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0002704285143408,292.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5769958496094,0.0,0.0,0.0001997375948121,292.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.727294921875,0.0,0.0,0.0009689458529464,293.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0012827964965254,291.172119140625,294.1499938964844,268.7041931152344,268.0342102050781,281.37261962890625,289.8173217773437,291.1404724121094,0.0,0.0,0.5869104862213135,0.5869104862213135,1.0,1.0,-0.004332480020821,0.0058314763009548,-0.0014989962801337,-0.0104907881468534,0.0,0.0,0.0,-0.023474171757698,60.0,-84.93921661376953,-0.0,-8.711880923328863e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.078598769891865e-18,6.08247038874892e-18,-3.871671767533081e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6156005859375,0.0,0.0,9.894486720440908e-05,293.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001041937066474,292.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5362854003906,0.0,0.0,7.695711974520236e-05,292.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6514892578125,0.0,0.0,0.0001250399654963,293.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0004942500963807,291.1721496582031,294.1499938964844,268.6827087402344,268.0166015625,281.1794738769531,287.3918151855469,291.1391296386719,0.0,0.0,0.3912736773490906,0.3912736773490906,1.0,1.0,-0.001079284818843,0.0024643775541335,-0.0013850928517058,-0.0126797473058104,0.0,0.0,0.0,-0.0074124597012996,60.0,-53.45454788208008,-0.0,-7.94229748635189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6152510917687822e-20,-1.8696514585117462e-20,2.544002859636073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.58746337890625,0.0,0.0,9.40910103963688e-05,293.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.908236097544432e-05,292.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5086364746094,0.0,0.0,7.318189454963431e-05,292.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6282043457031,0.0,0.0,9.929202497005464e-05,293.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.000470004073577,291.17218017578125,294.1499938964844,268.6621398925781,267.9997863769531,281.0655822753906,285.181884765625,291.13824462890625,0.0,0.0,0.1956368386745453,0.1956368386745453,1.0,1.0,-0.0010029423283413,0.0006189973792061,0.000383944978239,-0.0144107528030872,0.0,0.0,0.0,-0.0076280017383396,60.0,-29.509654998779297,-0.0,-6.85652778997792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.010806099769437e-21,7.609720746602603e-21,-2.5989144448847745e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.55987548828125,0.0,0.0,9.401053102919832e-05,293.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.899761062115432e-05,292.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4815673828125,0.0,0.0,7.311929948627949e-05,292.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6065979003906,0.0,0.0,9.900068835122512e-05,292.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004696020623669,291.1722106933594,294.1499938964844,268.6424865722656,267.9837341308594,280.9549255371094,283.2405090332031,291.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013952851295,2.7822041559488763e-08,0.0010013674618676,-0.0149362562224268,0.0,0.0,0.0,-0.007816887460649,60.0,-20.50615692138672,-0.0,-6.84141667761651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939351104218067e-21,-7.543505907920014e-21,2.6041546017535552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5325012207031,0.0,0.0,9.398069232702257e-05,293.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.896619303617626e-05,292.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.45465087890625,0.0,0.0,7.309608918149024e-05,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5851745605469,0.0,0.0,9.896648407448085e-05,292.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004694529925473,291.1722106933594,294.1499938964844,268.6236877441406,267.96844482421875,280.8451232910156,281.5355224609375,291.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005385585129,60.0,-17.26055908203125,-0.0,-6.83702552350951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938421333822512e-21,7.542662571436122e-21,-2.6042412376136106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4782409667969,0.0,0.0,9.391718776896596e-05,293.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.88993197097443e-05,292.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4013671875,0.0,0.0,7.304669998120517e-05,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5426940917969,0.0,0.0,9.889955254038796e-05,292.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004691357898991,291.1722412109375,294.1499938964844,268.58856201171875,267.9400939941406,280.6280822753906,278.7203063964844,291.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.66395092010498,-0.0,-6.827781362517271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4782409667969,0.0,0.0,9.391718776896596e-05,293.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.88993197097443e-05,292.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4013671875,0.0,0.0,7.304669998120517e-05,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5426940917969,0.0,0.0,9.889955254038796e-05,292.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004691357898991,291.1722412109375,294.1499938964844,268.58856201171875,267.9400939941406,280.6280822753906,278.7203063964844,291.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.66395092010498,-0.0,-6.827781362517271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938408005228657e-21,7.542653685706885e-21,-2.6042456804782284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4247131347656,0.0,0.0,9.38475932343863e-05,293.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.882603626465424e-05,292.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3487854003906,0.0,0.0,7.299257413251325e-05,292.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50079345703125,0.0,0.0,9.88262690952979e-05,292.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004687881737481,291.1722717285156,294.1499938964844,268.5566101074219,267.9144897460937,280.4144592285156,276.5414733886719,291.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.463809967041016,-0.0,-6.817660391789104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4247131347656,0.0,0.0,9.38475932343863e-05,293.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.882603626465424e-05,292.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3487854003906,0.0,0.0,7.299257413251325e-05,292.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50079345703125,0.0,0.0,9.88262690952979e-05,292.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004687881737481,291.1722717285156,294.1499938964844,268.5566101074219,267.9144897460937,280.4144592285156,276.5414733886719,291.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.463809967041016,-0.0,-6.817660391789104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3718566894531,0.0,0.0,9.377288370160386e-05,293.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.87473686109297e-05,292.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.296875,0.0,0.0,7.293446833500639e-05,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4594421386719,0.0,0.0,9.874759416561574e-05,292.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004684149753302,291.1722717285156,294.1499938964844,268.5275573730469,267.8914794921875,280.2042541503906,274.85028076171875,291.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.443804740905762,-0.0,-6.806804009329427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3718566894531,0.0,0.0,9.377288370160386e-05,293.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.87473686109297e-05,292.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.296875,0.0,0.0,7.293446833500639e-05,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4594421386719,0.0,0.0,9.874759416561574e-05,292.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004684149753302,291.1722717285156,294.1499938964844,268.5275573730469,267.8914794921875,280.2042541503906,274.85028076171875,291.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.443804740905762,-0.0,-6.806804009329427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3197021484375,0.0,0.0,9.36940050451085e-05,293.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.866429900284857e-05,292.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.24566650390625,0.0,0.0,7.287311746040359e-05,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4186096191406,0.0,0.0,9.86645245575346e-05,292.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004680209676735,291.1722717285156,294.1499938964844,268.5011901855469,267.870849609375,279.9974060058594,273.5331726074219,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.444336891174316,-0.0,-6.79535077097171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3197021484375,0.0,0.0,9.36940050451085e-05,293.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.866429900284857e-05,292.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.24566650390625,0.0,0.0,7.287311746040359e-05,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4186096191406,0.0,0.0,9.86645245575346e-05,292.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004680209676735,291.1722717285156,294.1499938964844,268.5011901855469,267.870849609375,279.9974060058594,273.5331726074219,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.444336891174316,-0.0,-6.79535077097171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2938842773437,0.0,0.0,9.365328878629953e-05,293.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.862142178462818e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2203063964844,0.0,0.0,7.284144521690905e-05,292.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3984069824219,0.0,0.0,9.862164733931422e-05,292.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004678175610024,291.1722412109375,294.1499938964844,268.4889831542969,267.8613586425781,279.8952941894531,272.98712158203125,291.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.444929122924805,-0.0,-6.789443318666599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.26824951171875,0.0,0.0,9.361186675960198e-05,293.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.857780241873117e-05,292.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1950988769531,0.0,0.0,7.280922727659345e-05,292.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3783264160156,0.0,0.0,9.85780279734172e-05,292.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004676106618717,291.1722412109375,294.1499938964844,268.47735595703125,267.8524169921875,279.7939758300781,272.5037536621094,291.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.445062637329102,-0.0,-6.78343567983575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2174377441406,0.0,0.0,9.3527341959998e-05,293.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.848878835327925e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1452331542969,0.0,0.0,7.27434889995493e-05,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.33856201171875,0.0,0.0,9.848900663200766e-05,292.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004671884234994,291.1722106933594,294.1499938964844,268.4557800292969,267.8360290527344,279.59393310546875,271.6949157714844,291.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.443669319152832,-0.0,-6.771184501985772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2174377441406,0.0,0.0,9.3527341959998e-05,293.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.848878835327925e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1452331542969,0.0,0.0,7.27434889995493e-05,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.33856201171875,0.0,0.0,9.848900663200766e-05,292.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004671884234994,291.1722106933594,294.1499938964844,268.4557800292969,267.8360290527344,279.59393310546875,271.6949157714844,291.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.443669319152832,-0.0,-6.771184501985772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.16729736328125,0.0,0.0,9.344124555354938e-05,293.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.839812992140652e-05,292.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0959777832031,0.0,0.0,7.267652108566836e-05,292.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29931640625,0.0,0.0,9.839834820013492e-05,292.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004667583561968,291.17218017578125,294.1499938964844,268.436279296875,267.82147216796875,279.397216796875,271.0569763183594,291.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.440138816833496,-0.0,-6.758718740229598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.16729736328125,0.0,0.0,9.344124555354938e-05,293.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.839812992140652e-05,292.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0959777832031,0.0,0.0,7.267652108566836e-05,292.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29931640625,0.0,0.0,9.839834820013492e-05,292.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004667583561968,291.17218017578125,294.1499938964844,268.436279296875,267.82147216796875,279.397216796875,271.0569763183594,291.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.440138816833496,-0.0,-6.758718740229598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1178283691406,0.0,0.0,9.33543560677208e-05,293.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.830663475440816e-05,292.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0473937988281,0.0,0.0,7.260894199134782e-05,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2605895996094,0.0,0.0,9.830684575717896e-05,292.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004663243307732,291.172119140625,294.1499938964844,268.41864013671875,267.8085632324219,279.2038269042969,270.55145263671875,291.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.434738159179688,-0.0,-6.746149239234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1178283691406,0.0,0.0,9.33543560677208e-05,293.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.830663475440816e-05,292.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0473937988281,0.0,0.0,7.260894199134782e-05,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2605895996094,0.0,0.0,9.830684575717896e-05,292.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004663243307732,291.172119140625,294.1499938964844,268.41864013671875,267.8085632324219,279.2038269042969,270.55145263671875,291.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.434738159179688,-0.0,-6.746149239234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0690002441406,0.0,0.0,9.326738654635848e-05,293.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.82150449999608e-05,292.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9994506835937,0.0,0.0,7.254129741340876e-05,292.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.22235107421875,0.0,0.0,9.821525600273162e-05,292.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004658898978959,291.1720275878906,294.1499938964844,268.4026184082031,267.797119140625,279.01373291015625,270.14862060546875,291.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.42776107788086,-0.0,-6.733579738238404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0690002441406,0.0,0.0,9.326738654635848e-05,293.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.82150449999608e-05,292.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9994506835937,0.0,0.0,7.254129741340876e-05,292.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.22235107421875,0.0,0.0,9.821525600273162e-05,292.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004658898978959,291.1720275878906,294.1499938964844,268.4026184082031,267.797119140625,279.01373291015625,270.14862060546875,291.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.42776107788086,-0.0,-6.733579738238404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0448303222656,0.0,0.0,9.322408004663885e-05,293.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.816944657359272e-05,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9757080078125,0.0,0.0,7.25076170056127e-05,292.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.20343017578125,0.0,0.0,9.816965030040592e-05,292.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004656735691241,291.1719970703125,294.1499938964844,268.3951721191406,267.7918701171875,278.9198913574219,269.9784240722656,291.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.423771858215332,-0.0,-6.727324830535508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.02081298828125,0.0,0.0,9.318099182564764e-05,293.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.812407370191067e-05,292.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9521179199219,0.0,0.0,7.247410394484177e-05,292.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1846008300781,0.0,0.0,9.812427742872389e-05,292.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004654583754017,291.17193603515625,294.1499938964844,268.3880310058594,267.78692626953125,278.8268737792969,269.82586669921875,291.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.41949462890625,-0.0,-6.7211054499694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9732360839844,0.0,0.0,9.309578308602796e-05,293.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.803434659261256e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9053955078125,0.0,0.0,7.240783452289179e-05,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473693847656,0.0,0.0,9.803455031942576e-05,292.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0004650327318813,291.1718444824219,294.1499938964844,268.3746643066406,267.7778625488281,278.6432189941406,269.5657958984375,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.410213470458984,-0.0,-6.708813771183486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9732360839844,0.0,0.0,9.309578308602796e-05,293.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.803434659261256e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9053955078125,0.0,0.0,7.240783452289179e-05,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473693847656,0.0,0.0,9.803455031942576e-05,292.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0004650327318813,291.1718444824219,294.1499938964844,268.3746643066406,267.7778625488281,278.6432189941406,269.5657958984375,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.410213470458984,-0.0,-6.708813771183486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9263000488281,0.0,0.0,9.301230602432042e-05,293.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.7946438472718e-05,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8592529296875,0.0,0.0,7.234290387714282e-05,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.110595703125,0.0,0.0,9.794663492357358e-05,292.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0004646157321985,291.1717224121094,294.1499938964844,268.3622741699219,267.7696533203125,278.4627380371094,269.3551025390625,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.400181770324709,-0.0,-6.696781440496127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9263000488281,0.0,0.0,9.301230602432042e-05,293.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.7946438472718e-05,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8592529296875,0.0,0.0,7.234290387714282e-05,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.110595703125,0.0,0.0,9.794663492357358e-05,292.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0004646157321985,291.1717224121094,294.1499938964844,268.3622741699219,267.7696533203125,278.4627380371094,269.3551025390625,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.400181770324709,-0.0,-6.696781440496127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
