time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847860,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.87994384765625,0.0,0.0,9.293104812968522e-05,293.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.78608659352176e-05,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8137512207031,0.0,0.0,7.227970490930602e-05,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07427978515625,0.0,0.0,9.78610696620308e-05,292.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004642098210752,291.17156982421875,294.1499938964844,268.3506774902344,267.7621765136719,278.2853698730469,269.1833190917969,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.389652252197266,-0.0,-6.685080933266363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.87994384765625,0.0,0.0,9.293104812968522e-05,293.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.78608659352176e-05,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8137512207031,0.0,0.0,7.227970490930602e-05,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07427978515625,0.0,0.0,9.78610696620308e-05,292.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004642098210752,291.17156982421875,294.1499938964844,268.3506774902344,267.7621765136719,278.2853698730469,269.1833190917969,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.389652252197266,-0.0,-6.685080933266363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8341979980469,0.0,0.0,9.28524532355368e-05,293.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.777810919331388e-05,292.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.768798828125,0.0,0.0,7.221857958938926e-05,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0384521484375,0.0,0.0,9.777830564416944e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0004638172395061,291.17138671875,294.1499938964844,268.3396301269531,267.7552185058594,278.111083984375,269.0423583984375,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.378867149353027,-0.0,-6.673773356169478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8341979980469,0.0,0.0,9.28524532355368e-05,293.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.777810919331388e-05,292.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.768798828125,0.0,0.0,7.221857958938926e-05,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0384521484375,0.0,0.0,9.777830564416944e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0004638172395061,291.17138671875,294.1499938964844,268.3396301269531,267.7552185058594,278.111083984375,269.0423583984375,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.378867149353027,-0.0,-6.673773356169478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8115234375,0.0,0.0,9.28142835618928e-05,293.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.77379095274955e-05,292.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7465515136719,0.0,0.0,7.218888640636578e-05,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.02069091796875,0.0,0.0,9.773810597835109e-05,292.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0004636265803128,291.1712951660156,294.1499938964844,268.3342590332031,267.7518615722656,278.0250549316406,268.9814453125,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.572802581037649e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.373451232910156,-0.0,-6.66828441353573e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7890014648437,0.0,0.0,9.277692151954398e-05,293.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.76985684246756e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.72442626953125,0.0,0.0,7.215983350761235e-05,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0030517578125,0.0,0.0,9.76987648755312e-05,292.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004634399374481,291.17120361328125,294.1499938964844,268.3289489746094,267.7485656738281,277.9397888183594,268.92596435546875,291.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526232277868303e-09,0.0009885542094707,-0.0109103489667177,0.0,0.0,0.0,-0.007056662812829,60.0,-15.368057250976562,-0.0,-6.662914842081591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7444152832031,0.0,0.0,9.27048022276722e-05,293.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.762262197909875e-05,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6806030273437,0.0,0.0,7.2103735874407e-05,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681091308594,0.0,0.0,9.762281115399674e-05,292.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004630796902347,291.1709899902344,294.1499938964844,268.3183898925781,267.7420959472656,277.7714538574219,268.8291015625,291.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.357446670532228,-0.0,-6.652554418451474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7444152832031,0.0,0.0,9.27048022276722e-05,293.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.762262197909875e-05,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6806030273437,0.0,0.0,7.2103735874407e-05,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681091308594,0.0,0.0,9.762281115399674e-05,292.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004630796902347,291.1709899902344,294.1499938964844,268.3183898925781,267.7420959472656,277.7714538574219,268.8291015625,291.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.357446670532228,-0.0,-6.652554418451474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70037841796875,0.0,0.0,9.263640095014124e-05,293.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.755058999871836e-05,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6373596191406,0.0,0.0,7.205053407233208e-05,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93359375,0.0,0.0,9.755077917361632e-05,292.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004627380112651,291.1707458496094,294.1499938964844,268.3077697753906,267.73553466796875,277.6059875488281,268.7478942871094,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.347246170043944,-0.0,-6.64273613892874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70037841796875,0.0,0.0,9.263640095014124e-05,293.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.755058999871836e-05,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6373596191406,0.0,0.0,7.205053407233208e-05,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93359375,0.0,0.0,9.755077917361632e-05,292.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004627380112651,291.1707458496094,294.1499938964844,268.3077697753906,267.73553466796875,277.6059875488281,268.7478942871094,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.347246170043944,-0.0,-6.64273613892874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568603515625,0.0,0.0,9.25719941733405e-05,293.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.748277079779656e-05,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5946350097656,0.0,0.0,7.200043910415843e-05,292.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8995056152344,0.0,0.0,9.74829526967369e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004624162684194,291.17047119140625,294.1499938964844,268.2968444824219,267.728759765625,277.443359375,268.6792297363281,291.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.33765983581543,-0.0,-6.633497662278387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568603515625,0.0,0.0,9.25719941733405e-05,293.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.748277079779656e-05,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5946350097656,0.0,0.0,7.200043910415843e-05,292.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8995056152344,0.0,0.0,9.74829526967369e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004624162684194,291.17047119140625,294.1499938964844,268.2968444824219,267.728759765625,277.443359375,268.6792297363281,291.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.33765983581543,-0.0,-6.633497662278387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6139221191406,0.0,0.0,9.251182927982882e-05,293.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.741941175889224e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5524597167969,0.0,0.0,7.195364742074162e-05,292.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658447265625,0.0,0.0,9.74195936578326e-05,292.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004621157422661,291.170166015625,294.1499938964844,268.285400390625,267.7215576171875,277.2834777832031,268.6206359863281,291.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.328889846801758,-0.0,-6.624873094551731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6139221191406,0.0,0.0,9.251182927982882e-05,293.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.741941175889224e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5524597167969,0.0,0.0,7.195364742074162e-05,292.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658447265625,0.0,0.0,9.74195936578326e-05,292.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004621157422661,291.170166015625,294.1499938964844,268.285400390625,267.7215576171875,277.2834777832031,268.6206359863281,291.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.328889846801758,-0.0,-6.624873094551731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5926513671875,0.0,0.0,9.248340938938782e-05,293.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.738947846926747e-05,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.53155517578125,0.0,0.0,7.193153578555211e-05,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8491516113281,0.0,0.0,9.738966036820784e-05,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004619737737812,291.1700134277344,294.1499938964844,268.2794494628906,267.7177429199219,277.2045593261719,268.594482421875,291.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.324872016906738,-0.0,-6.620800263590354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5715026855469,0.0,0.0,9.245612454833464e-05,293.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.736075298860668e-05,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5107727050781,0.0,0.0,7.191031909314916e-05,292.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.83258056640625,0.0,0.0,9.736093488754705e-05,292.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004618374805431,291.1698608398437,294.1499938964844,268.27325439453125,267.7137145996094,277.12628173828125,268.5700988769531,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.321128845214844,-0.0,-6.616892278543673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52960205078125,0.0,0.0,9.240508370567112e-05,293.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.73069982137531e-05,292.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4696044921875,0.0,0.0,7.187062146840617e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7997436523437,0.0,0.0,9.730718011269346e-05,292.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004615825309883,291.16949462890625,294.1499938964844,268.2601623535156,267.705078125,276.9717102050781,268.5259704589844,291.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.314563751220703,-0.0,-6.609583635963645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52960205078125,0.0,0.0,9.240508370567112e-05,293.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.73069982137531e-05,292.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4696044921875,0.0,0.0,7.187062146840617e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7997436523437,0.0,0.0,9.730718011269346e-05,292.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004615825309883,291.16949462890625,294.1499938964844,268.2601623535156,267.705078125,276.9717102050781,268.5259704589844,291.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.314563751220703,-0.0,-6.609583635963645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4881896972656,0.0,0.0,9.235888865077868e-05,293.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.725835843710227e-05,292.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.428955078125,0.0,0.0,7.183469278970733e-05,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.76727294921875,0.0,0.0,9.725853306008504e-05,292.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004613517667166,291.16912841796875,294.1499938964844,268.2459411621094,267.6954345703125,276.8196716308594,268.4869384765625,290.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.309378623962402,-0.0,-6.602972035807397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4881896972656,0.0,0.0,9.235888865077868e-05,293.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.725835843710227e-05,292.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.428955078125,0.0,0.0,7.183469278970733e-05,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.76727294921875,0.0,0.0,9.725853306008504e-05,292.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004613517667166,291.16912841796875,294.1499938964844,268.2459411621094,267.6954345703125,276.8196716308594,268.4869384765625,290.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.309378623962402,-0.0,-6.602972035807397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4472961425781,0.0,0.0,9.231771400664002e-05,293.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.721500100567936e-05,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3887939453125,0.0,0.0,7.180267130024731e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7351989746094,0.0,0.0,9.721517562866212e-05,292.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004611461190506,291.168701171875,294.1499938964844,268.2303466796875,267.6846008300781,276.67010498046875,268.451904296875,290.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.30575466156006,-0.0,-6.597082347070683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4472961425781,0.0,0.0,9.231771400664002e-05,293.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.721500100567936e-05,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3887939453125,0.0,0.0,7.180267130024731e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7351989746094,0.0,0.0,9.721517562866212e-05,292.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004611461190506,291.168701171875,294.1499938964844,268.2303466796875,267.6846008300781,276.67010498046875,268.451904296875,290.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.30575466156006,-0.0,-6.597082347070683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4068908691406,0.0,0.0,9.228174894815312e-05,293.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.717712237033992e-05,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3490905761719,0.0,0.0,7.177469524322078e-05,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034912109375,0.0,0.0,9.717729699332268e-05,292.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004609664320014,291.1682434082031,294.1499938964844,268.2131652832031,267.6723937988281,276.5229187011719,268.4199523925781,290.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.303869247436523,-0.0,-6.59193801766378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4068908691406,0.0,0.0,9.228174894815312e-05,293.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.717712237033992e-05,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3490905761719,0.0,0.0,7.177469524322078e-05,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034912109375,0.0,0.0,9.717729699332268e-05,292.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004609664320014,291.1682434082031,294.1499938964844,268.2131652832031,267.6723937988281,276.5229187011719,268.4199523925781,290.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.303869247436523,-0.0,-6.59193801766378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3868713378906,0.0,0.0,9.226577094523236e-05,293.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.716029308037832e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3294372558594,0.0,0.0,7.176226063165814e-05,292.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6877746582031,0.0,0.0,9.716046770336106e-05,292.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004608866292983,291.1679992675781,294.1499938964844,268.20391845703125,267.66571044921875,276.4501953125,268.4048767089844,290.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.303641319274902,-0.0,-6.589652912225574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3669738769531,0.0,0.0,9.225115354638548e-05,293.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.714491170598194e-05,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30987548828125,0.0,0.0,7.175089558586478e-05,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67218017578125,0.0,0.0,9.714507905300708e-05,292.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0004608136368915,291.1677551269531,294.1499938964844,268.1941833496094,267.6585998535156,276.3780517578125,268.3902893066406,290.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.303913116455078,-0.0,-6.587563206039705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3275146484375,0.0,0.0,9.222613152815028e-05,293.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.711855091154575e-05,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2711181640625,0.0,0.0,7.173143239924684e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412048339844,0.0,0.0,9.71187255345285e-05,292.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004606886068359,291.167236328125,294.1499938964844,268.1732177734375,267.6430358886719,276.2353820800781,268.3622131347656,290.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.306035995483398,-0.0,-6.583984912822416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3275146484375,0.0,0.0,9.222613152815028e-05,293.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.711855091154575e-05,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2711181640625,0.0,0.0,7.173143239924684e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412048339844,0.0,0.0,9.71187255345285e-05,292.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004606886068359,291.167236328125,294.1499938964844,268.1732177734375,267.6430358886719,276.2353820800781,268.3622131347656,290.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.306035995483398,-0.0,-6.583984912822416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2885131835937,0.0,0.0,9.220686479238792e-05,293.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.709827281767502e-05,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2327880859375,0.0,0.0,7.171645120251924e-05,292.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6105651855469,0.0,0.0,9.709843288874254e-05,292.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004605923895724,291.16668701171875,294.1499938964844,268.1499938964844,267.6255187988281,276.0948181152344,268.3351745605469,290.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31044864654541,-0.0,-6.58123084917861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2885131835937,0.0,0.0,9.220686479238792e-05,293.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.709827281767502e-05,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2327880859375,0.0,0.0,7.171645120251924e-05,292.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6105651855469,0.0,0.0,9.709843288874254e-05,292.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004605923895724,291.16668701171875,294.1499938964844,268.1499938964844,267.6255187988281,276.0948181152344,268.3351745605469,290.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31044864654541,-0.0,-6.58123084917861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2499389648437,0.0,0.0,9.219350613420828e-05,293.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.70842011156492e-05,292.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949157714844,0.0,0.0,7.170606113504618e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,9.708436846267432e-05,292.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004605256544891,291.16607666015625,294.1499938964844,268.124267578125,267.6058654785156,275.95635986328125,268.30865478515625,290.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.317355155944824,-0.0,-6.579320199762152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2499389648437,0.0,0.0,9.219350613420828e-05,293.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.70842011156492e-05,292.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1949157714844,0.0,0.0,7.170606113504618e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,9.708436846267432e-05,292.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004605256544891,291.16607666015625,294.1499938964844,268.124267578125,267.6058654785156,275.95635986328125,268.30865478515625,290.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.317355155944824,-0.0,-6.579320199762152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118530273437,0.0,0.0,9.218585182679816e-05,293.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.707613935461268e-05,292.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1575012207031,0.0,0.0,7.170010212576017e-05,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5503845214844,0.0,0.0,9.70762994256802e-05,292.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004604874120559,291.1654357910156,294.1499938964844,268.0959777832031,267.58416748046875,275.81982421875,268.2821655273437,290.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.32687759399414,-0.0,-6.578222411235404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118530273437,0.0,0.0,9.218585182679816e-05,293.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.707613935461268e-05,292.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1575012207031,0.0,0.0,7.170010212576017e-05,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5503845214844,0.0,0.0,9.70762994256802e-05,292.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0004604874120559,291.1654357910156,294.1499938964844,268.0959777832031,267.58416748046875,275.81982421875,268.2821655273437,290.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.32687759399414,-0.0,-6.578222411235404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1929626464844,0.0,0.0,9.21840692171827e-05,293.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.707426215754822e-05,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.138916015625,0.0,0.0,7.169871969381347e-05,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355224609375,0.0,0.0,9.707442950457336e-05,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004604785062838,291.16510009765625,294.1499938964844,268.0809631347656,267.5726013183594,275.7522888183594,268.268798828125,290.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.33261013031006,-0.0,-6.577966615850529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1741638183594,0.0,0.0,9.218361810781062e-05,293.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.70737892203033e-05,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1204833984375,0.0,0.0,7.169837044784799e-05,292.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5207824707031,0.0,0.0,9.70739492913708e-05,292.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004604762652888,291.1647644042969,294.1499938964844,268.0653381347656,267.560546875,275.6852111816406,268.2553100585937,290.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.338943481445312,-0.0,-6.577899824833366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.13690185546875,0.0,0.0,9.218660125043245e-05,293.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.7076925158035e-05,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0838928222656,0.0,0.0,7.170069147832692e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.49151611328125,0.0,0.0,9.707708522910252e-05,292.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004604911373462,291.1640319824219,294.1499938964844,268.03253173828125,267.53515625,275.5523681640625,268.227783203125,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.35334587097168,-0.0,-6.578321176675672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.13690185546875,0.0,0.0,9.218660125043245e-05,293.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.7076925158035e-05,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0838928222656,0.0,0.0,7.170069147832692e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.49151611328125,0.0,0.0,9.707708522910252e-05,292.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004604911373462,291.1640319824219,294.1499938964844,268.03253173828125,267.53515625,275.5523681640625,268.227783203125,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.35334587097168,-0.0,-6.578321176675672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1000671386719,0.0,0.0,9.219463390763848e-05,293.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.70853870967403e-05,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0476989746094,0.0,0.0,7.170693424995989e-05,292.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625549316406,0.0,0.0,9.70855398918502e-05,292.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004605312715284,291.16326904296875,294.1499938964844,267.99774169921875,267.50811767578125,275.4212341308594,268.1993408203125,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.369950294494627,-0.0,-6.579463729394774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
