time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850200,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1000671386719,0.0,0.0,9.219463390763848e-05,293.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.70853870967403e-05,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0476989746094,0.0,0.0,7.170693424995989e-05,292.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625549316406,0.0,0.0,9.70855398918502e-05,292.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004605312715284,291.16326904296875,294.1499938964844,267.99774169921875,267.50811767578125,275.4212341308594,268.1993408203125,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.369950294494627,-0.0,-6.579463729394774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0636291503906,0.0,0.0,9.220759966410697e-05,293.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.709904406918211e-05,292.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01190185546875,0.0,0.0,7.171702600317076e-05,292.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43389892578125,0.0,0.0,9.709919686429204e-05,292.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.000460596056655,291.1624450683594,294.1499938964844,267.9611511230469,267.4795837402344,275.291748046875,268.1698303222656,290.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.388632774353027,-0.0,-6.581311140507752e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0636291503906,0.0,0.0,9.220759966410697e-05,293.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.709904406918211e-05,292.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01190185546875,0.0,0.0,7.171702600317076e-05,292.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43389892578125,0.0,0.0,9.709919686429204e-05,292.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.000460596056655,291.1624450683594,294.1499938964844,267.9611511230469,267.4795837402344,275.291748046875,268.1698303222656,290.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.388632774353027,-0.0,-6.581311140507752e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0276184082031,0.0,0.0,9.222542576026171e-05,293.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.711781603982672e-05,292.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765014648437,0.0,0.0,7.173088670242578e-05,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4055480957031,0.0,0.0,9.711796883493662e-05,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004606851143762,291.1615905761719,294.1499938964844,267.9230041503906,267.4496765136719,275.1638488769531,268.1390686035156,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.40924072265625,-0.0,-6.58385204133083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0276184082031,0.0,0.0,9.222542576026171e-05,293.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.711781603982672e-05,292.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765014648437,0.0,0.0,7.173088670242578e-05,292.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4055480957031,0.0,0.0,9.711796883493662e-05,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004606851143762,291.1615905761719,294.1499938964844,267.9230041503906,267.4496765136719,275.1638488769531,268.1390686035156,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.40924072265625,-0.0,-6.58385204133083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0097351074219,0.0,0.0,9.223615052178502e-05,293.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.712910832604392e-05,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9589233398437,0.0,0.0,7.173923222580925e-05,292.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914794921875,0.0,0.0,9.712926112115385e-05,292.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004607386654242,291.1611633300781,294.1499938964844,267.90338134765625,267.43426513671875,275.1004943847656,268.1231689453125,290.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.420242309570312,-0.0,-6.585381129298187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9919738769531,0.0,0.0,9.224807581631468e-05,293.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.7141666628886e-05,292.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.94146728515625,0.0,0.0,7.174850179580972e-05,292.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,9.714181942399593e-05,292.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0004607982409652,291.16070556640625,294.1499938964844,267.8834228515625,267.4185791015625,275.0375061035156,268.10693359375,290.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43166446685791,-0.0,-6.587082168607594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9566955566406,0.0,0.0,9.22755352803506e-05,293.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.717058128444478e-05,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,7.176986400736496e-05,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,9.717073407955468e-05,292.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004609354073181,291.15972900390625,294.1499938964844,267.8426513671875,267.3863830566406,274.91259765625,268.07342529296875,290.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.455702781677246,-0.0,-6.591000811795311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9566955566406,0.0,0.0,9.22755352803506e-05,293.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.717058128444478e-05,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,7.176986400736496e-05,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,9.717073407955468e-05,292.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004609354073181,291.15972900390625,294.1499938964844,267.8426513671875,267.3863830566406,274.91259765625,268.07342529296875,290.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.455702781677246,-0.0,-6.591000811795311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218444824219,0.0,0.0,9.230783325619996e-05,293.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.720459638629109e-05,292.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.87255859375,0.0,0.0,7.179498061304912e-05,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,9.720474190544336e-05,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004610967298503,291.15875244140625,294.1499938964844,267.8008728027344,267.353271484375,274.7891845703125,268.03839111328125,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-15.48133945465088,-0.0,-6.595611523607658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218444824219,0.0,0.0,9.230783325619996e-05,293.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.720459638629109e-05,292.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.87255859375,0.0,0.0,7.179498061304912e-05,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,9.720474190544336e-05,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004610967298503,291.15875244140625,294.1499938964844,267.8008728027344,267.353271484375,274.7891845703125,268.03839111328125,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-15.48133945465088,-0.0,-6.595611523607658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8873291015625,0.0,0.0,9.234501339960843e-05,293.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.72437410382554e-05,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,7.182389526860788e-05,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951354980469,0.0,0.0,9.724388655740768e-05,292.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004612824413925,291.1576843261719,294.1499938964844,267.7582702636719,267.3193359375,274.6671142578125,268.0018920898437,290.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.508362770080566,-0.0,-6.600921409471995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8873291015625,0.0,0.0,9.234501339960843e-05,293.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.72437410382554e-05,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,7.182389526860788e-05,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951354980469,0.0,0.0,9.724388655740768e-05,292.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004612824413925,291.1576843261719,294.1499938964844,267.7582702636719,267.3193359375,274.6671142578125,268.0018920898437,290.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.508362770080566,-0.0,-6.600921409471995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85321044921875,0.0,0.0,9.238713391823694e-05,293.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.728810255182908e-05,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8051452636719,0.0,0.0,7.185665890574455e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,9.728824807098135e-05,292.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004614928911905,291.1565856933594,294.1499938964844,267.7150573730469,267.2847900390625,274.5464172363281,267.9639587402344,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.536686897277832,-0.0,-6.606941127529353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85321044921875,0.0,0.0,9.238713391823694e-05,293.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.728810255182908e-05,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8051452636719,0.0,0.0,7.185665890574455e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,9.728824807098135e-05,292.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004614928911905,291.1565856933594,294.1499938964844,267.7150573730469,267.2847900390625,274.5464172363281,267.9639587402344,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.536686897277832,-0.0,-6.606941127529353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8362731933594,0.0,0.0,9.241020597983152e-05,293.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.731240425026044e-05,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7885131835937,0.0,0.0,7.187460869317874e-05,291.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,9.731254249345513e-05,292.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004616081423591,291.156005859375,294.1499938964844,267.6932678222656,267.267333984375,274.486572265625,267.9444580078125,290.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068412717828096e-09,0.000984638929367,-0.009710838086903,0.0,0.0,0.0,-0.0068296999670565,60.0,-15.5513277053833,-0.0,-6.610240177451487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8194274902344,0.0,0.0,9.243431850336492e-05,293.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.733779006637631e-05,292.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719421386719,0.0,0.0,7.18933588359505e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,9.7337928309571e-05,292.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004617285740096,291.1554260253906,294.1499938964844,267.67138671875,267.2497253417969,274.4270324707031,267.92462158203125,290.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984353688600095e-09,0.0009848956251516,-0.0097894994542002,0.0,0.0,0.0,-0.0068445829674601,60.0,-15.5662202835083,-0.0,-6.613687730805395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7859802246094,0.0,0.0,9.248662536265329e-05,293.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.73928690655157e-05,292.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73907470703125,0.0,0.0,7.19340387149714e-05,291.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,9.739300730871037e-05,292.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004619898390956,291.1542358398437,294.1499938964844,267.62750244140625,267.2143249511719,274.3088684082031,267.88397216796875,290.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-15.596809387207031,-0.0,-6.621170456355685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7859802246094,0.0,0.0,9.248662536265329e-05,293.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.73928690655157e-05,292.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73907470703125,0.0,0.0,7.19340387149714e-05,291.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,9.739300730871037e-05,292.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004619898390956,291.1542358398437,294.1499938964844,267.62750244140625,267.2143249511719,274.3088684082031,267.88397216796875,290.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-15.596809387207031,-0.0,-6.621170456355685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7528991699219,0.0,0.0,9.254420729121192e-05,293.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.74535068962723e-05,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7065734863281,0.0,0.0,7.19788295100443e-05,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,9.745364513946696e-05,292.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.000462277472252,291.1529541015625,294.1499938964844,267.58355712890625,267.1787109375,274.19195556640625,267.8420715332031,290.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235279682518467e-09,0.0009860658319666,-0.0101480428129434,0.0,0.0,0.0,-0.0069124228321015,60.0,-15.628393173217772,-0.0,-6.62941488371871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7528991699219,0.0,0.0,9.254420729121192e-05,293.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.74535068962723e-05,292.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7065734863281,0.0,0.0,7.19788295100443e-05,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,9.745364513946696e-05,292.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.000462277472252,291.1529541015625,294.1499938964844,267.58355712890625,267.1787109375,274.19195556640625,267.8420715332031,290.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235279682518467e-09,0.0009860658319666,-0.0101480428129434,0.0,0.0,0.0,-0.0069124228321015,60.0,-15.628393173217772,-0.0,-6.62941488371871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7201232910156,0.0,0.0,9.260721708415076e-05,293.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.751985635375604e-05,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67437744140625,0.0,0.0,7.202783308457583e-05,291.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,9.751999459695072e-05,292.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004625922301784,291.1516418457031,294.1499938964844,267.5397644042969,267.1430358886719,274.07623291015625,267.799072265625,290.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867411572486,4.3137511340773935e-09,0.0009867368498817,-0.0103536434471607,0.0,0.0,0.0,-0.0069513246417045,60.0,-15.660855293273926,-0.0,-6.638441618633807e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7201232910156,0.0,0.0,9.260721708415076e-05,293.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.751985635375604e-05,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67437744140625,0.0,0.0,7.202783308457583e-05,291.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,9.751999459695072e-05,292.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004625922301784,291.1516418457031,294.1499938964844,267.5397644042969,267.1430358886719,274.07623291015625,267.799072265625,290.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867411572486,4.3137511340773935e-09,0.0009867368498817,-0.0103536434471607,0.0,0.0,0.0,-0.0069513246417045,60.0,-15.660855293273926,-0.0,-6.638441618633807e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68768310546875,0.0,0.0,9.267573477700353e-05,293.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.75920120254159e-05,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6424865722656,0.0,0.0,7.208112947409973e-05,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,9.759214299265297e-05,292.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004629344912245,291.1502685546875,294.1499938964844,267.4963073730469,267.1074523925781,273.9617004394531,267.75506591796875,290.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874708484858,4.399085096196131e-09,0.0009874665411189,-0.0105772214010357,0.0,0.0,0.0,-0.0069936281070113,60.0,-15.694086074829102,-0.0,-6.648264871955689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68768310546875,0.0,0.0,9.267573477700353e-05,293.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.75920120254159e-05,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6424865722656,0.0,0.0,7.208112947409973e-05,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,9.759214299265297e-05,292.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004629344912245,291.1502685546875,294.1499938964844,267.4963073730469,267.1074523925781,273.9617004394531,267.75506591796875,290.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874708484858,4.399085096196131e-09,0.0009874665411189,-0.0105772214010357,0.0,0.0,0.0,-0.0069936281070113,60.0,-15.694086074829102,-0.0,-6.648264871955689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6716003417969,0.0,0.0,9.271226736018434e-05,293.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.763048001332209e-05,292.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6266784667969,0.0,0.0,7.210954208858311e-05,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,9.763061098055914e-05,292.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004631169722415,291.1495666503906,294.1499938964844,267.4747619628906,267.0897521972656,273.9049072265625,267.7326965332031,290.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878600249066,4.4445847002805294e-09,0.0009878556011244,-0.0106964316219091,0.0,0.0,0.0,-0.0070161842741072,60.0,-15.710973739624023,-0.0,-6.65350512463192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65557861328125,0.0,0.0,9.274992771679536e-05,293.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.767013398231938e-05,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6109313964844,0.0,0.0,7.21388278179802e-05,291.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,9.767027222551404e-05,292.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004633050702977,291.1488342285156,294.1499938964844,267.453369140625,267.0721130371094,273.8483581542969,267.7101745605469,290.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.491488958535683e-09,0.0009882566519081,-0.0108193214982748,0.0,0.0,0.0,-0.0070394366048276,60.0,-15.72799301147461,-0.0,-6.658910223222847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.623779296875,0.0,0.0,9.28300723899156e-05,293.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.775454236660153e-05,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796813964844,0.0,0.0,7.220116822281852e-05,291.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871276855469,0.0,0.0,9.775467333383858e-05,292.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004637054516933,291.1473693847656,294.1499938964844,267.4111633300781,267.0371398925781,273.73614501953125,267.6646728515625,290.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891148656606,4.591317104285508e-09,0.0009891103254631,-0.0110808722674846,0.0,0.0,0.0,-0.0070889261551201,60.0,-15.762471199035645,-0.0,-6.670420304999426e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.623779296875,0.0,0.0,9.28300723899156e-05,293.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.775454236660153e-05,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796813964844,0.0,0.0,7.220116822281852e-05,291.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871276855469,0.0,0.0,9.775467333383858e-05,292.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004637054516933,291.1473693847656,294.1499938964844,267.4111633300781,267.0371398925781,273.73614501953125,267.6646728515625,290.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891148656606,4.591317104285508e-09,0.0009891103254631,-0.0110808722674846,0.0,0.0,0.0,-0.0070889261551201,60.0,-15.762471199035645,-0.0,-6.670420304999426e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5922241210937,0.0,0.0,9.291593596572056e-05,293.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.784495341591536e-05,292.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486755371094,0.0,0.0,7.22679469618015e-05,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,9.784508438315244e-05,292.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004641343257389,291.14581298828125,294.1499938964844,267.369873046875,267.0027160644531,273.6249389648437,267.61871337890625,290.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.797380447387695,-0.0,-6.682761011234106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5922241210937,0.0,0.0,9.291593596572056e-05,293.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.784495341591536e-05,292.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486755371094,0.0,0.0,7.22679469618015e-05,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,9.784508438315244e-05,292.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004641343257389,291.14581298828125,294.1499938964844,267.369873046875,267.0027160644531,273.6249389648437,267.61871337890625,290.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.797380447387695,-0.0,-6.682761011234106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609741210937,0.0,0.0,9.300802776124328e-05,293.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.79419273789972e-05,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179748535156,0.0,0.0,7.233957148855552e-05,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,9.794205834623426e-05,292.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004645943408831,291.14422607421875,294.1499938964844,267.3297119140625,266.968994140625,273.5148010253906,267.5724792480469,290.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.832685470581056,-0.0,-6.69601121217056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609741210937,0.0,0.0,9.300802776124328e-05,293.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.79419273789972e-05,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179748535156,0.0,0.0,7.233957148855552e-05,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,9.794205834623426e-05,292.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004645943408831,291.14422607421875,294.1499938964844,267.3297119140625,266.968994140625,273.5148010253906,267.5724792480469,290.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.832685470581056,-0.0,-6.69601121217056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.530029296875,0.0,0.0,9.310634050052612e-05,293.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.804545697988942e-05,292.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.487548828125,0.0,0.0,7.241604180308059e-05,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,9.804558794712648e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004650854389183,291.142578125,294.1499938964844,267.29083251953125,266.93609619140625,273.40582275390625,267.5262145996094,290.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.868253707885742,-0.0,-6.710171618351525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.530029296875,0.0,0.0,9.310634050052612e-05,293.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.804545697988942e-05,292.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.487548828125,0.0,0.0,7.241604180308059e-05,291.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,9.804558794712648e-05,292.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004650854389183,291.142578125,294.1499938964844,267.29083251953125,266.93609619140625,273.40582275390625,267.5262145996094,290.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.868253707885742,-0.0,-6.710171618351525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5146789550781,0.0,0.0,9.3157883384265e-05,293.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.809973562369124e-05,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4724426269531,0.0,0.0,7.245613232953474e-05,291.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,9.809985931497069e-05,292.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004653428914025,291.1417236328125,294.1499938964844,267.2719421386719,266.91998291015625,273.351806640625,267.50311279296875,290.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926067432388,4.999623826051902e-09,0.00099260173738,-0.0121506126597523,0.0,0.0,0.0,-0.0072913412004709,60.0,-15.886103630065918,-0.0,-6.717601053196631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4993896484375,0.0,0.0,9.321104880655184e-05,293.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.815572411753236e-05,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574279785156,0.0,0.0,7.249748159665614e-05,291.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,9.815585508476944e-05,292.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004656084929592,291.140869140625,294.1499938964844,267.25347900390625,266.9041748046875,273.298095703125,267.4801330566406,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.0658552908089405e-09,0.0009931680979207,-0.0123241310939192,0.0,0.0,0.0,-0.0073241749778389,60.0,-15.903972625732422,-0.0,-6.72526994094369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,9.332207991974428e-05,293.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.827264148043469e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,7.258383993757889e-05,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96466064453125,0.0,0.0,9.827276517171411e-05,292.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004661630955524,291.1390991210937,294.1499938964844,267.2178039550781,266.8734130859375,273.19146728515625,267.4346008300781,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.93971824645996,-0.0,-6.741296942891496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,9.332207991974428e-05,293.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.827264148043469e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,7.258383993757889e-05,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96466064453125,0.0,0.0,9.827276517171411e-05,292.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004661630955524,291.1390991210937,294.1499938964844,267.2178039550781,266.8734130859375,273.19146728515625,267.4346008300781,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.93971824645996,-0.0,-6.741296942891496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
