time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852540,292.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389343261719,0.0,0.0,9.34396666707471e-05,293.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.839647100307047e-05,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,7.267529872478917e-05,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407958984375,0.0,0.0,9.839659469434991e-05,292.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004667504981625,291.1372375488281,294.1499938964844,267.1839904785156,266.84393310546875,273.0859680175781,267.3898010253906,290.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350629717071342e-09,0.0009956031572073,-0.0130701949819922,0.0,0.0,0.0,-0.0074653499759733,60.0,-15.975383758544922,-0.0,-6.758293125130876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389343261719,0.0,0.0,9.34396666707471e-05,293.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.839647100307047e-05,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39801025390625,0.0,0.0,7.267529872478917e-05,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407958984375,0.0,0.0,9.839659469434991e-05,292.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004667504981625,291.1372375488281,294.1499938964844,267.1839904785156,266.84393310546875,273.0859680175781,267.3898010253906,290.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350629717071342e-09,0.0009956031572073,-0.0130701949819922,0.0,0.0,0.0,-0.0074653499759733,60.0,-15.975383758544922,-0.0,-6.758293125130876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4091186523437,0.0,0.0,9.356381633551793e-05,293.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.852720540948212e-05,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,7.2771857958287e-05,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,9.852732910076156e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004673706425819,291.1353454589844,294.1499938964844,267.1522827148437,266.81591796875,272.98162841796875,267.3460693359375,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505278899420318e-09,0.000996925518848,-0.0134753426536917,0.0,0.0,0.0,-0.0075420164503157,60.0,-16.010847091674805,-0.0,-6.776260619290042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4091186523437,0.0,0.0,9.356381633551793e-05,293.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.852720540948212e-05,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,7.2771857958287e-05,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,9.852732910076156e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004673706425819,291.1353454589844,294.1499938964844,267.1522827148437,266.81591796875,272.98162841796875,267.3460693359375,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505278899420318e-09,0.000996925518848,-0.0134753426536917,0.0,0.0,0.0,-0.0075420164503157,60.0,-16.010847091674805,-0.0,-6.776260619290042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,9.369455074192956e-05,293.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.866487380350009e-05,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,7.287353946594521e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937072753906,0.0,0.0,9.866499749477951e-05,292.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004680236743297,291.1333923339844,294.1499938964844,267.122802734375,266.7894897460937,272.8784484863281,267.3037109375,290.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019759371876,0.0,0.0,0.0,-0.0076227495446801,60.0,-16.045982360839844,-0.0,-6.795207241339085e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,9.369455074192956e-05,293.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.866487380350009e-05,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,7.287353946594521e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937072753906,0.0,0.0,9.866499749477951e-05,292.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004680236743297,291.1333923339844,294.1499938964844,267.122802734375,266.7894897460937,272.8784484863281,267.3037109375,290.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019759371876,0.0,0.0,0.0,-0.0076227495446801,60.0,-16.045982360839844,-0.0,-6.795207241339085e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648986816406,0.0,0.0,9.376247180625796e-05,293.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.873639646684752e-05,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,7.292636291822419e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8820495605469,0.0,0.0,9.873651288216934e-05,292.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004683629376813,291.1323547363281,294.1499938964844,267.1090087890625,266.77691650390625,272.82733154296875,267.2831726074219,290.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990473045036,5.752738285735859e-09,0.0009990416001528,-0.0141236186027526,0.0,0.0,0.0,-0.0076646921224892,60.0,-16.063377380371094,-0.0,-6.80506033745587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,9.38319572014734e-05,293.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.880957077257337e-05,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,7.298040873138234e-05,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.87042236328125,0.0,0.0,9.880968718789518e-05,292.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004687100590672,291.13134765625,294.1499938964844,267.0958251953125,266.7648010253906,272.7765197753906,267.2631225585937,290.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997875895351,5.839299266341413e-09,0.000999781768769,-0.0143503807485103,0.0,0.0,0.0,-0.0077076042070984,60.0,-16.080636978149414,-0.0,-6.815149333760928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,9.397572284797208e-05,293.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.896096162265168e-05,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,7.309223292395473e-05,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84735107421875,0.0,0.0,9.89610780379735e-05,292.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004694281960837,291.1292419433594,294.1499938964844,267.0715026855469,266.7420349121094,272.6757507324219,267.2244873046875,290.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392451068166e-09,0.0010013132123276,-0.0148195410147309,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.114721298217773,-0.0,-6.836045685076897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,9.397572284797208e-05,293.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.896096162265168e-05,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,7.309223292395473e-05,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84735107421875,0.0,0.0,9.89610780379735e-05,292.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004694281960837,291.1292419433594,294.1499938964844,267.0715026855469,266.7420349121094,272.6757507324219,267.2244873046875,290.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392451068166e-09,0.0010013132123276,-0.0148195410147309,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.114721298217773,-0.0,-6.836045685076897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924499511719,0.0,0.0,9.412658255314454e-05,293.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.911982488119976e-05,292.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,7.320956501644105e-05,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.824462890625,0.0,0.0,9.911994129652156e-05,292.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004701817524619,291.1270751953125,294.1499938964844,267.04998779296875,266.7213134765625,272.576171875,267.1881408691406,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029262630268,6.2063172379112075e-09,0.0010029200930148,-0.0153118269518017,0.0,0.0,0.0,-0.0078895511105656,60.0,-16.148040771484375,-0.0,-6.858007850496507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924499511719,0.0,0.0,9.412658255314454e-05,293.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.911982488119976e-05,292.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,7.320956501644105e-05,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.824462890625,0.0,0.0,9.911994129652156e-05,292.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004701817524619,291.1270751953125,294.1499938964844,267.04998779296875,266.7213134765625,272.576171875,267.1881408691406,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029262630268,6.2063172379112075e-09,0.0010029200930148,-0.0153118269518017,0.0,0.0,0.0,-0.0078895511105656,60.0,-16.148040771484375,-0.0,-6.858007850496507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,9.4299393822439e-05,293.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.930180385708808e-05,292.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,7.334397378144786e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,9.930192027240992e-05,292.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004710450011771,291.1248779296875,294.1499938964844,267.0375061035156,266.70904541015625,272.47784423828125,267.15484619140625,290.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047672549262,6.421599252348642e-09,0.0010047608520835,-0.0158757623285055,0.0,0.0,0.0,-0.0079962750896811,60.0,-16.18001937866211,-0.0,-6.883209380248445e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,9.4299393822439e-05,293.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.930180385708808e-05,292.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,7.334397378144786e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,9.930192027240992e-05,292.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004710450011771,291.1248779296875,294.1499938964844,267.0375061035156,266.70904541015625,272.47784423828125,267.15484619140625,290.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047672549262,6.421599252348642e-09,0.0010047608520835,-0.0158757623285055,0.0,0.0,0.0,-0.0079962750896811,60.0,-16.18001937866211,-0.0,-6.883209380248445e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,9.45142237469554e-05,293.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.952802793122828e-05,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,7.351105887209997e-05,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791442871094,0.0,0.0,9.952814434655012e-05,292.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004721181176137,291.12255859375,294.1499938964844,267.039306640625,266.7108154296875,272.381103515625,267.1277160644531,290.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070559801533,6.689230058753992e-09,0.0010070492280647,-0.0165768079459667,0.0,0.0,0.0,-0.0081289503723382,60.0,-16.20928955078125,-0.0,-6.914604711028005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,9.45142237469554e-05,293.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.952802793122828e-05,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,7.351105887209997e-05,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791442871094,0.0,0.0,9.952814434655012e-05,292.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004721181176137,291.12255859375,294.1499938964844,267.039306640625,266.7108154296875,272.381103515625,267.1277160644531,290.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070559801533,6.689230058753992e-09,0.0010070492280647,-0.0165768079459667,0.0,0.0,0.0,-0.0081289503723382,60.0,-16.20928955078125,-0.0,-6.914604711028005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,9.4638773589395e-05,293.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.965918434318156e-05,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,7.36079309717752e-05,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679443359375,0.0,0.0,9.965930075850338e-05,292.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004727402701973,291.12139892578125,294.1499938964844,267.0452575683594,266.7166748046875,272.3333740234375,267.1170654296875,290.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083827655762,6.844394384586394e-09,0.0010083760134875,-0.0169832427054643,0.0,0.0,0.0,-0.008205872029066,60.0,-16.22310447692871,-0.0,-6.932838658713082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073974609375,0.0,0.0,9.477302228333429e-05,293.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.980055619962512e-05,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,7.371234823949635e-05,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567443847656,0.0,0.0,9.980066533898936e-05,292.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004734108515549,291.1202087402344,294.1499938964844,267.0544128417969,266.72564697265625,272.2859802246094,267.1082763671875,290.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.0116414896403975e-09,0.0010098060593008,-0.0174213144928216,0.0,0.0,0.0,-0.0082887830212712,60.0,-16.23656463623047,-0.0,-6.9525199819509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,9.50792818912305e-05,293.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001001230557449,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,7.395054853986949e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344665527344,0.0,0.0,0.0001001231721602,292.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004749406944029,291.1177673339844,294.1499938964844,267.0817565917969,266.75250244140625,272.1927490234375,267.09893798828125,290.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393187395621226e-09,0.0010130684822797,-0.0184206683188676,0.0,0.0,0.0,-0.0084779309108853,60.0,-16.262746810913086,-0.0,-6.997523627205737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,9.50792818912305e-05,293.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001001230557449,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,7.395054853986949e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344665527344,0.0,0.0,0.0001001231721602,292.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004749406944029,291.1177673339844,294.1499938964844,267.0817565917969,266.75250244140625,272.1927490234375,267.09893798828125,290.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393187395621226e-09,0.0010130684822797,-0.0184206683188676,0.0,0.0,0.0,-0.0084779309108853,60.0,-16.262746810913086,-0.0,-6.997523627205737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.543654596200211e-05,293.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001004992809612,292.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,7.422842463711277e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0001004993901005,292.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004767253121826,291.115234375,294.1499938964844,267.120361328125,266.7904052734375,272.1014404296875,267.10089111328125,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168822482228,7.838291793405006e-09,0.0010168744483962,-0.0195864289999008,0.0,0.0,0.0,-0.0086985882371664,60.0,-16.288982391357422,-0.0,-7.05020681834867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.543654596200211e-05,293.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001004992809612,292.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,7.422842463711277e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,0.0001004993901005,292.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004767253121826,291.115234375,294.1499938964844,267.120361328125,266.7904052734375,272.1014404296875,267.10089111328125,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168822482228,7.838291793405006e-09,0.0010168744483962,-0.0195864289999008,0.0,0.0,0.0,-0.0086985882371664,60.0,-16.288982391357422,-0.0,-7.05020681834867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,9.58483578870073e-05,293.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001009329353109,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,7.454871956724674e-05,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903076171875,0.0,0.0,0.0001009330444503,292.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004787824000231,291.1126708984375,294.1499938964844,267.169189453125,266.8383483886719,272.0121765136719,267.11492919921875,290.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212697088718,8.351347169366363e-09,0.0010212613269686,-0.0209300555288791,0.0,0.0,0.0,-0.0089529305696487,60.0,-16.31648826599121,-0.0,-7.111177779961508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,9.58483578870073e-05,293.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001009329353109,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,7.454871956724674e-05,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903076171875,0.0,0.0,0.0001009330444503,292.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004787824000231,291.1126708984375,294.1499938964844,267.169189453125,266.8383483886719,272.0121765136719,267.11492919921875,290.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212697088718,8.351347169366363e-09,0.0010212613269686,-0.0209300555288791,0.0,0.0,0.0,-0.0089529305696487,60.0,-16.31648826599121,-0.0,-7.111177779961508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,9.63185229920782e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001014280423987,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,7.49144091969356e-05,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683654785156,0.0,0.0,0.0001014281515381,292.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004811309627257,291.1099853515625,294.1499938964844,267.22723388671875,266.89532470703125,271.9251403808594,267.1423645019531,290.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262789437547,8.93711593619173e-09,0.0010262699797749,-0.0224639754742383,0.0,0.0,0.0,-0.0092433197423815,60.0,-16.346471786499023,-0.0,-7.18111081710049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,9.63185229920782e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001014280423987,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,7.49144091969356e-05,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683654785156,0.0,0.0,0.0001014281515381,292.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004811309627257,291.1099853515625,294.1499938964844,267.22723388671875,266.89532470703125,271.9251403808594,267.1423645019531,290.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262789437547,8.93711593619173e-09,0.0010262699797749,-0.0224639754742383,0.0,0.0,0.0,-0.0092433197423815,60.0,-16.346471786499023,-0.0,-7.18111081710049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,9.657811460783704e-05,293.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001017014074022,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,7.511630974477157e-05,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6574401855469,0.0,0.0,0.0001017015165416,292.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004824276838917,291.1086120605469,294.1499938964844,267.2593688964844,266.9268798828125,271.88250732421875,267.16131591796875,290.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290446225553,9.260539002298174e-09,0.0010290354257449,-0.0233108382672071,0.0,0.0,0.0,-0.0094036534428596,60.0,-16.36281394958496,-0.0,-7.219869502250732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,9.685030090622604e-05,293.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001019880292005,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,7.532801100751385e-05,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,0.0001019881383399,292.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004837872984353,291.10723876953125,294.1499938964844,267.2934265136719,266.9603271484375,271.84039306640625,267.1830444335937,290.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031944528222,9.599647299296521e-09,0.0010319349821656,-0.0241987202316522,0.0,0.0,0.0,-0.0095717636868357,60.0,-16.379989624023438,-0.0,-7.260620549232044e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421447753906,0.0,0.0,9.744590352056548e-05,293.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001026152312988,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,7.579125667689368e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247253417969,0.0,0.0,0.0001026153331622,292.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004867624666076,291.1044006347656,294.1499938964844,267.3667907714844,267.0323486328125,271.7579345703125,267.23638916015625,290.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341712375350198e-08,0.0010382799664512,-0.026141457259655,0.0,0.0,0.0,-0.0099396361038088,60.0,-16.41806983947754,-0.0,-7.35019369813017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421447753906,0.0,0.0,9.744590352056548e-05,293.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001026152312988,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,7.579125667689368e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247253417969,0.0,0.0,0.0001026153331622,292.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004867624666076,291.1044006347656,294.1499938964844,267.3667907714844,267.0323486328125,271.7579345703125,267.23638916015625,290.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341712375350198e-08,0.0010382799664512,-0.026141457259655,0.0,0.0,0.0,-0.0099396361038088,60.0,-16.41806983947754,-0.0,-7.35019369813017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,9.810636402107777e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001033107255352,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,7.630495383637026e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001033108346746,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0004900615895166,291.1014709472656,294.1499938964844,267.4462890625,267.1103820800781,271.67791748046875,267.3020935058594,290.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.116459191763397e-08,0.0010453159920871,-0.0282954219728708,0.0,0.0,0.0,-0.0103475702926516,60.0,-16.461618423461914,-0.0,-7.450163508337938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,9.810636402107777e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001033107255352,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,7.630495383637026e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001033108346746,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0004900615895166,291.1014709472656,294.1499938964844,267.4462890625,267.1103820800781,271.67791748046875,267.3020935058594,290.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.116459191763397e-08,0.0010453159920871,-0.0282954219728708,0.0,0.0,0.0,-0.0103475702926516,60.0,-16.461618423461914,-0.0,-7.450163508337938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,9.88307292573154e-05,293.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001040735151036,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545288085937,0.0,0.0,7.686834578635171e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813293457031,0.0,0.0,0.000104073624243,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.000493679952342,291.09844970703125,294.1499938964844,267.5309143066406,267.1934509277344,271.6001892089844,267.3781433105469,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.510820388793945,-0.0,-7.560581849475059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,9.88307292573154e-05,293.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001040735151036,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545288085937,0.0,0.0,7.686834578635171e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813293457031,0.0,0.0,0.000104073624243,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.000493679952342,291.09844970703125,294.1499938964844,267.5309143066406,267.1934509277344,271.6001892089844,267.3781433105469,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.510820388793945,-0.0,-7.560581849475059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609375,0.0,0.0,9.961429168470204e-05,293.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001048986450769,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,7.747777999611571e-05,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.0001048987469403,292.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004975940100848,291.0953674316406,294.1499938964844,267.6195983886719,267.280517578125,271.5250244140625,267.4639587402344,290.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.566299438476562,-0.0,-7.680938551857255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609375,0.0,0.0,9.961429168470204e-05,293.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001048986450769,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,7.747777999611571e-05,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,0.0001048987469403,292.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004975940100848,291.0953674316406,294.1499938964844,267.6195983886719,267.280517578125,271.5250244140625,267.4639587402344,290.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.566299438476562,-0.0,-7.680938551857255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0001000266784103,293.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001053329106071,291.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147033691406,0.0,0.0,7.779852603562176e-05,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,0.0001053330197464,292.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0004996539792045,291.09375,294.1499938964844,267.6651611328125,267.3252258300781,271.4884338378906,267.50994873046875,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657871607691,1.355718559636898e-08,0.0010657736565917,-0.0345559641718864,0.0,0.0,0.0,-0.0115336757153272,60.0,-16.59626579284668,-0.0,-7.74466499819937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.0001004494552034,293.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0001057781119015,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,7.812735566403717e-05,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380249023437,0.0,0.0,0.000105778213765,292.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005017658113501,291.0921630859375,294.1499938964844,267.7113647460937,267.3705749511719,271.4524230957031,267.5573425292969,290.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702917352318,1.4083942900811053e-08,0.0010702776489779,-0.035933781415224,0.0,0.0,0.0,-0.0117948101833462,60.0,-16.627290725708008,-0.0,-7.810268698449363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,0.0001013220971799,293.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001066970507963,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,7.880607881816104e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,0.0001066971526597,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0005061248666606,291.0888366699219,294.1499938964844,267.80517578125,267.462646484375,271.3822326660156,267.65594482421875,290.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171233158639552e-08,0.001079574227333,-0.038777120411396,0.0,0.0,0.0,-0.0123338224366307,60.0,-16.69254493713379,-0.0,-7.946556479510036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
