time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854880,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,0.0001013220971799,293.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001066970507963,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,7.880607881816104e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,0.0001066971526597,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0005061248666606,291.0888366699219,294.1499938964844,267.80517578125,267.462646484375,271.3822326660156,267.65594482421875,290.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171233158639552e-08,0.001079574227333,-0.038777120411396,0.0,0.0,0.0,-0.0123338224366307,60.0,-16.69254493713379,-0.0,-7.946556479510036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88018798828125,0.0,0.0,0.0001022156575345,293.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001076380067388,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485107421875,0.0,0.0,7.950106373755261e-05,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001076381086022,292.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005105883465148,291.0854187011719,294.1499938964844,267.8999938964844,267.55572509765625,271.314697265625,267.75799560546875,290.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876599192619,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.760398864746094,-0.0,-8.087331337947037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88018798828125,0.0,0.0,0.0001022156575345,293.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001076380067388,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485107421875,0.0,0.0,7.950106373755261e-05,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,0.0001076381086022,292.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005105883465148,291.0854187011719,294.1499938964844,267.8999938964844,267.55572509765625,271.314697265625,267.75799560546875,290.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876599192619,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.760398864746094,-0.0,-8.087331337947037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85333251953125,0.0,0.0,0.0001031085848808,293.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001085783078451,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82208251953125,0.0,0.0,8.019556844374165e-05,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0001085784097085,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0005150487413629,291.0819091796875,294.1499938964844,267.9948425292969,267.6487731933594,271.2496337890625,267.86151123046875,290.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397175255950973e-08,0.0010986066190525,-0.0445951558649539,0.0,0.0,0.0,-0.0134373111650347,60.0,-16.828283309936523,-0.0,-8.229243064761249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85333251953125,0.0,0.0,0.0001031085848808,293.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001085783078451,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82208251953125,0.0,0.0,8.019556844374165e-05,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0001085784097085,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0005150487413629,291.0819091796875,294.1499938964844,267.9948425292969,267.6487731933594,271.2496337890625,267.86151123046875,290.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397175255950973e-08,0.0010986066190525,-0.0445951558649539,0.0,0.0,0.0,-0.0134373111650347,60.0,-16.828283309936523,-0.0,-8.229243064761249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265075683594,0.0,0.0,0.0001039822527673,293.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001094983163056,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956848144531,0.0,0.0,8.087508467724547e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515380859375,0.0,0.0,0.000109498425445,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0005194128607399,291.0782775878906,294.1499938964844,268.088623046875,267.7408447265625,271.187255859375,267.9646301269531,290.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079326504841,1.8485771136056428e-08,0.0011079142568632,-0.0474388785660266,0.0,0.0,0.0,-0.0139769706875085,60.0,-16.893409729003906,-0.0,-8.36928677472315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265075683594,0.0,0.0,0.0001039822527673,293.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001094983163056,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7956848144531,0.0,0.0,8.087508467724547e-05,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515380859375,0.0,0.0,0.000109498425445,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0005194128607399,291.0782775878906,294.1499938964844,268.088623046875,267.7408447265625,271.187255859375,267.9646301269531,290.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079326504841,1.8485771136056428e-08,0.0011079142568632,-0.0474388785660266,0.0,0.0,0.0,-0.0139769706875085,60.0,-16.893409729003906,-0.0,-8.36928677472315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8131103515625,0.0,0.0,0.0001044266900862,293.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0001099663277273,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825012207031,0.0,0.0,8.122075814753771e-05,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,0.0001099664295907,292.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0005216329009272,291.076416015625,294.1499938964844,268.13482666015625,267.7861633300781,271.156982421875,268.0156555175781,290.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126679601147,1.9039546828025777e-08,0.0011126488680019,-0.0488850660622119,0.0,0.0,0.0,-0.0142514975741505,60.0,-16.925487518310547,-0.0,-8.440980536761344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997131347656,0.0,0.0,0.0001048703270498,293.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001104335096897,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76934814453125,0.0,0.0,8.156581316143274e-05,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001104336115531,292.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0005238489829935,291.0745544433594,294.1499938964844,268.1803894042969,267.83087158203125,271.1273498535156,268.0661315917969,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173950042575,1.9592336641949263e-08,0.0011173753300681,-0.0503283813595771,0.0,0.0,0.0,-0.014525537379086,60.0,-16.9582462310791,-0.0,-8.51285193448348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729797363281,0.0,0.0,0.0001056506516761,293.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001112552199629,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430114746094,0.0,0.0,8.217272988986224e-05,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083557128906,0.0,0.0,0.0001112553218263,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005277468590065,291.0707092285156,294.1499938964844,268.26910400390625,267.9179077148437,271.0697937011719,268.1647033691406,290.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709619373,2.0564639768849705e-08,0.0011256890138611,-0.0528662763535976,0.0,0.0,0.0,-0.0150075480341911,60.0,-17.017314910888672,-0.0,-8.640003557047748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729797363281,0.0,0.0,0.0001056506516761,293.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001112552199629,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430114746094,0.0,0.0,8.217272988986224e-05,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083557128906,0.0,0.0,0.0001112553218263,292.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0005277468590065,291.0707092285156,294.1499938964844,268.26910400390625,267.9179077148437,271.0697937011719,268.1647033691406,290.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709619373,2.0564639768849705e-08,0.0011256890138611,-0.0528662763535976,0.0,0.0,0.0,-0.0150075480341911,60.0,-17.017314910888672,-0.0,-8.640003557047748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,0.0001062329247361,293.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0001118683867389,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.716796875,0.0,0.0,8.262560731964186e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868103027344,0.0,0.0,0.0001118684886023,292.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0005306554376147,291.0667419433594,294.1499938964844,268.35369873046875,268.0009155273437,271.0148620605469,268.2584228515625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.129017140362066e-08,0.0011318927863612,-0.0547594055533409,0.0,0.0,0.0,-0.015367223881185,60.0,-17.05203628540039,-0.0,-8.735497658562964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,0.0001062329247361,293.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0001118683867389,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.716796875,0.0,0.0,8.262560731964186e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868103027344,0.0,0.0,0.0001118684886023,292.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0005306554376147,291.0667419433594,294.1499938964844,268.35369873046875,268.0009155273437,271.0148620605469,268.2584228515625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319140903651,2.129017140362066e-08,0.0011318927863612,-0.0547594055533409,0.0,0.0,0.0,-0.015367223881185,60.0,-17.05203628540039,-0.0,-8.735497658562964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198486328125,0.0,0.0,0.0001066342883859,293.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001122910398407,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69073486328125,0.0,0.0,8.293777500512078e-05,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653869628906,0.0,0.0,0.0001122911344282,292.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0005326603422872,291.0627136230469,294.1499938964844,268.4331970214844,268.07891845703125,270.9624328613281,268.34637451171875,290.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361908400431,2.1790272697330693e-08,0.0011361690703779,-0.0560639798641204,0.0,0.0,0.0,-0.0156151456758379,60.0,-17.060213088989258,-0.0,-8.801625739351948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198486328125,0.0,0.0,0.0001066342883859,293.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001122910398407,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69073486328125,0.0,0.0,8.293777500512078e-05,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653869628906,0.0,0.0,0.0001122911344282,292.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0005326603422872,291.0627136230469,294.1499938964844,268.4331970214844,268.07891845703125,270.9624328613281,268.34637451171875,290.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361908400431,2.1790272697330693e-08,0.0011361690703779,-0.0560639798641204,0.0,0.0,0.0,-0.0156151456758379,60.0,-17.060213088989258,-0.0,-8.801625739351948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,0.0001068511628545,293.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001125194248743,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648254394531,0.0,0.0,8.310646080644801e-05,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440856933594,0.0,0.0,0.0001125195194617,292.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0005337437032721,291.0585632324219,294.1499938964844,268.5065612792969,268.1509094238281,270.91241455078125,268.4278259277344,290.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138501917012,2.206049387609709e-08,0.0011384799145162,-0.0567687675356864,0.0,0.0,0.0,-0.0157491061836481,60.0,-17.04261589050293,-0.0,-8.837460541144537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,0.0001068511628545,293.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001125194248743,291.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6648254394531,0.0,0.0,8.310646080644801e-05,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440856933594,0.0,0.0,0.0001125195194617,292.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0005337437032721,291.0585632324219,294.1499938964844,268.5065612792969,268.1509094238281,270.91241455078125,268.4278259277344,290.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138501917012,2.206049387609709e-08,0.0011384799145162,-0.0567687675356864,0.0,0.0,0.0,-0.0157491061836481,60.0,-17.04261589050293,-0.0,-8.837460541144537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68048095703125,0.0,0.0,0.000106916311779,293.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001125880226027,291.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,8.315713057527319e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,0.0001125881244661,292.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0005340691423043,291.05645751953125,294.1499938964844,268.5406188964844,268.184326171875,270.8883056640625,268.4657897949219,290.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.214165917280297e-08,0.0011391738662496,-0.0569804459810256,0.0,0.0,0.0,-0.0157893430441617,60.0,-17.025875091552734,-0.0,-8.848238053360546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66748046875,0.0,0.0,0.0001069728095899,293.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0001126475181081,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,8.320107008330524e-05,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,0.0001126476126955,292.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005343513330444,291.0543212890625,294.1499938964844,268.5727844238281,268.2158508300781,270.8648376464844,268.5016784667969,290.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.221204198349369e-08,0.0011397757334634,-0.0571639984846115,0.0,0.0,0.0,-0.0158242359757423,60.0,-17.006845474243164,-0.0,-8.857589506305885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416015625,0.0,0.0,0.0001070698490366,293.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0001127497016568,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136779785156,0.0,0.0,8.327655086759478e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001127498035202,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0005348360282368,291.0500183105469,294.1499938964844,268.6307983398437,268.2727966308594,270.8192443847656,268.56854248046875,290.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408317368477,2.233293017184224e-08,0.0011408093851059,-0.0574792511761188,0.0,0.0,0.0,-0.0158841647207736,60.0,-16.967754364013672,-0.0,-8.873662693531514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416015625,0.0,0.0,0.0001070698490366,293.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0001127497016568,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136779785156,0.0,0.0,8.327655086759478e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001127498035202,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0005348360282368,291.0500183105469,294.1499938964844,268.6307983398437,268.2727966308594,270.8192443847656,268.56854248046875,290.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408317368477,2.233293017184224e-08,0.0011408093851059,-0.0574792511761188,0.0,0.0,0.0,-0.0158841647207736,60.0,-16.967754364013672,-0.0,-8.873662693531514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.615966796875,0.0,0.0,0.0001071139195119,293.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0001127961149904,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884704589844,0.0,0.0,8.33108279039152e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811279296875,0.0,0.0,0.0001127962095779,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0005350562278181,291.0456237792969,294.1499938964844,268.6796264648437,268.3207092285156,270.7757263183594,268.6260986328125,290.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.92808723449707,-0.0,-8.880964941226922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.615966796875,0.0,0.0,0.0001071139195119,293.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0001127961149904,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884704589844,0.0,0.0,8.33108279039152e-05,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811279296875,0.0,0.0,0.0001127962095779,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0005350562278181,291.0456237792969,294.1499938964844,268.6796264648437,268.3207092285156,270.7757263183594,268.6260986328125,290.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.92808723449707,-0.0,-8.880964941226922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0001071188162313,293.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001128012736444,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634765625,0.0,0.0,8.331463322974741e-05,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.260498046875,0.0,0.0,0.0001128013609559,292.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0005350806750357,291.0411376953125,294.1499938964844,268.7182312011719,268.35858154296875,270.73388671875,268.6746826171875,290.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.888599395751953,-0.0,-8.88177282831748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0001071188162313,293.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001128012736444,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634765625,0.0,0.0,8.331463322974741e-05,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.260498046875,0.0,0.0,0.0001128013609559,292.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0005350806750357,291.0411376953125,294.1499938964844,268.7182312011719,268.35858154296875,270.73388671875,268.6746826171875,290.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.888599395751953,-0.0,-8.88177282831748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,0.0001071055739885,293.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001127873329096,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386962890625,0.0,0.0,8.330433774972335e-05,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,0.0001127874202211,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0005350145511329,291.0365905761719,294.1499938964844,268.74560546875,268.3854064941406,270.693603515625,268.7124328613281,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.85299301147461,-0.0,-8.879573698550305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,0.0001071055739885,293.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001127873329096,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386962890625,0.0,0.0,8.330433774972335e-05,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,0.0001127874202211,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0005350145511329,291.0365905761719,294.1499938964844,268.74560546875,268.3854064941406,270.693603515625,268.7124328613281,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.85299301147461,-0.0,-8.879573698550305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.552978515625,0.0,0.0,0.0001070979196811,293.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001127792638726,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52642822265625,0.0,0.0,8.329837874043733e-05,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298583984375,0.0,0.0,0.0001127793584601,292.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0005349763086996,291.0342712402344,294.1499938964844,268.7547302246094,268.3943786621094,270.6739501953125,268.72723388671875,290.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.837677001953125,-0.0,-8.878301827053293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5405578613281,0.0,0.0,0.0001070935904863,293.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001127747091231,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,8.329501724801958e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2197265625,0.0,0.0,0.0001127747964346,292.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0005349546554498,291.0319519042969,294.1499938964844,268.7606811523437,268.40020751953125,270.6545715332031,268.7388000488281,290.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362394602737368e-08,0.001141061540693,-0.0575560852885246,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.825040817260742,-0.0,-8.877582047261967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0001071000806405,293.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001127815412473,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898681640625,0.0,0.0,8.330006676260382e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,0.0001127816358348,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0005349870771169,291.0272521972656,294.1499938964844,268.76251220703125,268.4020080566406,270.61639404296875,268.7538146972656,290.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.807575225830078,-0.0,-8.87865425625023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515869140625,0.0,0.0,0.0001071000806405,293.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001127815412473,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898681640625,0.0,0.0,8.330006676260382e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,0.0001127816358348,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0005349870771169,291.0272521972656,294.1499938964844,268.76251220703125,268.4020080566406,270.61639404296875,268.7538146972656,290.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.807575225830078,-0.0,-8.87865425625023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0001071413134923,293.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001128249641624,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,8.333213190780953e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,0.0001128250514739,292.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0005351930740289,291.0224304199219,294.1499938964844,268.75,268.3897399902344,270.57891845703125,268.75469970703125,290.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.805753707885742,-0.0,-8.88548825628277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0001071413134923,293.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001128249641624,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,8.333213190780953e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,0.0001128250514739,292.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0005351930740289,291.0224304199219,294.1499938964844,268.75,268.3897399902344,270.57891845703125,268.75469970703125,290.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.805753707885742,-0.0,-8.88548825628277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.000107224273961,293.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001129123265855,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419250488281,0.0,0.0,8.339666237588972e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,0.0001129124138969,292.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0005356074543669,291.017578125,294.1499938964844,268.7300109863281,268.3701171875,270.5417785644531,268.7440795898437,290.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.81818962097168,-0.0,-8.899250047988971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.000107224273961,293.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001129123265855,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419250488281,0.0,0.0,8.339666237588972e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,0.0001129124138969,292.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0005356074543669,291.017578125,294.1499938964844,268.7300109863281,268.3701171875,270.5417785644531,268.7440795898437,290.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.81818962097168,-0.0,-8.899250047988971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.000107347703306,293.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001130423042923,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,8.349266136065125e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,0.0001130423916038,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.000536224048119,291.0126037597656,294.1499938964844,268.7099914550781,268.3504943847656,270.5049743652344,268.7274780273437,290.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.839981079101562,-0.0,-8.919747074287444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.000107347703306,293.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001130423042923,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,8.349266136065125e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,0.0001130423916038,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.000536224048119,291.0126037597656,294.1499938964844,268.7099914550781,268.3504943847656,270.5049743652344,268.7274780273437,290.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.839981079101562,-0.0,-8.919747074287444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001074241881724,293.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001131228418671,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,8.35521423141472e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303100585937,0.0,0.0,0.0001131229291786,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0005366060649976,291.0101013183594,294.1499938964844,268.70001220703125,268.3406677246094,270.4866638183594,268.71826171875,290.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774219843313404e-08,0.001144581940025,-0.0586299039423465,0.0,0.0,0.0,-0.0161029268056154,60.0,-16.85329818725586,-0.0,-8.932459394372928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4192810058594,0.0,0.0,0.000107510088128,293.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001132132965722,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,8.361895743291825e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205749511719,0.0,0.0,0.0001132133838837,292.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0005370351136662,291.007568359375,294.1499938964844,268.69000244140625,268.33087158203125,270.46844482421875,268.70867919921875,290.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288124356653044e-08,0.0011454968480393,-0.0589089281857013,0.0,0.0,0.0,-0.0161559823900461,60.0,-16.868274688720703,-0.0,-8.94674769824633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
