time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857220,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39556884765625,0.0,0.0,0.0001077060223906,293.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001134196281782,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,8.377135236514732e-05,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,0.0001134197154897,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0005380138754844,291.00244140625,294.1499938964844,268.6700134277344,268.3112487792969,270.4321594238281,268.6890563964844,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.9021053314209,-0.0,-8.979385057727995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39556884765625,0.0,0.0,0.0001077060223906,293.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001134196281782,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,8.377135236514732e-05,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,0.0001134197154897,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0005380138754844,291.00244140625,294.1499938964844,268.6700134277344,268.3112487792969,270.4321594238281,268.6890563964844,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.9021053314209,-0.0,-8.979385057727995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,0.0001079313951777,293.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,0.0001136569553636,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,8.394663746003062e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,0.0001136570353992,292.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0005391396698541,290.9972229003906,294.1499938964844,268.6499938964844,268.2916259765625,270.39617919921875,268.6690368652344,290.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.941204071044922,-0.0,-9.016998347988192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,0.0001079313951777,293.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,0.0001136569553636,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,8.394663746003062e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.0,0.0,0.0001136570353992,292.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0005391396698541,290.9972229003906,294.1499938964844,268.6499938964844,268.2916259765625,270.39617919921875,268.6690368652344,290.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.941204071044922,-0.0,-9.016998347988192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34869384765625,0.0,0.0,0.0001081787559087,293.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001139174346462,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251647949219,0.0,0.0,8.413902833126485e-05,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0001139175146818,292.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0005403752438724,290.9919128417969,294.1499938964844,268.6300048828125,268.2720031738281,270.36041259765625,268.6488647460937,290.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.984394073486328,-0.0,-9.058373251491505e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34869384765625,0.0,0.0,0.0001081787559087,293.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001139174346462,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251647949219,0.0,0.0,8.413902833126485e-05,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0001139175146818,292.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0005403752438724,290.9919128417969,294.1499938964844,268.6300048828125,268.2720031738281,270.36041259765625,268.6488647460937,290.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.984394073486328,-0.0,-9.058373251491505e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,0.0001084400428226,293.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001141925895353,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,8.434225310338661e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,0.0001141926695709,292.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0005416804924607,290.9865417480469,294.1499938964844,268.6099853515625,268.2523803710937,270.32489013671875,268.6286315917969,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.030488967895508,-0.0,-9.10218034277932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254699707031,0.0,0.0,0.0001084400428226,293.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001141925895353,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3022766113281,0.0,0.0,8.434225310338661e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,0.0001141926695709,292.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0005416804924607,290.9865417480469,294.1499938964844,268.6099853515625,268.2523803710937,270.32489013671875,268.6286315917969,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.030488967895508,-0.0,-9.10218034277932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139038085937,0.0,0.0,0.0001085731491912,293.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001143327535828,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908935546875,0.0,0.0,8.444578270427883e-05,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,0.0001143328336183,292.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0005423453403636,290.9837951660156,294.1499938964844,268.6000061035156,268.2425842285156,270.3072204589844,268.6184997558594,290.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.054237365722656,-0.0,-9.124536859417277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,0.0001087062919395,293.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.000114472961286,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,8.454933413304389e-05,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0001144730413216,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.0005430104210972,290.9810485839844,294.1499938964844,268.5899963378906,268.2327575683594,270.28961181640625,268.6083984375,290.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.078182220458984,-0.0,-9.146928192649285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794494628906,0.0,0.0,0.0001089680517907,293.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001147486109402,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,8.475292997900397e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001147486836998,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.000544317997992,290.9754943847656,294.1499938964844,268.57000732421875,268.213134765625,270.2545471191406,268.588134765625,290.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.1259822845459,-0.0,-9.19102873808697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794494628906,0.0,0.0,0.0001089680517907,293.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001147486109402,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,8.475292997900397e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054931640625,0.0,0.0,0.0001147486836998,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.000544317997992,290.9754943847656,294.1499938964844,268.57000732421875,268.213134765625,270.2545471191406,268.588134765625,290.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.1259822845459,-0.0,-9.19102873808697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657775878906,0.0,0.0,0.0001091188969439,293.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0001149074523709,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24346923828125,0.0,0.0,8.487025479553267e-05,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,0.0001149075324065,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005450714961625,290.9721069335937,294.1499938964844,268.5580139160156,268.2013854980469,270.233642578125,268.57598876953125,290.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.154088973999023,-0.0,-9.2164903264802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,0.0001092155871447,293.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001150092721218,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344970703125,0.0,0.0,8.494545181747526e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0001150093448814,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0005455544451251,290.9698181152344,294.1499938964844,268.54998779296875,268.1935119628906,270.2197265625,268.5679016113281,290.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006311688002825e-08,0.0011636650888249,-0.0644464343786239,0.0,0.0,0.0,-0.0172094535082578,60.0,-17.172414779663086,-0.0,-9.232828546146268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2340393066406,0.0,0.0,0.0001094469698728,293.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0001152529293904,291.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.212158203125,0.0,0.0,8.512542262906209e-05,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0001152530094259,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0005467102746479,290.9640808105469,294.1499938964844,268.5299987792969,268.17388916015625,270.18511962890625,268.54766845703125,290.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462328482168e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523798584938,60.0,-17.21635627746582,-0.0,-9.271987977399476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2340393066406,0.0,0.0,0.0001094469698728,293.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0001152529293904,291.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.212158203125,0.0,0.0,8.512542262906209e-05,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0001152530094259,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0005467102746479,290.9640808105469,294.1499938964844,268.5299987792969,268.17388916015625,270.18511962890625,268.54766845703125,290.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462328482168e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523798584938,60.0,-17.21635627746582,-0.0,-9.271987977399476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0001096783889806,293.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001154966230387,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,8.530541526852176e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94927978515625,0.0,0.0,0.0001154967030743,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0005478662787936,290.958251953125,294.1499938964844,268.510009765625,268.1542663574219,270.1507568359375,268.5274658203125,290.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686207726597,2.5582973961491007e-08,0.0011685951612889,-0.0659481287002563,0.0,0.0,0.0,-0.0174953266978263,60.0,-17.25935935974121,-0.0,-9.311235515951921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0001096783889806,293.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001154966230387,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,8.530541526852176e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94927978515625,0.0,0.0,0.0001154967030743,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0005478662787936,290.958251953125,294.1499938964844,268.510009765625,268.1542663574219,270.1507568359375,268.5274658203125,290.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686207726597,2.5582973961491007e-08,0.0011685951612889,-0.0659481287002563,0.0,0.0,0.0,-0.0174953266978263,60.0,-17.25935935974121,-0.0,-9.311235515951921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0001097818822017,293.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001156056096078,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,8.538590918760747e-05,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94000244140625,0.0,0.0,0.0001156056823674,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0005483832210302,290.9552917480469,294.1499938964844,268.5,268.1444702148437,270.1336669921875,268.5173645019531,290.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697234585881,2.5711930362604107e-08,0.0011696977308019,-0.0662838816642761,0.0,0.0,0.0,-0.0175592545419931,60.0,-17.279945373535156,-0.0,-9.328815053777364e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.0,0.0,0.0001098731736419,293.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001157017395598,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679382324219,0.0,0.0,8.545691525796428e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,0.0001157018195954,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0005488392780534,290.95233154296875,294.1499938964844,268.489990234375,268.1346435546875,270.1166076660156,268.5072631835937,290.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706961086019,2.5825679372815106e-08,0.0011706703808158,-0.066580019891262,0.0,0.0,0.0,-0.0176156442612409,60.0,-17.29949188232422,-0.0,-9.344334728211837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,0.0001099918299587,293.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0001158266895799,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14605712890625,0.0,0.0,8.554919622838497e-05,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,0.0001158267623395,292.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0005494319484569,290.9463195800781,294.1499938964844,268.4700012207031,268.1150207519531,270.0827331542969,268.48712158203125,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719604954123,2.5973514894417352e-08,0.0011719345347955,-0.0669648796319961,0.0,0.0,0.0,-0.0176889337599277,60.0,-17.330881118774414,-0.0,-9.364524089505721e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,0.0001099918299587,293.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0001158266895799,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14605712890625,0.0,0.0,8.554919622838497e-05,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,0.0001158267623395,292.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0005494319484569,290.9463195800781,294.1499938964844,268.4700012207031,268.1150207519531,270.0827331542969,268.48712158203125,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719604954123,2.5973514894417352e-08,0.0011719345347955,-0.0669648796319961,0.0,0.0,0.0,-0.0176889337599277,60.0,-17.330881118774414,-0.0,-9.364524089505721e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0001100131776183,293.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.000115849172289,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,8.556579996366054e-05,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939819335937,0.0,0.0,0.0001158492450485,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0005495385848917,290.94024658203125,294.1499938964844,268.45001220703125,268.09539794921875,270.0491027832031,268.467041015625,290.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721879709511,2.6000089192734777e-08,0.0011721620103344,-0.0670340657234191,0.0,0.0,0.0,-0.0177021101117134,60.0,-17.348669052124023,-0.0,-9.368155673428193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0001100131776183,293.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.000115849172289,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,8.556579996366054e-05,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939819335937,0.0,0.0,0.0001158492450485,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0005495385848917,290.94024658203125,294.1499938964844,268.45001220703125,268.09539794921875,270.0491027832031,268.467041015625,290.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721879709511,2.6000089192734777e-08,0.0011721620103344,-0.0670340657234191,0.0,0.0,0.0,-0.0177021101117134,60.0,-17.348669052124023,-0.0,-9.368155673428193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,0.0001099460714613,293.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001157785081886,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,8.551361679565161e-05,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87579345703125,0.0,0.0,0.0001157785809482,292.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0005492034251801,290.93408203125,294.1499938964844,268.42999267578125,268.0757751464844,270.0157775878906,268.447021484375,290.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714730644598,2.5916447654594776e-08,0.0011714472202584,-0.066816322505474,0.0,0.0,0.0,-0.0176606457680463,60.0,-17.352216720581055,-0.0,-9.356728014608964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,0.0001099460714613,293.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001157785081886,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,8.551361679565161e-05,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87579345703125,0.0,0.0,0.0001157785809482,292.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0005492034251801,290.93408203125,294.1499938964844,268.42999267578125,268.0757751464844,270.0157775878906,268.447021484375,290.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714730644598,2.5916447654594776e-08,0.0011714472202584,-0.066816322505474,0.0,0.0,0.0,-0.0176606457680463,60.0,-17.352216720581055,-0.0,-9.356728014608964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014709472656,0.0,0.0,0.0001097938438761,293.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,0.0001156182042905,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,8.53952078614384e-05,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,0.0001156182697741,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0005484429420903,290.9278869628906,294.1499938964844,268.4100036621094,268.05615234375,269.98272705078125,268.4270935058594,290.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.5726716756935275e-08,0.00116982543841,-0.0663223713636398,0.0,0.0,0.0,-0.0175665915012359,60.0,-17.342134475708008,-0.0,-9.330830863518713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014709472656,0.0,0.0,0.0001097938438761,293.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,0.0001156182042905,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,8.53952078614384e-05,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,0.0001156182697741,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0005484429420903,290.9278869628906,294.1499938964844,268.4100036621094,268.05615234375,269.98272705078125,268.4270935058594,290.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.5726716756935275e-08,0.00116982543841,-0.0663223713636398,0.0,0.0,0.0,-0.0175665915012359,60.0,-17.342134475708008,-0.0,-9.330830863518713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907287597656,0.0,0.0,0.0001096830383175,293.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0001155015197582,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07086181640625,0.0,0.0,8.5309031419456e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0001155015925178,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0005478895036503,290.9247436523437,294.1499938964844,268.3999938964844,268.0463562011719,269.9663391113281,268.4171447753906,290.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686705984175,2.5588628105310818e-08,0.0011686449870467,-0.0659628435969352,0.0,0.0,0.0,-0.0174981374293565,60.0,-17.33161735534668,-0.0,-9.312005744277485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,0.0001095518018701,293.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0001153633202193,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,8.520695701008663e-05,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,0.0001153633929789,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0005472339107654,290.9216003417969,294.1499938964844,268.3900146484375,268.0365295410156,269.9500427246094,268.4072265625,290.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672722175717,2.5425071825679882e-08,0.0011672468390315,-0.0655369758605957,0.0,0.0,0.0,-0.0174170564860105,60.0,-17.31753921508789,-0.0,-9.289733071682349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0001092487145797,293.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0001150441603385,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,8.49712232593447e-05,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.0001150442258222,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0005457199877128,290.9152526855469,294.1499938964844,268.3699951171875,268.01690673828125,269.9176940917969,268.387451171875,290.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.5047365070918204e-08,0.00116401782725,-0.0645533576607704,0.0,0.0,0.0,-0.0172298140823841,60.0,-17.281599044799805,-0.0,-9.23839991173736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0001092487145797,293.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0001150441603385,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,8.49712232593447e-05,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.0001150442258222,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0005457199877128,290.9152526855469,294.1499938964844,268.3699951171875,268.01690673828125,269.9176940917969,268.387451171875,290.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.5047365070918204e-08,0.00116401782725,-0.0645533576607704,0.0,0.0,0.0,-0.0172298140823841,60.0,-17.281599044799805,-0.0,-9.23839991173736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,0.0001089267316274,293.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001147050934378,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,8.472079207422212e-05,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,0.0001147051589214,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0005441115936264,290.90887451171875,294.1499938964844,268.3500061035156,267.9972839355469,269.8856811523437,268.3677062988281,290.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606118641793,2.464610382446608e-08,0.0011605871841311,-0.0635081976652145,0.0,0.0,0.0,-0.0170308947563171,60.0,-17.238616943359375,-0.0,-9.184020655084169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,0.0001089267316274,293.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001147050934378,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,8.472079207422212e-05,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,0.0001147051589214,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0005441115936264,290.90887451171875,294.1499938964844,268.3500061035156,267.9972839355469,269.8856811523437,268.3677062988281,290.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606118641793,2.464610382446608e-08,0.0011605871841311,-0.0635081976652145,0.0,0.0,0.0,-0.0170308947563171,60.0,-17.238616943359375,-0.0,-9.184020655084169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,0.000108624495624,293.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001143868284998,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,8.448572043562308e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001143868939834,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0005426018615253,290.9024353027344,294.1499938964844,268.3299865722656,267.9776611328125,269.85400390625,268.3479919433594,290.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.016844181343913,60.0,-17.195514678955078,-0.0,-9.133123768378937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,0.000108624495624,293.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001143868284998,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,8.448572043562308e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0001143868939834,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0005426018615253,290.9024353027344,294.1499938964844,268.3299865722656,267.9776611328125,269.85400390625,268.3479919433594,290.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.016844181343913,60.0,-17.195514678955078,-0.0,-9.133123768378937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0001083287061192,293.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001140753374784,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,8.42556546558626e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,0.000114075402962,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0005411243182606,290.8959350585937,294.1499938964844,268.3099975585937,267.9580383300781,269.8226623535156,268.3282470703125,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.15435791015625,-0.0,-9.083447594093741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0001083287061192,293.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001140753374784,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779357910156,0.0,0.0,8.42556546558626e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,0.000114075402962,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0005411243182606,290.8959350585937,294.1499938964844,268.3099975585937,267.9580383300781,269.8226623535156,268.3282470703125,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.15435791015625,-0.0,-9.083447594093741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.0001081838927348,293.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001139228479587,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678649902344,0.0,0.0,8.414303010795265e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613220214844,0.0,0.0,0.0001139229134423,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0005404009716585,290.8926696777344,294.1499938964844,268.29998779296875,267.9482421875,269.8070983886719,268.3183898925781,290.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720380326608392e-08,0.0011526726884767,-0.061096217483282,0.0,0.0,0.0,-0.0165719799697399,60.0,-17.134153366088867,-0.0,-9.059176875325649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
