time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859560,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762268066406,0.0,0.0,0.0001080428264685,293.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.000113774302008,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,8.403330866713077e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528076171875,0.0,0.0,0.0001137743674917,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0005396963097155,290.889404296875,294.1499938964844,268.2900085449219,267.9384155273437,269.7916259765625,268.3085327148437,289.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544588501067665e-08,0.0011511696502566,-0.0606380701065063,0.0,0.0,0.0,-0.0164848342537879,60.0,-17.11433219909668,-0.0,-9.035566250759076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,0.0001077774504665,293.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.000113494847028,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93798828125,0.0,0.0,8.382690430153161e-05,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001134949125116,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0005383706884458,290.8828125,294.1499938964844,268.2699890136719,267.9187927246094,269.7608947753906,268.288818359375,289.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.07662582397461,-0.0,-8.991231226218589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,0.0001077774504665,293.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.000113494847028,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93798828125,0.0,0.0,8.382690430153161e-05,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001134949125116,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0005383706884458,290.8828125,294.1499938964844,268.2699890136719,267.9187927246094,269.7608947753906,268.288818359375,289.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.07662582397461,-0.0,-8.991231226218589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,0.0001075426334864,293.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001132475736085,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,8.3644270489458e-05,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001132476318161,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0005371977458707,290.8761901855469,294.1499938964844,268.25,267.899169921875,269.7304382324219,268.26910400390625,289.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.0590132288634777,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.042844772338867,-0.0,-8.952092400704714e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,0.0001075426334864,293.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001132475736085,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,8.3644270489458e-05,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001132476318161,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0005371977458707,290.8761901855469,294.1499938964844,268.25,267.899169921875,269.7304382324219,268.26910400390625,289.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.0590132288634777,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.042844772338867,-0.0,-8.952092400704714e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163818359375,0.0,0.0,0.0001073478997568,293.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,0.0001130425080191,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,8.349281415576115e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,0.0001130425735027,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0005362249794416,290.8695068359375,294.1499938964844,268.2300109863281,267.8795471191406,269.7002868652344,268.24932861328125,289.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678571909295897e-08,0.0011437652865424,-0.0583805218338966,0.0,0.0,0.0,-0.016055516898632,60.0,-17.014543533325195,-0.0,-8.919698757381411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163818359375,0.0,0.0,0.0001073478997568,293.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,0.0001130425080191,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,8.349281415576115e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023620605469,0.0,0.0,0.0001130425735027,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0005362249794416,290.8695068359375,294.1499938964844,268.2300109863281,267.8795471191406,269.7002868652344,268.24932861328125,289.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678571909295897e-08,0.0011437652865424,-0.0583805218338966,0.0,0.0,0.0,-0.016055516898632,60.0,-17.014543533325195,-0.0,-8.919698757381411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001072022132575,293.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0001128890944528,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,8.337949839187786e-05,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,0.0001128891526605,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0005354972672648,290.8627624511719,294.1499938964844,268.2099914550781,267.85992431640625,269.6703491210937,268.2295227050781,289.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.993192672729492,-0.0,-8.895501224515102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001072022132575,293.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0001128890944528,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,8.337949839187786e-05,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,0.0001128891526605,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0005354972672648,290.8627624511719,294.1499938964844,268.2099914550781,267.85992431640625,269.6703491210937,268.2295227050781,289.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.993192672729492,-0.0,-8.895501224515102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0001071505103027,293.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.000112834641186,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,8.333928417414427e-05,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,0.0001128347066696,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0005352389416657,290.859375,294.1499938964844,268.20001220703125,267.8501281738281,269.6554870605469,268.2196044921875,289.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416842462494,2.243256957967788e-08,0.0011416617780923,-0.0577390789985656,0.0,0.0,0.0,-0.0159335620701313,60.0,-16.985658645629883,-0.0,-8.886921420980799e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,0.0001071149599738,293.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.00011279721366,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,8.331163553521037e-05,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001127972718677,292.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.0005350614082999,290.85595703125,294.1499938964844,268.19000244140625,267.8403015136719,269.64068603515625,268.2096862792969,289.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413053143769,2.2388269016460072e-08,0.0011412828462198,-0.05762355402112,0.0,0.0,0.0,-0.0159115996211767,60.0,-16.98052406311035,-0.0,-8.881024626816726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85809326171875,0.0,0.0,0.0001070916696335,293.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.000112772679131,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,8.329351840075105e-05,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,0.0001127727373386,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0005349450511857,290.8490905761719,294.1499938964844,268.1700134277344,267.8206787109375,269.6111755371094,268.1897888183594,289.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410567676648,2.2359220253065363e-08,0.001141034415923,-0.0575478076934814,0.0,0.0,0.0,-0.015897199511528,60.0,-16.97673797607422,-0.0,-8.877159984876928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85809326171875,0.0,0.0,0.0001070916696335,293.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.000112772679131,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,8.329351840075105e-05,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,0.0001127727373386,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.0005349450511857,290.8490905761719,294.1499938964844,268.1700134277344,267.8206787109375,269.6111755371094,268.1897888183594,289.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410567676648,2.2359220253065363e-08,0.001141034415923,-0.0575478076934814,0.0,0.0,0.0,-0.015897199511528,60.0,-16.97673797607422,-0.0,-8.877159984876928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,0.000107141364424,293.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001128250150941,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,8.33321682875976e-05,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63677978515625,0.0,0.0,0.0001128250733017,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.0005351933068595,290.8421630859375,294.1499938964844,268.1499938964844,267.8010559082031,269.5818786621094,268.1697998046875,289.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415857588872,2.2421128065275298e-08,0.0011415634071454,-0.0577092431485652,0.0,0.0,0.0,-0.0159278884530067,60.0,-16.984386444091797,-0.0,-8.885398727898065e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,0.000107141364424,293.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001128250150941,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,8.33321682875976e-05,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63677978515625,0.0,0.0,0.0001128250733017,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.0005351933068595,290.8421630859375,294.1499938964844,268.1499938964844,267.8010559082031,269.5818786621094,268.1697998046875,289.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415857588872,2.2421128065275298e-08,0.0011415634071454,-0.0577092431485652,0.0,0.0,0.0,-0.0159278884530067,60.0,-16.984386444091797,-0.0,-8.885398727898065e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,0.0001072343438863,293.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0001129229276557,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,8.340449130628258e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001129229785874,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.000535657745786,290.8351745605469,294.1499938964844,268.1300048828125,267.781982421875,269.5527648925781,268.1497497558594,289.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.001678466796875,-0.0,-8.90082390014868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,0.0001072343438863,293.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0001129229276557,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,8.340449130628258e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001129229785874,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.000535657745786,290.8351745605469,294.1499938964844,268.1300048828125,267.781982421875,269.5527648925781,268.1497497558594,289.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.001678466796875,-0.0,-8.90082390014868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,0.0001073320891009,293.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0001130258606281,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848205566406,0.0,0.0,8.348051778739318e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.0001130259115598,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0005361459916457,290.828125,294.1499938964844,268.1099853515625,267.7640380859375,269.5238037109375,268.1296691894531,289.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02236557006836,-0.0,-8.91705624894712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,0.0001073320891009,293.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0001130258606281,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848205566406,0.0,0.0,8.348051778739318e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.0001130259115598,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0005361459916457,290.828125,294.1499938964844,268.1099853515625,267.7640380859375,269.5238037109375,268.1296691894531,289.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02236557006836,-0.0,-8.91705624894712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001073828025255,293.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.000113079258881,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,8.351995347766206e-05,291.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,0.0001130793170887,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,0.000536399311386,290.8245849609375,294.1499938964844,268.1000061035156,267.75543212890625,269.5093688964844,268.1195983886719,289.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935881197452,0.0,0.0,0.0,-0.016077009961009,60.0,-17.033166885375977,-0.0,-8.925483285793234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,0.0001074346509994,293.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0001131338576669,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,8.356028411071748e-05,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885009765625,0.0,0.0,0.0001131339158746,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0005366583354771,290.8210144042969,294.1499938964844,268.0899963378906,267.7470703125,269.4949951171875,268.10955810546875,289.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.044189453125,-0.0,-8.93410287972074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0001075415566447,293.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0001132464385591,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,8.364343375433236e-05,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,0.0001132464894908,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0005371923325583,290.8138122558594,294.1499938964844,268.07000732421875,267.73101806640625,269.4663391113281,268.0894470214844,289.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.066795349121094,-0.0,-8.951889185482288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.763427734375,0.0,0.0,0.0001075415566447,293.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0001132464385591,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,8.364343375433236e-05,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,0.0001132464894908,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0005371923325583,290.8138122558594,294.1499938964844,268.07000732421875,267.73101806640625,269.4663391113281,268.0894470214844,289.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.066795349121094,-0.0,-8.951889185482288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.0001076524204108,293.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.000113363181299,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,8.372966112801805e-05,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0001133632395067,292.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0005377461202442,290.8065490722656,294.1499938964844,268.04998779296875,267.7158203125,269.43780517578125,268.0693359375,289.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.090106964111328,-0.0,-8.970354059556487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.0001076524204108,293.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.000113363181299,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,8.372966112801805e-05,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0001133632395067,292.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0005377461202442,290.8065490722656,294.1499938964844,268.04998779296875,267.7158203125,269.43780517578125,268.0693359375,289.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.090106964111328,-0.0,-8.970354059556487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.0001077668202924,293.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0001134836493292,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,8.38186388136819e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.0001134837002609,292.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0005383175448514,290.7992248535156,294.1499938964844,268.0299987792969,267.7013854980469,269.409423828125,268.0492248535156,289.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.114036560058594,-0.0,-8.989426447669757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.0001077668202924,293.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0001134836493292,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,8.38186388136819e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.0001134837002609,292.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0005383175448514,290.7992248535156,294.1499938964844,268.0299987792969,267.7013854980469,269.409423828125,268.0492248535156,289.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.114036560058594,-0.0,-8.989426447669757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.0001078843270079,293.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0001136073915404,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,8.391003211727366e-05,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,0.0001136074424721,292.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005389045691117,290.7918395996094,294.1499938964844,268.010009765625,267.6876525878906,269.3811950683594,268.0290832519531,289.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.138517379760742,-0.0,-9.009039558804945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.0001078843270079,293.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0001136073915404,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,8.391003211727366e-05,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,0.0001136074424721,292.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005389045691117,290.7918395996094,294.1499938964844,268.010009765625,267.6876525878906,269.3811950683594,268.0290832519531,289.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.138517379760742,-0.0,-9.009039558804945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,0.0001079441353795,293.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0001136703722295,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838073730469,0.0,0.0,8.395654731430113e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001136704231612,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0005392032908275,290.7881164550781,294.1499938964844,268.0,267.6809997558594,269.3671264648437,268.01904296875,289.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421325323624842e-08,0.0011501145781949,-0.0603167973458766,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.150949478149414,-0.0,-9.019029079126994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895751953125,0.0,0.0,0.0001080045549315,293.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0001137340004788,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,8.400354272453114e-05,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0001137340514105,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0005395050975494,290.78436279296875,294.1499938964844,267.989990234375,267.67449951171875,269.3531188964844,268.00897216796875,289.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496609102835464e-08,0.0011507582385092,-0.0605130195617675,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.16349220275879,-0.0,-9.029127312487617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.0001081270820577,293.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0001138630250352,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,8.409884321736172e-05,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001138630759669,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0005401171511039,290.7768249511719,294.1499938964844,267.9700012207031,267.661865234375,269.3251342773437,267.98883056640625,289.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.188871383666992,-0.0,-9.049622917700617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.0001081270820577,293.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0001138630250352,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,8.409884321736172e-05,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001138630759669,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0005401171511039,290.7768249511719,294.1499938964844,267.9700012207031,267.661865234375,269.3251342773437,267.98883056640625,289.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.188871383666992,-0.0,-9.049622917700617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,0.0001082515300367,292.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,0.0001139940723078,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,8.41956352815032e-05,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001139941232395,292.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.0005407388089224,290.76922607421875,294.1499938964844,267.95001220703125,267.6496887207031,269.2973022460937,267.9687194824219,289.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.214611053466797,-0.0,-9.070463136140461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,0.0001082515300367,292.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,0.0001139940723078,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,8.41956352815032e-05,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001139941232395,292.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.0005407388089224,290.76922607421875,294.1499938964844,267.95001220703125,267.6496887207031,269.2973022460937,267.9687194824219,289.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.214611053466797,-0.0,-9.070463136140461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,0.0001083775059669,292.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.000114126734843,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,8.42936133267358e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0001141267784987,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0005413680919446,290.7615661621094,294.1499938964844,267.92999267578125,267.63787841796875,269.26959228515625,267.9485778808594,289.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.240644454956055,-0.0,-9.091585440046401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,0.0001083775059669,292.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.000114126734843,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,8.42936133267358e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0001141267784987,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0005413680919446,290.7615661621094,294.1499938964844,267.92999267578125,267.63787841796875,269.26959228515625,267.9485778808594,289.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.240644454956055,-0.0,-9.091585440046401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,0.0001085046387743,292.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001142606124631,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,8.439250086667016e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0001142606561188,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0005420031375251,290.7538452148437,294.1499938964844,267.9100036621094,267.6263427734375,269.2420349121094,267.928466796875,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.266910552978516,-0.0,-9.112925170029484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,0.0001085046387743,292.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001142606124631,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,8.439250086667016e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0001142606561188,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0005420031375251,290.7538452148437,294.1499938964844,267.9100036621094,267.6263427734375,269.2420349121094,267.928466796875,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.266910552978516,-0.0,-9.112925170029484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
