time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861900,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0001085685289581,292.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001143278859672,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943603515625,0.0,0.0,8.444218838121742e-05,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0001143279368989,292.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0005423222901299,290.7499389648437,294.1499938964844,267.8999938964844,267.62066650390625,269.228271484375,267.9183959960937,289.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.280113220214844,-0.0,-9.123658628595877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.000108632564661,292.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0001143953195423,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,8.44919923110865e-05,291.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,0.000114395370474,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0005426421412266,290.7460327148437,294.1499938964844,267.8900146484375,267.61505126953125,269.2145690917969,267.9083251953125,289.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.293350219726562,-0.0,-9.134423351042645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,0.0001087609125534,292.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.000114530477731,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,8.45918184495531e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,0.0001145305213867,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0005432832404039,290.7381896972656,294.1499938964844,267.8699951171875,267.6038513183594,269.1872253417969,267.8882141113281,289.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.319894790649414,-0.0,-9.156018165867864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,0.0001087609125534,292.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.000114530477731,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,8.45918184495531e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,0.0001145305213867,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0005432832404039,290.7381896972656,294.1499938964844,267.8699951171875,267.6038513183594,269.1872253417969,267.8882141113281,289.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.319894790649414,-0.0,-9.156018165867864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,0.0001088893332052,292.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0001146657086792,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,8.469170279568061e-05,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,0.0001146657596109,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0005439247470349,290.7302551269531,294.1499938964844,267.8500061035156,267.5927429199219,269.1600036621094,267.8681030273437,289.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.34649658203125,-0.0,-9.177651350000816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,0.0001088893332052,292.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0001146657086792,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,8.469170279568061e-05,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,0.0001146657596109,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0005439247470349,290.7302551269531,294.1499938964844,267.8500061035156,267.5927429199219,269.1600036621094,267.8681030273437,289.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.34649658203125,-0.0,-9.177651350000816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001090174846467,292.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,0.000114800663141,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,8.479137613903731e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0001148007067968,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0005445649148896,290.7222595214844,294.1499938964844,267.8299865722656,267.58160400390625,269.1329040527344,267.84796142578125,289.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.37309455871582,-0.0,-9.199264638937168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001090174846467,292.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,0.000114800663141,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,8.479137613903731e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0001148007067968,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0005445649148896,290.7222595214844,294.1499938964844,267.8299865722656,267.58160400390625,269.1329040527344,267.84796142578125,289.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.37309455871582,-0.0,-9.199264638937168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,0.0001091450321837,292.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001149349700426,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,8.489057654514909e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0001149350136984,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0005452019977383,290.7142028808594,294.1499938964844,267.8099975585937,267.5703430175781,269.1059265136719,267.8278503417969,289.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.399633407592773,-0.0,-9.220799768172584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,0.0001091450321837,292.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001149349700426,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,8.489057654514909e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0001149350136984,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0005452019977383,290.7142028808594,294.1499938964844,267.8099975585937,267.5703430175781,269.1059265136719,267.8278503417969,289.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.399633407592773,-0.0,-9.220799768172584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0001092084712581,292.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001150017778854,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,8.493992208968848e-05,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001150018215412,292.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.000545518938452,290.71014404296875,294.1499938964844,267.79998779296875,267.5646667480469,269.09246826171875,267.8177795410156,289.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.41286277770996,-0.0,-9.231521147512468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,0.0001092716338462,292.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.000115068287414,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,8.498904935549945e-05,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001150683383457,292.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0005458344239741,290.7060546875,294.1499938964844,267.7900085449219,267.5589294433594,269.0790405273437,267.8077392578125,289.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.426055908203125,-0.0,-9.242201315373677e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001093969622161,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001152002732851,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,8.508652535965666e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,0.0001152003169408,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0005464605055749,290.6978759765625,294.1499938964844,267.7699890136719,267.5472717285156,269.0522766113281,267.7876281738281,289.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.452314376831055,-0.0,-9.263413147664325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.0001093969622161,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001152002732851,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,8.508652535965666e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,0.0001152003169408,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,0.0005464605055749,290.6978759765625,294.1499938964844,267.7699890136719,267.5472717285156,269.0522766113281,267.7876281738281,289.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.452314376831055,-0.0,-9.263413147664325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001095207044272,292.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.00011533057841,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,8.518277172697708e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001153306220658,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,0.0005470786127261,290.68963623046875,294.1499938964844,267.75,267.5352783203125,269.025634765625,267.7675170898437,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.478347778320312,-0.0,-9.284378421625661e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001095207044272,292.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.00011533057841,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,8.518277172697708e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001153306220658,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,0.0005470786127261,290.68963623046875,294.1499938964844,267.75,267.5352783203125,269.025634765625,267.7675170898437,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.478347778320312,-0.0,-9.284378421625661e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0001096425330615,292.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,0.0001154588608187,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,8.527752652298659e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,0.0001154589044745,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,0.0005476871156133,290.6813049316406,294.1499938964844,267.7300109863281,267.5229187011719,268.99908447265625,267.7474060058594,289.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.504108428955078,-0.0,-9.305042425467037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0001096425330615,292.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,0.0001154588608187,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,8.527752652298659e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,0.0001154589044745,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,0.0005476871156133,290.6813049316406,294.1499938964844,267.7300109863281,267.5229187011719,268.99908447265625,267.7474060058594,289.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.504108428955078,-0.0,-9.305042425467037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0001097621061489,292.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001155847785412,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,8.537052781321108e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,0.0001155848221969,292.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0005482844426296,290.6729431152344,294.1499938964844,267.7099914550781,267.5100402832031,268.9726257324219,267.727294921875,289.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.529544830322266,-0.0,-9.325347605226852e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0001097621061489,292.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001155847785412,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,8.537052781321108e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,0.0001155848221969,292.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0005482844426296,290.6729431152344,294.1499938964844,267.7099914550781,267.5100402832031,268.9726257324219,267.727294921875,289.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.529544830322266,-0.0,-9.325347605226852e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0001098209322663,292.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0001156467333203,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,8.541627903468907e-05,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,0.000115646776976,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596740722656,0.0,0.0,0.0005485783331096,290.6687316894531,294.1499938964844,267.70001220703125,267.50341796875,268.9594421386719,267.7172546386719,289.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.54212188720703,-0.0,-9.335345652061733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0001098790671676,292.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001157079459517,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,8.54614918353036e-05,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0001157079896074,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0005488686729222,290.6645202636719,294.1499938964844,267.69000244140625,267.49664306640625,268.9462890625,267.7071838378906,289.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.55459213256836,-0.0,-9.345230012058893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,0.0001099930523196,292.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001158279774244,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,8.555014937883243e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,0.0001158280210802,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.0005494380602613,290.656005859375,294.1499938964844,267.6700134277344,267.4826354980469,268.9200744628906,267.6871032714844,289.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.579195022583008,-0.0,-9.364626407659672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,0.0001099930523196,292.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001158279774244,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,8.555014937883243e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,0.0001158280210802,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.0005494380602613,290.656005859375,294.1499938964844,267.6700134277344,267.4826354980469,268.9200744628906,267.6871032714844,289.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.579195022583008,-0.0,-9.364626407659672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.000110103697807,292.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001159444946097,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,8.563620940549299e-05,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.0001159445382654,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0005499907420016,290.6474609375,294.1499938964844,267.6499938964844,267.4679260253906,268.8939208984375,267.6669921875,289.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576523274183,60.0,-17.60329246520996,-0.0,-9.38347497481118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.000110103697807,292.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001159444946097,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,8.563620940549299e-05,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.0001159445382654,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0005499907420016,290.6474609375,294.1499938964844,267.6499938964844,267.4679260253906,268.8939208984375,267.6669921875,289.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576523274183,60.0,-17.60329246520996,-0.0,-9.38347497481118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,0.000110210647108,292.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001160571191576,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,8.571939542889595e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0001160571555374,292.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0005505250301212,290.6388244628906,294.1499938964844,267.6300048828125,267.45245361328125,268.8678894042969,267.6469116210937,289.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.6268253326416,-0.0,-9.401711054124465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,0.000110210647108,292.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001160571191576,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,8.571939542889595e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0001160571555374,292.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0005505250301212,290.6388244628906,294.1499938964844,267.6300048828125,267.45245361328125,268.8678894042969,267.6469116210937,289.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.6268253326416,-0.0,-9.401711054124465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.0001103135364246,292.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0001161654727184,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,8.579941641073674e-05,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001161655090982,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0005510389455594,290.6301574707031,294.1499938964844,267.6099853515625,267.4361267089844,268.84197998046875,267.6268005371094,289.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.649738311767578,-0.0,-9.419272117838773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.0001103135364246,292.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0001161654727184,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,8.579941641073674e-05,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001161655090982,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0005510389455594,290.6301574707031,294.1499938964844,267.6099853515625,267.4361267089844,268.84197998046875,267.6268005371094,289.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.649738311767578,-0.0,-9.419272117838773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,0.0001103633549064,292.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0001162179250968,291.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33770751953125,0.0,0.0,8.583816088503227e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0001162179614766,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0005512877833098,290.62579345703125,294.1499938964844,267.6000061035156,267.4276123046875,268.8290405273437,267.61676025390625,289.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.64356643242536e-08,0.001175885554403,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.66093635559082,-0.0,-9.427779446014029e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0001104120165109,292.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001162691696663,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,8.587601041654125e-05,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001162692060461,292.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0005515308585017,290.6214294433594,294.1499938964844,267.5899963378906,267.4188842773437,268.8161315917969,267.6067199707031,289.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496298488609682e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.671958923339844,-0.0,-9.436094217107893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0001105057162931,292.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,0.0001163678389275,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,8.594888640800491e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001163678753073,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.0005519989063031,290.6126403808594,294.1499938964844,267.57000732421875,267.40069580078125,268.7904052734375,267.5866394042969,289.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.693450927734375,-0.0,-9.452114824171076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0001105057162931,292.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,0.0001163678389275,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,8.594888640800491e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001163678753073,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.0005519989063031,290.6126403808594,294.1499938964844,267.57000732421875,267.40069580078125,268.7904052734375,267.5866394042969,289.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.693450927734375,-0.0,-9.452114824171076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,0.0001105942792491,292.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001164610948762,291.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,8.601776789873838e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.000116461138532,292.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0005524412845261,290.6037902832031,294.1499938964844,267.54998779296875,267.38140869140625,268.7647705078125,267.56658935546875,289.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723393276029128e-08,0.0011783454101532,-0.0689165964722633,0.0,0.0,0.0,-0.0180606748908758,60.0,-17.714136123657227,-0.0,-9.467269279639369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,0.0001105942792491,292.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001164610948762,291.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,8.601776789873838e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.000116461138532,292.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0005524412845261,290.6037902832031,294.1499938964844,267.54998779296875,267.38140869140625,268.7647705078125,267.56658935546875,289.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723393276029128e-08,0.0011783454101532,-0.0689165964722633,0.0,0.0,0.0,-0.0180606748908758,60.0,-17.714136123657227,-0.0,-9.467269279639369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96270751953125,302.6153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.542652877913318e-21,-2.604245478529837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
