time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.000523837050423,293.125,294.1499938964844,270.3500061035156,269.6131286621094,277.1664428710937,270.3500061035156,292.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173550738021,1.9587371724583136e-08,0.0011173353996127,-0.0503154210746288,0.0,0.0,0.0,-0.0145230889320373,60.0,-17.068138122558594,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005240693571977,293.12322998046875,294.1499938964844,270.3500061035156,269.6131286621094,277.0118713378906,270.3500061035156,292.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.050466701388359,0.0,0.0,0.0,-0.0145518155768513,60.0,-17.067195892333984,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005240693571977,293.12322998046875,294.1499938964844,270.3500061035156,269.6131286621094,277.0118713378906,270.3500061035156,292.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.050466701388359,0.0,0.0,0.0,-0.0145518155768513,60.0,-17.067195892333984,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0005241679027676,293.122314453125,294.1499938964844,270.3500061035156,269.6131286621094,276.9356994628906,270.3500061035156,292.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.066171646118164,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0005242541083134,293.1213684082031,294.1499938964844,270.3500061035156,269.6131286621094,276.8602905273437,270.3500061035156,292.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.064762115478516,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001105473129427,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0005243888590484,293.1194152832031,294.1499938964844,270.3500061035156,269.6131286621094,276.711669921875,270.3500061035156,292.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.06074333190918,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001105473129427,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0005243888590484,293.1194152832031,294.1499938964844,270.3500061035156,269.6131286621094,276.711669921875,270.3500061035156,292.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.06074333190918,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12469482421875,0.0,0.0,0.0001105650080717,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0005244727944955,293.1174011230469,294.1499938964844,270.3500061035156,269.6131286621094,276.5660095214844,270.3500061035156,292.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.055070877075195,-0.0,-8.53287644986267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12469482421875,0.0,0.0,0.0001105650080717,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0005244727944955,293.1174011230469,294.1499938964844,270.3500061035156,269.6131286621094,276.5660095214844,270.3500061035156,292.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.055070877075195,-0.0,-8.53287644986267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.000105002138298,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0001105723058572,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,8.166833140421659e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0001105723058572,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0005245074280537,293.11529541015625,294.1499938964844,270.3500061035156,269.6131286621094,276.4232788085937,270.3500061035156,292.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187848867848,1.9754576641162213e-08,0.0011187652125954,-0.0507519282400608,0.0,0.0,0.0,-0.0146059794351458,60.0,-17.04775619506836,-0.0,-8.53400266009885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.000105002138298,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0001105723058572,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,8.166833140421659e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0001105723058572,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0005245074280537,293.11529541015625,294.1499938964844,270.3500061035156,269.6131286621094,276.4232788085937,270.3500061035156,292.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187848867848,1.9754576641162213e-08,0.0011187652125954,-0.0507519282400608,0.0,0.0,0.0,-0.0146059794351458,60.0,-17.04775619506836,-0.0,-8.53400266009885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001049998099915,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001105698538594,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,8.166651969077066e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0001105698538594,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0005244957865215,293.11309814453125,294.1499938964844,270.3500061035156,269.6131286621094,276.28338623046875,270.3500061035156,292.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187600903213,1.9751665192302426e-08,0.0011187402997165,-0.0507443249225616,0.0,0.0,0.0,-0.0146045358851552,60.0,-17.038894653320312,-0.0,-8.533623230277956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001049998099915,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001105698538594,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,8.166651969077066e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0001105698538594,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0005244957865215,293.11309814453125,294.1499938964844,270.3500061035156,269.6131286621094,276.28338623046875,270.3500061035156,292.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187600903213,1.9751665192302426e-08,0.0011187402997165,-0.0507443249225616,0.0,0.0,0.0,-0.0146045358851552,60.0,-17.038894653320312,-0.0,-8.533623230277956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0001049957354553,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.0001105655683204,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,8.166334737325087e-05,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001105655683204,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0005244754138402,293.1119689941406,294.1499938964844,270.3500061035156,269.6131286621094,276.2146301269531,270.3500061035156,292.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187166674062,1.9746590140812266e-08,0.0011186969932168,-0.0507310777902603,0.0,0.0,0.0,-0.0146020203828811,60.0,-17.03388023376465,-0.0,-8.532961004448225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001049899001372,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001105594201362,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,8.165880717569962e-05,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001105594201362,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.0005244462518021,293.11083984375,294.1499938964844,270.3500061035156,269.6131286621094,276.1465759277344,270.3500061035156,292.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186545016244,1.973931418319808e-08,0.0011186347110196,-0.0507120825350284,0.0,0.0,0.0,-0.0145984133705496,60.0,-17.028573989868164,-0.0,-8.53201171935325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001049740094458,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001105426854337,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,8.164645259967074e-05,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001105426854337,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0005243669147603,293.1084899902344,294.1499938964844,270.3500061035156,269.6131286621094,276.012451171875,270.3500061035156,292.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184851173311,1.97195095807956e-08,0.0011184654431417,-0.0506603829562664,0.0,0.0,0.0,-0.014588595367968,60.0,-17.017234802246094,-0.0,-8.529428896508764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001049740094458,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,0.0001105426854337,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,8.164645259967074e-05,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001105426854337,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0005243669147603,293.1084899902344,294.1499938964844,270.3500061035156,269.6131286621094,276.012451171875,270.3500061035156,292.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184851173311,1.97195095807956e-08,0.0011184654431417,-0.0506603829562664,0.0,0.0,0.0,-0.014588595367968,60.0,-17.017234802246094,-0.0,-8.529428896508764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,0.0005242699990049,293.1060485839844,294.1499938964844,270.3500061035156,269.6131286621094,275.8807678222656,270.3500061035156,292.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.005157470703125,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,0.0005242699990049,293.1060485839844,294.1499938964844,270.3500061035156,269.6131286621094,275.8807678222656,270.3500061035156,292.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.005157470703125,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.0001049347119987,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0005241706385277,293.1035461425781,294.1499938964844,270.3500061035156,269.6131286621094,275.75152587890625,270.3500061035156,292.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.992687225341797,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.0001049347119987,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0005241706385277,293.1035461425781,294.1499938964844,270.3500061035156,269.6131286621094,275.75152587890625,270.3500061035156,292.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.992687225341797,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.0001049178899847,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,0.000110483590106,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,8.160280412994325e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.000110483590106,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0005240865866653,293.1009826660156,294.1499938964844,270.3500061035156,269.6131286621094,275.6249694824219,270.3500061035156,292.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178870918229,1.964957441202841e-08,0.0011178674176335,-0.0504778064787387,0.0,0.0,0.0,-0.0145539259538054,60.0,-16.980388641357422,-0.0,-8.520310501580752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.0001049178899847,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,0.000110483590106,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,8.160280412994325e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.000110483590106,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0005240865866653,293.1009826660156,294.1499938964844,270.3500061035156,269.6131286621094,275.6249694824219,270.3500061035156,292.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178870918229,1.964957441202841e-08,0.0011178674176335,-0.0504778064787387,0.0,0.0,0.0,-0.0145539259538054,60.0,-16.980388641357422,-0.0,-8.520310501580752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,0.0001049119164235,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001104773036786,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,8.15981620689854e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,0.0001104773036786,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,0.0005240567261353,293.0996398925781,294.1499938964844,270.3500061035156,269.6131286621094,275.5626525878906,270.3500061035156,292.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178234126418,1.9642131476871327e-08,0.0011178038548678,-0.0504583790898323,0.0,0.0,0.0,-0.0145502360537648,60.0,-16.974496841430664,-0.0,-8.51934061074644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,0.0001049082420649,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,0.0001104734328691,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,8.159530261764303e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0001104734328691,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,0.0005240383907221,293.0982971191406,294.1499938964844,270.3500061035156,269.6131286621094,275.5010681152344,270.3500061035156,292.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177842970937,1.963755202893936e-08,0.0011177646229043,-0.0504464246332645,0.0,0.0,0.0,-0.0145479664206504,60.0,-16.968915939331055,-0.0,-8.518743754848401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0001049101774697,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001104754701373,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,8.159680874086916e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001104754701373,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,0.0005240480531938,293.0955505371094,294.1499938964844,270.3500061035156,269.6131286621094,275.3796081542969,270.3500061035156,292.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178047861903,1.963995899245674e-08,0.0011177852284163,-0.0504527054727077,0.0,0.0,0.0,-0.0145491585135459,60.0,-16.958885192871094,-0.0,-8.519057104194871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0001049101774697,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001104754701373,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,8.159680874086916e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001104754701373,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,0.0005240480531938,293.0955505371094,294.1499938964844,270.3500061035156,269.6131286621094,275.3796081542969,270.3500061035156,292.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178047861903,1.963995899245674e-08,0.0011177852284163,-0.0504527054727077,0.0,0.0,0.0,-0.0145491585135459,60.0,-16.958885192871094,-0.0,-8.519057104194871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,0.0001049278143909,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,8.161051664501429e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072692871094,0.0,0.0,0.0005241361213847,293.0927124023437,294.1499938964844,270.3500061035156,269.6131286621094,275.2607421875,270.3500061035156,292.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.9661925421132764e-08,0.0011179728899151,-0.0505100563168525,0.0,0.0,0.0,-0.0145600484684109,60.0,-16.95113754272461,-0.0,-8.521920591419987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,0.0001049278143909,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,8.161051664501429e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072692871094,0.0,0.0,0.0005241361213847,293.0927124023437,294.1499938964844,270.3500061035156,269.6131286621094,275.2607421875,270.3500061035156,292.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.9661925421132764e-08,0.0011179728899151,-0.0505100563168525,0.0,0.0,0.0,-0.0145600484684109,60.0,-16.95113754272461,-0.0,-8.521920591419987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.0001049676138791,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.000110535947897,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,8.164147584466264e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.000110535947897,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050109863281,0.0,0.0,0.0005243349587544,293.0897827148437,294.1499938964844,270.3500061035156,269.6131286621094,275.1441955566406,270.3500061035156,292.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184165487065,1.97115159750183e-08,0.0011183968745172,-0.0506395138800144,0.0,0.0,0.0,-0.0145846316590905,60.0,-16.946426391601562,-0.0,-8.528386530315404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.0001049676138791,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.000110535947897,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,8.164147584466264e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.000110535947897,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050109863281,0.0,0.0,0.0005243349587544,293.0897827148437,294.1499938964844,270.3500061035156,269.6131286621094,275.1441955566406,270.3500061035156,292.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184165487065,1.97115159750183e-08,0.0011183968745172,-0.0506395138800144,0.0,0.0,0.0,-0.0145846316590905,60.0,-16.946426391601562,-0.0,-8.528386530315404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001050328428391,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0001106046402128,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,8.169221109710634e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,0.0001106046402128,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,0.0005246608052402,293.0867919921875,294.1499938964844,270.3500061035156,269.6131286621094,275.02984619140625,270.3500061035156,292.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191115481778,1.97927949585619e-08,0.0011190917575731,-0.0508516952395439,0.0,0.0,0.0,-0.0146249243989586,60.0,-16.945377349853516,-0.0,-8.538989249018415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001050328428391,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0001106046402128,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,8.169221109710634e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,0.0001106046402128,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,0.0005246608052402,293.0867919921875,294.1499938964844,270.3500061035156,269.6131286621094,275.02984619140625,270.3500061035156,292.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191115481778,1.97927949585619e-08,0.0011190917575731,-0.0508516952395439,0.0,0.0,0.0,-0.0146249243989586,60.0,-16.945377349853516,-0.0,-8.538989249018415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001050771970767,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,0.0001106513518607,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,8.17267136881128e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0001106513518607,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0005248823435977,293.08526611328125,294.1499938964844,270.3500061035156,269.6131286621094,274.9735107421875,270.3500061035156,292.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195840779691,1.9848062748906162e-08,0.0011195641709491,-0.0509959682822227,0.0,0.0,0.0,-0.0146523220464587,60.0,-16.946605682373047,-0.0,-8.54620267887185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,0.0001051298677339,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,0.0001107068164856,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,8.176767732948065e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,0.0001107068164856,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0005251455004326,293.0837097167969,294.1499938964844,270.3500061035156,269.6131286621094,274.917724609375,270.3500061035156,292.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201451998203,1.99136902523378e-08,0.0011201252928003,-0.0511672832071781,0.0,0.0,0.0,-0.0146848568692803,60.0,-16.949045181274414,-0.0,-8.554771824265117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,0.0001052625812008,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001108465658035,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,8.187089406419545e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,0.0001108465658035,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0005258083692751,293.0805053710937,294.1499938964844,270.3500061035156,269.6131286621094,274.8076477050781,270.3500061035156,292.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215590639039,2.007904953416073e-08,0.0011215389240533,-0.0515989176928997,0.0,0.0,0.0,-0.0147668309509754,60.0,-16.957929611206055,-0.0,-8.57638298157326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,0.0001052625812008,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001108465658035,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,8.187089406419545e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,0.0001108465658035,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0005258083692751,293.0805053710937,294.1499938964844,270.3500061035156,269.6131286621094,274.8076477050781,270.3500061035156,292.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215590639039,2.007904953416073e-08,0.0011215389240533,-0.0515989176928997,0.0,0.0,0.0,-0.0147668309509754,60.0,-16.957929611206055,-0.0,-8.57638298157326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0001054363237926,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,0.0001110295197577,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,8.200603042496368e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,0.0001110295197577,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.0,0.0,0.0005266762454994,293.0772705078125,294.1499938964844,270.3500061035156,269.6131286621094,274.6994934082031,270.3500061035156,292.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123410067521,2.0295535918535282e-08,0.0011233896948397,-0.0521639660000801,0.0,0.0,0.0,-0.0148741509765386,60.0,-16.972888946533203,-0.0,-8.604717294247166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0001054363237926,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,0.0001110295197577,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,8.200603042496368e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,0.0001110295197577,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.0,0.0,0.0005266762454994,293.0772705078125,294.1499938964844,270.3500061035156,269.6131286621094,274.6994934082031,270.3500061035156,292.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123410067521,2.0295535918535282e-08,0.0011233896948397,-0.0521639660000801,0.0,0.0,0.0,-0.0148741509765386,60.0,-16.972888946533203,-0.0,-8.604717294247166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,0.0001056420587701,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001112461759475,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,8.21660432848148e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0001112461759475,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,0.0005277039599604,293.07391357421875,294.1499938964844,270.3500061035156,269.6131286621094,274.5933837890625,270.3500061035156,292.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256020516157,2.0551896184883844e-08,0.0011255814461037,-0.0528330206871032,0.0,0.0,0.0,-0.0150012373924255,60.0,-16.9939022064209,-0.0,-8.638330939447769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,0.0001056420587701,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001112461759475,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,8.21660432848148e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0001112461759475,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,0.0005277039599604,293.07391357421875,294.1499938964844,270.3500061035156,269.6131286621094,274.5933837890625,270.3500061035156,292.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256020516157,2.0551896184883844e-08,0.0011255814461037,-0.0528330206871032,0.0,0.0,0.0,-0.0150012373924255,60.0,-16.9939022064209,-0.0,-8.638330939447769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
